time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474660,293.1427001953125,297.1499938964844,293.1499938964844,0.0968546420335769,-2232.77734375,304.1492614746094,0.6430621147155762,0.1544847339391708,0.1420662552118301,293.3329162597656,297.1499938964844,293.1499938964844,0.0068679139949381,-509.0364990234375,299.45318603515625,0.4125886261463165,0.050000000745058,0.0507539324462413,293.2016296386719,297.1499938964844,293.1499938964844,0.2848900258541107,-4105.78955078125,304.1557312011719,0.8554567694664001,0.3704355657100677,0.2611119449138641,293.2315673828125,297.1499938964844,293.1499938964844,0.3596668541431427,-6678.53125,304.1572265625,0.9106173515319824,0.4459744989871979,0.4246791899204254,293.24188232421875,297.1499938964844,293.1499938964844,0.0110192522406578,-3267.877685546875,302.3814697265625,0.4125886261463165,0.050000000745058,0.2407548129558563,291.1441955566406,291.1499938964844,261.885009765625,260.2243347167969,279.7470092773437,293.26519775390625,291.1443786621094,1.0,0.3327425420284271,0.8267374634742737,0.8267374634742737,1.0,1.0,-1.3434076309204102,0.5789180994033813,0.7644895315170288,0.2597108781337738,0.0,0.0,0.6749961376190186,96.9015655517578,105.0,2.1806089878082275,-15420.537109375,359.0887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2728881835937,308.5785522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.685546875,18000.0,0.0,0.0,0.3504433333873749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7934268712997437,0.793434739112854,-7.889568223617971e-06,0.0,0.0003556554147507,0.0,0.0,74.88629150390625,0.0,0.0,0.0,0.4827064573764801,4.0,0.0,1.0
474720,293.1433410644531,297.1499938964844,293.1499938964844,0.0968721434473991,-2233.071533203125,304.1493835449219,0.6410822868347168,0.1544462889432907,0.1420963704586029,293.3329467773437,297.1499938964844,293.1499938964844,0.0068434919230639,-507.6952819824219,299.4218139648437,0.4110520780086517,0.050000000745058,0.0508197024464607,293.2017517089844,297.1499938964844,293.1499938964844,0.2842814028263092,-4098.830078125,304.1557922363281,0.8522944450378418,0.3697592318058014,0.2606909871101379,293.2312927246094,297.1499938964844,293.1499938964844,0.358731210231781,-6664.681640625,304.1576232910156,0.9066968560218812,0.444996178150177,0.4238231778144836,293.2425231933594,297.1499938964844,293.1499938964844,0.011006660759449,-3266.677001953125,302.36395263671875,0.4110520780086517,0.050000000745058,0.2410667836666107,291.14532470703125,291.1499938964844,261.9033203125,260.240966796875,279.7557067871094,293.2650146484375,291.1455383300781,1.0,0.33429816365242,0.8264509439468384,0.8264509439468384,1.0,1.0,-1.3423643112182615,0.5784297585487366,0.7639344930648804,0.2593760192394256,0.0,0.0,0.6751936078071594,98.5487289428711,108.0,2.7490689754486084,-15399.2216796875,362.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447204589844,308.55767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.31640625,18000.0,0.0,0.0,0.3505074977874756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7940599322319031,0.7940678596496582,-7.896492206782568e-06,0.0,0.0003557205491233,0.0,0.0,75.0248794555664,0.0,0.0,0.0,0.4829784035682678,4.0,0.0,1.0
474780,293.1440124511719,297.1499938964844,293.1499938964844,0.096883624792099,-2233.252197265625,304.14947509765625,0.6391764283180237,0.1544030308723449,0.1421214193105697,293.3330993652344,297.1499938964844,293.1499938964844,0.00681858882308,-506.3167724609375,299.3902282714844,0.4095832109451294,0.050000000745058,0.0508846715092659,293.2018737792969,297.1499938964844,293.1499938964844,0.2836663126945495,-4091.79150390625,304.1558532714844,0.8492472767829895,0.3690817356109619,0.2602686882019043,293.2309875488281,297.1499938964844,293.1499938964844,0.3577907085418701,-6650.77978515625,304.1579284667969,0.9030329585075378,0.4440233707427978,0.4229719340801239,293.2431640625,297.1499938964844,293.1499938964844,0.0109934555366635,-3265.33935546875,302.3464050292969,0.4095832109451294,0.050000000745058,0.2413749694824218,291.14666748046875,291.1499938964844,261.9216613769531,260.2575988769531,279.7644348144531,293.2649230957031,291.1469116210937,1.0,0.335824191570282,0.8261644840240479,0.8261644840240479,1.0,1.0,-1.3413134813308716,0.5779376029968262,0.7633759379386902,0.259040892124176,0.0,0.0,0.67528235912323,100.17564392089844,108.0,3.28750991821289,-15377.9345703125,365.5738830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196350097656,308.5384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.544921875,18000.0,0.0,0.0,0.3505954146385193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7944751977920532,0.7944831252098083,-7.901454409875441e-06,0.0,0.0003558097814675,0.0,0.0,75.11888122558594,0.0,0.0,0.0,0.4831592440605163,4.0,0.0,1.0
474840,293.1446228027344,297.1499938964844,293.1499938964844,0.096889816224575,-2233.33349609375,304.1495666503906,0.6373343467712402,0.1543552875518798,0.1421418190002441,293.33331298828125,297.1499938964844,293.1499938964844,0.0067932484671473,-504.9041137695313,299.3584289550781,0.4081710577011108,0.050000000745058,0.0509490296244621,293.20196533203125,297.1499938964844,293.1499938964844,0.2830459773540497,-4084.688720703125,304.1559143066406,0.846301257610321,0.3684032261371612,0.2598451972007751,293.230712890625,297.1499938964844,293.1499938964844,0.3568468689918518,-6636.84228515625,304.158203125,0.8995574712753296,0.4430553019046783,0.4221246838569641,293.2438049316406,297.1499938964844,293.1499938964844,0.0109797324985265,-3263.886474609375,302.3287658691406,0.4081710577011108,0.050000000745058,0.2416802644729614,291.14813232421875,291.1499938964844,261.94000244140625,260.2742614746094,279.77325439453125,293.2648620605469,291.1484069824219,1.0,0.3373260498046875,0.8258779644966125,0.8258779644966125,1.0,1.0,-1.3402563333511353,0.5774418711662292,0.7628144025802612,0.2587058842182159,0.0,0.0,0.6752585172653198,101.78709411621094,96.0,3.7646307945251465,-15356.6044921875,368.7452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976623535156,308.5209350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.3506977558135986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7946569919586182,0.7946648597717285,-7.90426474850392e-06,0.0,0.0003559136530384,0.0,0.0,75.16465759277344,0.0,0.0,0.0,0.4832420945167541,4.0,0.0,1.0
474900,293.14520263671875,297.1499938964844,293.1499938964844,0.0968372821807861,-2232.30419921875,304.14971923828125,0.6374117732048035,0.1543125808238983,0.1420951932668686,293.3336181640625,297.1499938964844,293.1499938964844,0.006756795104593,-502.7809143066406,299.3265991210937,0.4082795083522796,0.050000000745058,0.0509440340101718,293.2020568847656,297.1499938964844,293.1499938964844,0.2823521196842193,-4076.703125,304.1560974121094,0.8460004925727844,0.3677313327789306,0.2593715786933899,293.2303771972656,297.1499938964844,293.1499938964844,0.3558277487754822,-6621.74560546875,304.1585693359375,0.8991101384162903,0.4420984387397766,0.4212147295475006,293.244384765625,297.1499938964844,293.1499938964844,0.0109434025362133,-3257.916748046875,302.3112487792969,0.4082795083522796,0.050000000745058,0.2416565716266632,291.1499938964844,291.1499938964844,261.9583435058594,260.2909240722656,279.7825012207031,293.26483154296875,291.1504211425781,1.0,0.3366668820381164,0.8255914449691772,0.8255914449691772,1.0,1.0,-1.3385059833526611,0.5766277313232422,0.7618781924247742,0.2582024037837982,0.0,0.0,0.6750780940055847,101.6314697265625,96.0,5.073786735534668,-15330.4853515625,367.5525512695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1791687011719,308.5063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.63671875,18000.0,0.0,0.0,0.3508066833019256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7945739030838013,0.7945817708969116,-7.904688573034946e-06,0.0,0.0003560241893865,0.0,0.0,75.15603637695312,0.0,0.0,0.0,0.4832125008106231,4.0,0.0,1.0
474960,293.1456298828125,297.1499938964844,293.1499938964844,0.0967478230595588,-2230.56787109375,304.1499328613281,0.6387606859207153,0.1542882770299911,0.1420172154903412,293.3339233398437,297.1499938964844,293.1499938964844,0.0067128762602806,-500.1567077636719,299.29510498046875,0.409382164478302,0.050000000745058,0.0508937574923038,293.2020263671875,297.1499938964844,293.1499938964844,0.2815949618816376,-4067.956298828125,304.1563720703125,0.8474281430244446,0.3670758008956909,0.2588732540607452,293.2299499511719,297.1499938964844,293.1499938964844,0.3547377586364746,-6605.56103515625,304.15899658203125,0.9006450772285461,0.4411607682704925,0.4202745854854584,293.244873046875,297.1499938964844,293.1499938964844,0.0108919031918048,-3248.787109375,302.2940673828125,0.409382164478302,0.050000000745058,0.2414180785417556,291.153076171875,291.1499938964844,261.9766540527344,260.3075866699219,279.7919311523437,293.2647705078125,291.1537475585937,1.0,0.3350194692611694,0.8253104090690613,0.8253104090690613,1.0,1.0,-1.336339235305786,0.5756257772445679,0.7607134580612183,0.2575894594192505,0.0,0.0,0.6745662093162537,100.32244110107422,84.0,7.282635688781738,-15300.51171875,363.54095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647644042969,308.49371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.701171875,18000.0,0.0,0.0,0.3509073853492737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7940226197242737,0.794030487537384,-7.901420758571476e-06,0.0,0.000356126402039,0.0,0.0,75.05511474609375,0.0,0.0,0.0,0.4829846918582916,4.0,0.0,1.0
475020,293.1459350585937,297.1499938964844,293.1499938964844,0.09664136916399,-2228.5078125,304.150146484375,0.6410897970199585,0.1542832851409912,0.1419256627559662,293.3342590332031,297.1499938964844,293.1499938964844,0.0066638854332268,-497.1885681152344,299.2637939453125,0.4112456142902374,0.050000000745058,0.0508113615214824,293.2019348144531,297.1499938964844,293.1499938964844,0.2808049619197845,-4058.8203125,304.1566467285156,0.8501678705215454,0.3664364218711853,0.2583624720573425,293.2294616699219,297.1499938964844,293.1499938964844,0.3536115288734436,-6588.83251953125,304.1593933105469,0.9036729335784912,0.44024258852005,0.4193204343318939,293.2452697753906,297.1499938964844,293.1499938964844,0.01083027664572,-3237.517578125,302.2771911621094,0.4112456142902374,0.050000000745058,0.241027221083641,291.1568908691406,291.1499938964844,261.9949951171875,260.32427978515625,279.8015441894531,293.26470947265625,291.1575927734375,1.0,0.3325333893299103,0.8250293135643005,0.8250293135643005,1.0,1.0,-1.3339029550552368,0.5745009779930115,0.7594019770622253,0.2569091916084289,0.0,0.0,0.6737254858016968,98.1958236694336,84.0,9.006598472595215,-15266.6904296875,357.55816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1548156738281,308.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18022.21875,18000.0,0.0,0.0,0.3509880602359772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7927927374839783,0.7928006649017334,-7.892400390119292e-06,0.0,0.0003562082711141,0.0,0.0,74.81783294677734,0.0,0.0,0.0,0.4824789762496948,4.0,0.0,1.0
475080,293.1461486816406,297.1499938964844,293.1499938964844,0.0965268090367317,-2226.2978515625,304.1503295898437,0.6443135738372803,0.1542960852384567,0.1418262869119644,293.3346252441406,297.1499938964844,293.1499938964844,0.0066111339256167,-493.9640808105469,299.2324523925781,0.4138136804103851,0.050000000745058,0.0507032163441181,293.2017517089844,297.1499938964844,293.1499938964844,0.2800000011920929,-4049.511962890625,304.15692138671875,0.8540909290313721,0.3658127188682556,0.2578436732292175,293.2289428710937,297.1499938964844,293.1499938964844,0.3524704277515411,-6571.8935546875,304.1597595214844,0.9081729054450988,0.4393433332443237,0.4183585047721863,293.2455444335937,297.1499938964844,293.1499938964844,0.0107612190768122,-3224.65869140625,302.2605895996094,0.4138136804103851,0.050000000745058,0.2405142337083816,291.1608581542969,291.1499938964844,262.0133361816406,260.3409729003906,279.811279296875,293.2646179199219,291.1615905761719,1.0,0.329355776309967,0.8247482776641846,0.8247482776641846,1.0,1.0,-1.3312609195709229,0.5732823610305786,0.7579785585403442,0.2561782896518707,0.0,0.0,0.672603189945221,95.41414642333984,72.0,10.050153732299805,-15229.6806640625,350.0160522460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495361328125,308.4725036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.28515625,18000.0,0.0,0.0,0.3510365784168243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7908996939659119,0.7909075617790222,-7.877149982959963e-06,0.0,0.0003562575147952,0.0,0.0,74.4437026977539,0.0,0.0,0.0,0.4816978871822357,4.0,0.0,1.0
475140,293.146240234375,297.1499938964844,293.1499938964844,0.096407800912857,-2224.0087890625,304.1504821777344,0.6484169960021973,0.1543246358633041,0.1417220681905746,293.3349609375,297.1499938964844,293.1499938964844,0.0065555893816053,-490.5437316894531,299.2011108398437,0.4171004593372345,0.050000000745058,0.0505738742649555,293.2015075683594,297.1499938964844,293.1499938964844,0.2791873514652252,-4040.118896484375,304.1571350097656,0.8591611385345459,0.365203320980072,0.2573198080062866,293.22833251953125,297.1499938964844,293.1499938964844,0.3513233363628387,-6554.8798828125,304.1600646972656,0.9142184853553772,0.4384622871875763,0.4173929989337921,293.2457275390625,297.1499938964844,293.1499938964844,0.0106865232810378,-3210.556884765625,302.24420166015625,0.4171004593372345,0.050000000745058,0.2399006932973861,291.16485595703125,291.1499938964844,262.0316772460937,260.357666015625,279.8210754394531,293.2644958496094,291.1655578613281,1.0,0.3255831599235534,0.8244671821594238,0.8244671821594238,1.0,1.0,-1.3284562826156616,0.5719894170761108,0.756466805934906,0.2554081976413727,0.0,0.0,0.671213686466217,92.09320068359376,72.0,10.55679416656494,-15190.0947265625,341.2086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1490783691406,308.4643249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.923828125,18000.0,0.0,0.0,0.3510428369045257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7883799076080322,0.7883877754211426,-7.855843250581529e-06,0.0,0.0003562638594303,0.0,0.0,73.94029998779297,0.0,0.0,0.0,0.4806536436080932,4.0,0.0,1.0
475200,293.1462707519531,297.1499938964844,293.1499938964844,0.096286840736866,-2221.6875,304.1506042480469,0.6533863544464111,0.1543661206960678,0.1416149735450744,293.3353271484375,297.1499938964844,293.1499938964844,0.0064979619346559,-486.972900390625,299.1696472167969,0.4211395680904388,0.050000000745058,0.0504281111061573,293.20123291015625,297.1499938964844,293.1499938964844,0.278372049331665,-4030.699951171875,304.1573181152344,0.8653404116630554,0.3646057546138763,0.256792813539505,293.2276611328125,297.1499938964844,293.1499938964844,0.3501770794391632,-6537.8916015625,304.16033935546875,0.9217614531517028,0.4375980198383331,0.4164273738861084,293.24578857421875,297.1499938964844,293.1499938964844,0.0106078321114182,-3195.5361328125,302.2280578613281,0.4211395680904388,0.050000000745058,0.2392092496156692,291.1687316894531,291.1499938964844,262.04998779296875,260.3743896484375,279.8309631347656,293.26434326171875,291.16943359375,1.0,0.3213197290897369,0.8241861462593079,0.8241861462593079,1.0,1.0,-1.3255311250686646,0.5706414580345154,0.7548896670341492,0.254610002040863,0.0,0.0,0.6695749759674072,88.3547134399414,60.0,10.676828384399414,-15148.470703125,331.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1534423828125,308.4579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18059.91015625,18000.0,0.0,0.0,0.3509967625141144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7852759957313538,0.7852838039398193,-7.828892194083892e-06,0.0,0.0003562170895747,0.0,0.0,73.31800842285156,0.0,0.0,0.0,0.4793640077114105,4.0,0.0,1.0
475260,293.1431579589844,297.1499938964844,293.1499938964844,0.0964076220989227,-2223.93798828125,304.1502685546875,0.659879744052887,0.1550251841545105,0.1417978703975677,293.3323669433594,297.1499938964844,293.1499938964844,0.0064501226879656,-483.9637451171875,299.14678955078125,0.4261521697044372,0.050000000745058,0.0502653270959854,293.1979064941406,297.1499938964844,293.1499938964844,0.277846097946167,-4024.7568359375,304.15692138671875,0.8731130957603455,0.3646111786365509,0.2564856112003326,293.2239685058594,297.1499938964844,293.1499938964844,0.3493366837501526,-6525.68212890625,304.15997314453125,0.9312402606010436,0.4373453259468078,0.4157646000385284,293.2424621582031,297.1499938964844,293.1499938964844,0.0105458330363035,-3183.021484375,302.22100830078125,0.4261521697044372,0.050000000745058,0.238437071442604,291.17205810546875,291.1499938964844,262.06719970703125,260.3901672363281,279.8383178710937,293.2614440917969,291.1724548339844,1.0,0.3166462481021881,0.8239278793334961,0.8239278793334961,1.0,1.0,-1.3234624862670898,0.5696876049041748,0.7537748217582703,0.2540251314640045,0.0,0.0,0.6677613258361816,84.19871520996094,60.0,8.826700210571289,-15112.6318359375,321.152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1621398925781,308.4515075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18070.607421875,18000.0,0.0,0.0,0.350894570350647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7816311120986938,0.7816389203071594,-7.796631507517304e-06,0.0,0.0003561133926268,0.0,0.0,72.58695983886719,0.0,0.0,0.0,0.4778502583503723,4.0,0.0,1.0
475320,293.1412048339844,297.1499938964844,293.1499938964844,0.0966679900884628,-2228.8271484375,304.1497497558594,0.6676638126373291,0.1554993689060211,0.1421217173337936,293.3299865722656,297.1499938964844,293.1499938964844,0.0063977828249335,-480.7131652832031,299.1219787597656,0.432209312915802,0.050000000745058,0.0500912927091121,293.19580078125,297.1499938964844,293.1499938964844,0.2775127589702606,-4021.101806640625,304.1562805175781,0.8822883367538452,0.3644201457500458,0.2562773823738098,293.2214050292969,297.1499938964844,293.1499938964844,0.3487206995487213,-6516.9189453125,304.1592712402344,0.9422035813331604,0.4369115531444549,0.4152476489543915,293.23956298828125,297.1499938964844,293.1499938964844,0.0104764020070433,-3169.406982421875,302.212890625,0.432209312915802,0.050000000745058,0.2376115322113037,291.1728820800781,291.1499938964844,262.0821838378906,260.4040222167969,279.84503173828125,293.2593078613281,291.1728515625,1.0,0.3116307854652405,0.8236696720123291,0.8236696720123291,1.0,1.0,-1.3217812776565552,0.5689032673835754,0.752877950668335,0.2535606622695923,0.0,0.0,0.6661399006843567,79.76487731933594,48.0,4.85582971572876,-15080.455078125,310.4376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1739501953125,308.4468688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18073.86328125,18000.0,0.0,0.0,0.3507408797740936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7778446674346924,0.7778524160385132,-7.761509550618939e-06,0.0,0.0003559573960956,0.0,0.0,71.82083129882812,0.0,0.0,0.0,0.4762810468673706,4.0,0.0,1.0
475380,293.1399230957031,297.1499938964844,293.1499938964844,0.0968310236930847,-2231.87841796875,304.1495056152344,0.6762668490409851,0.1558593213558197,0.14232137799263,293.3280639648437,297.1499938964844,293.1499938964844,0.006344549357891,-477.3970336914063,299.0960998535156,0.4393839836120605,0.050000000745058,0.0499110780656337,293.1944885253906,297.1499938964844,293.1499938964844,0.2770627737045288,-4016.025146484375,304.15594482421875,0.8925501704216003,0.3641009628772735,0.2559646070003509,293.2196044921875,297.1499938964844,293.1499938964844,0.34799924492836,-6506.4638671875,304.1589050292969,0.9539764523506165,0.436357706785202,0.4146006107330322,293.2370910644531,297.1499938964844,293.1499938964844,0.0104050915688276,-3155.389892578125,302.2041320800781,0.4393839836120605,0.050000000745058,0.2367566525936126,291.173095703125,291.1499938964844,262.09503173828125,260.4160461425781,279.8515625,293.25787353515625,291.1731872558594,1.0,0.3062906563282013,0.8234114050865173,0.8234114050865173,1.0,1.0,-1.3196265697479248,0.5679025053977966,0.7517240643501282,0.2529800832271576,0.0,0.0,0.6645849347114563,75.16703796386719,48.0,3.3359670639038086,-15048.224609375,299.180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18865966796875,308.4468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.494140625,18000.0,0.0,0.0,0.3505311608314514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.774319589138031,0.7743273377418518,-7.727748197794426e-06,0.0,0.0003557445597834,0.0,0.0,71.10448455810547,0.0,0.0,0.0,0.4748015403747558,4.0,0.0,1.0
475440,293.1390380859375,297.1499938964844,293.1499938964844,0.0969231128692627,-2233.57763671875,304.1494140625,0.6858455538749695,0.1561638861894607,0.1424433439970016,293.3265075683594,297.1499938964844,293.1499938964844,0.0062900329940021,-473.9690551757813,299.06988525390625,0.4478827714920044,0.050000000745058,0.0497258566319942,293.1935729980469,297.1499938964844,293.1499938964844,0.2765050828456878,-4009.636962890625,304.1558837890625,0.9040497541427612,0.3637121021747589,0.2555817365646362,293.2182922363281,297.1499938964844,293.1499938964844,0.3471682965755462,-6494.265625,304.1588134765625,0.9663332104682922,0.4357378184795379,0.4138639271259308,293.23492431640625,297.1499938964844,293.1499938964844,0.0103313280269503,-3140.73095703125,302.195068359375,0.4478827714920044,0.050000000745058,0.235878050327301,291.1741943359375,291.1499938964844,262.1058044433594,260.42626953125,279.8576354980469,293.25689697265625,291.1744689941406,1.0,0.3006615042686462,0.8231531381607056,0.8231531381607056,1.0,1.0,-1.3171522617340088,0.5667557716369629,0.7503965497016907,0.2523215413093567,0.0,0.0,0.6628642678260803,70.4375991821289,36.0,3.5853688716888428,-15014.9150390625,287.53131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059631347656,308.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18072.603515625,18000.0,0.0,0.0,0.3502637147903442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7707211375236511,0.7707288265228271,-7.694237865507603e-06,0.0,0.0003554731374606,0.0,0.0,70.38426971435547,0.0,0.0,0.0,0.4732904434204101,4.0,0.0,1.0
475500,293.1383361816406,297.1499938964844,293.1499938964844,0.0969762057065963,-2234.535888671875,304.1494445800781,0.696567714214325,0.156438797712326,0.1425226479768753,293.3252868652344,297.1499938964844,293.1499938964844,0.0062346183694899,-470.4598083496094,299.04327392578125,0.4579573571681976,0.050000000745058,0.0495363026857376,293.1929626464844,297.1499938964844,293.1499938964844,0.2758833467960357,-4002.473388671875,304.15594482421875,0.9179890751838684,0.3632826507091522,0.2551567256450653,293.2172241210937,297.1499938964844,293.1499938964844,0.3462730050086975,-6481.05029296875,304.1588134765625,0.9790279269218444,0.4350813329219818,0.4130738973617553,293.2330322265625,297.1499938964844,293.1499938964844,0.010255835019052,-3125.603759765625,302.18572998046875,0.4579573571681976,0.050000000745058,0.2349788844585418,291.17584228515625,291.1499938964844,262.11456298828125,260.4347839355469,279.8631591796875,293.2562255859375,291.1761474609375,1.0,0.2947621643543243,0.8228948712348938,0.8228948712348938,1.0,1.0,-1.31448233127594,0.5655192136764526,0.7489630579948425,0.2516172528266907,0.0,0.0,0.6609744429588318,65.5954818725586,36.0,4.0828046798706055,-14979.9248046875,275.59332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.225830078125,308.4535522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18077.283203125,18000.0,0.0,0.0,0.3499334752559662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7668215036392212,0.7668291926383972,-7.65888671594439e-06,0.0,0.0003551379777491,0.0,0.0,69.61539459228516,0.0,0.0,0.0,0.4716655910015106,4.0,0.0,1.0
475560,293.1377868652344,297.1499938964844,293.1499938964844,0.0970096066594123,-2235.124755859375,304.14947509765625,0.7085610628128052,0.1566956490278244,0.1425778120756149,293.3243713378906,297.1499938964844,293.1499938964844,0.0061786356382071,-466.8984680175781,299.0161437988281,0.4692750871181488,0.050000000745058,0.049343317747116,293.1924743652344,297.1499938964844,293.1499938964844,0.2752321660518646,-3994.958251953125,304.15606689453125,0.9346059560775756,0.3628315925598144,0.2547079026699066,293.21630859375,297.1499938964844,293.1499938964844,0.3453380465507507,-6467.32080078125,304.158935546875,0.9917384386062622,0.43440842628479,0.4122558236122131,293.2313537597656,297.1499938964844,293.1499938964844,0.0101794488728046,-3110.21533203125,302.17608642578125,0.4692750871181488,0.050000000745058,0.234063446521759,291.1775207519531,291.1499938964844,262.1213684082031,260.4416198730469,279.8680419921875,293.2557067871094,291.17779541015625,1.0,0.2886120080947876,0.8226408958435059,0.8226408958435059,1.0,1.0,-1.311679720878601,0.5642217993736267,0.7474579215049744,0.2508842945098877,0.0,0.0,0.6589710712432861,60.664588928222656,25.0,4.216631889343262,-14943.59765625,263.4554138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2480163574219,308.4583740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18082.560546875,18000.0,0.0,0.0,0.3495372533798218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7626233100891113,0.7626308798789978,-7.621088570886059e-06,0.0,0.0003547358792275,0.0,0.0,68.79508209228516,0.0,0.0,0.0,0.4699252247810364,4.0,0.0,1.0
475620,293.1372985839844,297.1499938964844,293.1499938964844,0.0970435813069343,-2235.718994140625,304.1495056152344,0.7198063135147095,0.1569460332393646,0.1426393985748291,293.3236083984375,297.1499938964844,293.1499938964844,0.0061259502544999,-463.5272521972656,298.9888000488281,0.4784660935401916,0.050000000745058,0.0491702407598495,293.1920471191406,297.1499938964844,293.1499938964844,0.2745740711688995,-3987.35595703125,304.1561584472656,0.95086407661438,0.3623788356781006,0.2542639970779419,293.2145690917969,297.1499938964844,293.1499938964844,0.3403569757938385,-6386.6142578125,304.1667785644531,0.9990000128746032,0.4339083135128021,0.4066575765609741,293.2298278808594,297.1499938964844,293.1499938964844,0.0101095121353864,-3096.02880859375,302.1664733886719,0.4784660935401916,0.050000000745058,0.2332424521446228,291.1794738769531,291.1499938964844,262.1263122558594,260.44683837890625,279.8749389648437,293.25494384765625,291.18023681640625,1.0,0.2822589874267578,0.8223869800567627,0.8223869800567627,1.0,1.0,-1.3038804531097412,0.5606199502944946,0.7432605624198914,0.2489978969097137,0.0,0.0,0.6568186283111572,56.1627197265625,25.0,7.673511505126953,-14873.6884765625,250.28054809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2731628417969,308.47314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.34375,18000.0,0.0,0.0,0.3490650951862335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7581911087036133,0.7581986784934998,-7.581238605780527e-06,0.0,0.000354256684659,0.0,0.0,67.93573760986328,0.0,0.0,0.0,0.4680892527103424,4.0,0.0,1.0
475680,293.1370849609375,297.1499938964844,293.1499938964844,0.0969633758068084,-2233.91845703125,304.1497497558594,0.728843092918396,0.1571471095085144,0.1427253931760788,293.32293701171875,297.1499938964844,293.1499938964844,0.006076093763113,-460.0633544921875,298.9670715332031,0.4852585792541504,0.050000000745058,0.0490377731621265,293.1916198730469,297.1499938964844,293.1499938964844,0.273579329252243,-3975.516357421875,304.1568603515625,0.9637281894683838,0.3619296550750732,0.2538570463657379,293.20245361328125,297.1499938964844,293.1499938964844,0.3242270946502685,-6139.19189453125,304.1929931640625,0.9990000128746032,0.435458779335022,0.3908999562263489,293.2283020019531,297.1499938964844,293.1499938964844,0.0100418189540505,-3080.77978515625,302.15924072265625,0.4852585792541504,0.050000000745058,0.2326140850782394,291.1958312988281,291.1499938964844,262.1294250488281,260.4505310058594,279.8856506347656,293.2503967285156,291.2013854980469,1.0,0.2753275334835052,0.8221330046653748,0.8221330046653748,1.0,1.0,-1.283127784729004,0.5511980652809143,0.7319297194480896,0.2437022924423217,0.0,0.0,0.652263343334198,52.4851188659668,28.0,39.43282318115234,-14711.2001953125,234.459213256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124084472656,308.512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.162109375,18000.0,0.0,0.0,0.3483895361423492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7521822452545166,0.7521897554397583,-7.533774805779103e-06,0.0,0.0003535710857249,0.0,0.0,66.82572174072266,0.0,0.0,0.0,0.4655611217021942,4.0,0.0,1.0
475740,293.1376647949219,297.1499938964844,293.1499938964844,0.0967289730906486,-2229.055419921875,304.1502380371094,0.7362386584281921,0.1572014093399047,0.1427471935749054,293.3226318359375,297.1499938964844,293.1499938964844,0.0060244356282055,-456.29290771484375,298.950439453125,0.4906271696090698,0.050000000745058,0.0489362329244613,293.19146728515625,297.1499938964844,293.1499938964844,0.2722989320755005,-3960.164306640625,304.1579284667969,0.973583459854126,0.361436665058136,0.2534553110599518,293.1807861328125,297.1499938964844,293.1499938964844,0.311069905757904,-5935.5029296875,304.2089233398437,0.9990000128746032,0.439040869474411,0.3783738017082214,293.2269592285156,297.1499938964844,293.1499938964844,0.0099732289090752,-3064.316162109375,302.154052734375,0.4906271696090698,0.050000000745058,0.2321324199438095,291.2265930175781,291.1499938964844,262.1307983398437,260.45269775390625,279.89141845703125,293.24322509765625,291.23150634765625,1.0,0.2702256441116333,0.8218790292739868,0.8218790292739868,1.0,1.0,-1.2669293880462646,0.5438759326934814,0.723053514957428,0.2395128309726715,0.0,0.0,0.6440654993057251,49.663272857666016,28.0,56.46907806396485,-14547.615234375,222.4469146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3677062988281,308.5257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18224.634765625,18000.0,0.0,0.0,0.3474589586257934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7398526072502136,0.7398600578308105,-7.4454642344790045e-06,0.0,0.0003526266664266,0.0,0.0,64.64363861083984,0.0,0.0,0.0,0.4605792164802551,4.0,0.0,1.0
475800,293.13897705078125,297.1499938964844,293.1499938964844,0.0965055227279663,-2224.605712890625,304.15057373046875,0.7423393130302429,0.1570974141359329,0.142650693655014,293.32257080078125,297.1499938964844,293.1499938964844,0.0059783831238746,-453.09710693359375,298.9284362792969,0.4950950443744659,0.050000000745058,0.0488564632833004,293.1914367675781,297.1499938964844,293.1499938964844,0.2713103592395782,-3948.507080078125,304.15826416015625,0.9811943173408508,0.360916793346405,0.2530441582202911,293.1552734375,297.1499938964844,293.1499938964844,0.3004890382289886,-5772.3408203125,304.21734619140625,0.9990000128746032,0.4436552226543426,0.3682345449924469,293.2256774902344,297.1499938964844,293.1499938964844,0.0099205709993839,-3052.314208984375,302.1471252441406,0.4950950443744659,0.050000000745058,0.2317540347576141,291.24530029296875,291.1499938964844,262.1304626464844,260.4533996582031,279.89483642578125,293.23590087890625,291.24737548828125,1.0,0.2659476399421692,0.8216250538825989,0.8216250538825989,1.0,1.0,-1.253597378730774,0.5378462076187134,0.7157512307167053,0.2360995411872863,0.0,0.0,0.6357569098472595,47.44050979614258,46.0,46.79499816894531,-14381.853515625,212.9742584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4373779296875,308.52294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18300.205078125,18000.0,0.0,0.0,0.3462594449520111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7230541110038757,0.7230614423751831,-7.313325113500468e-06,0.0,0.0003514093405101,0.0,0.0,61.66434097290039,0.0,0.0,0.0,0.4539447724819183,4.0,0.0,1.0
475860,293.1405944824219,297.1499938964844,293.1499938964844,0.0963354855775833,-2221.37158203125,304.1507873535156,0.744343638420105,0.1569228172302246,0.1424837410449981,293.3227233886719,297.1499938964844,293.1499938964844,0.0059432704001665,-450.83245849609375,298.9003601074219,0.4967125058174133,0.050000000745058,0.0488289110362529,293.1915588378906,297.1499938964844,293.1499938964844,0.2706649005413055,-3941.130615234375,304.1579284667969,0.9835342168807985,0.3603686392307281,0.2526536881923675,293.1309509277344,297.1499938964844,293.1499938964844,0.2963860630989074,-5712.1826171875,304.2123718261719,0.9990000128746032,0.4483697116374969,0.3646639287471771,293.22442626953125,297.1499938964844,293.1499938964844,0.0098931863903999,-3046.814697265625,302.13818359375,0.4967125058174133,0.050000000745058,0.2316233366727829,291.2504272460937,291.1499938964844,262.1285705566406,260.4527587890625,279.8938903808594,293.230224609375,291.2496032714844,1.0,0.2648153305053711,0.82151198387146,0.82151198387146,1.0,1.0,-1.248442769050598,0.5355340838432312,0.7129087448120117,0.2347240895032882,0.0,0.0,0.628470778465271,46.66314697265625,46.0,22.39529609680176,-14274.2099609375,209.53497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5164794921875,308.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18313.46484375,18000.0,0.0,0.0,0.3448151051998138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7063019275665283,0.7063090801239014,-7.170919161580969e-06,0.0,0.0003499434969853,0.0,0.0,58.70955276489258,0.0,0.0,0.0,0.4472798407077789,4.0,0.0,1.0
475920,293.1414794921875,297.1499938964844,293.1499938964844,0.0963659733533859,-2222.1630859375,304.15057373046875,0.7431820631027222,0.1568643599748611,0.1423933058977127,293.32305908203125,297.1499938964844,293.1499938964844,0.0059181666001677,-449.4908447265625,298.8649597167969,0.4959932267665863,0.050000000745058,0.0488411039113998,293.1917724609375,297.1499938964844,293.1499938964844,0.2704313099384308,-3938.86962890625,304.15692138671875,0.9818764925003052,0.3598003387451172,0.2522743642330169,293.1138610839844,297.1499938964844,293.1499938964844,0.2976241111755371,-5736.5302734375,304.1986694335937,0.9990000128746032,0.4519787430763244,0.3662444949150085,293.22320556640625,297.1499938964844,293.1499938964844,0.0098893763497471,-3047.77294921875,302.1266784667969,0.4959932267665863,0.050000000745058,0.2316811680793762,291.23876953125,291.1499938964844,262.1250915527344,260.45074462890625,279.8905334472656,293.2272644042969,291.2349853515625,1.0,0.2656501233577728,0.821398913860321,0.821398913860321,1.0,1.0,-1.2498552799224854,0.5361624360084534,0.7136929035186768,0.2350629717111587,0.0,0.0,0.6236310005187988,46.99256134033203,64.0,-11.30640983581543,-14227.2744140625,210.72373962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5950012207031,308.5031433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18271.5625,18000.0,0.0,0.0,0.3432176113128662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6922601461410522,0.6922672390937805,-7.042189736239379e-06,0.0,0.0003483222390059,0.0,0.0,56.2407341003418,0.0,0.0,0.0,0.4416684806346893,4.0,0.0,1.0
475980,293.1420288085937,297.1499938964844,293.1499938964844,0.0965770706534385,-2226.50341796875,304.15008544921875,0.7395680546760559,0.1568625420331955,0.1424119174480438,293.3235168457031,297.1499938964844,293.1499938964844,0.0059011955745518,-448.8553466796875,298.82427978515625,0.4933981001377105,0.050000000745058,0.0488862246274948,293.1920471191406,297.1499938964844,293.1499938964844,0.2704783976078033,-3940.048828125,304.15557861328125,0.976845920085907,0.3592168092727661,0.2519074380397796,293.10577392578125,297.1499938964844,293.1499938964844,0.3032330572605133,-5829.4765625,304.1795654296875,0.9990000128746032,0.4540313184261322,0.3720417320728302,293.22216796875,297.1499938964844,293.1499938964844,0.0099028144031763,-3053.357421875,302.1130676269531,0.4933981001377105,0.050000000745058,0.2318952083587646,291.2154541015625,291.1499938964844,262.1201477050781,260.4474792480469,279.8851928710937,293.2268981933594,291.210205078125,1.0,0.2682657837867737,0.8212858438491821,0.8212858438491821,1.0,1.0,-1.2567026615142822,0.5392331480979919,0.7174694538116455,0.2367948740720749,0.0,0.0,0.6215600967407227,48.23834228515625,64.0,-40.69402313232422,-14246.0849609375,215.7670135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.664794921875,308.5066833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18188.47265625,18000.0,0.0,0.0,0.3415574431419372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6833168864250183,0.683323860168457,-6.948694135644473e-06,0.0,0.0003466373891569,0.0,0.0,54.629676818847656,0.0,0.0,0.0,0.4379960894584656,4.0,0.0,1.0
476040,293.1425170898437,297.1499938964844,293.1499938964844,0.0968823954463005,-2232.681884765625,304.1495056152344,0.7339202761650085,0.1568703353404998,0.1424876153469085,293.3240966796875,297.1499938964844,293.1499938964844,0.0058897943235933,-448.6753540039063,298.7807006835937,0.4892524778842926,0.050000000745058,0.0489618219435215,293.1923828125,297.1499938964844,293.1499938964844,0.2706789076328277,-3943.065673828125,304.1541748046875,0.9686015844345092,0.3586173951625824,0.2515520453453064,293.1073608398437,297.1499938964844,293.1499938964844,0.3126853108406067,-5981.76611328125,304.156982421875,0.9990000128746032,0.4542892873287201,0.3815582990646362,293.221435546875,297.1499938964844,293.1499938964844,0.0099280150607228,-3061.970703125,302.0978698730469,0.4892524778842926,0.050000000745058,0.2322538048028946,291.1862487792969,291.1499938964844,262.1138000488281,260.4429931640625,279.878173828125,293.2289123535156,291.1802978515625,1.0,0.2724576890468597,0.8211727738380432,0.8211727738380432,1.0,1.0,-1.268307328224182,0.5444471836090088,0.7238601446151733,0.2397509217262268,0.0,0.0,0.6220451593399048,50.32939147949219,82.0,-62.14051055908203,-14326.6484375,224.38221740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71807861328125,308.5208435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18091.828125,18000.0,0.0,0.0,0.3399389386177063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6797615885734558,0.6797685027122498,-6.897410003148252e-06,0.0,0.0003449947980698,0.0,0.0,53.90977096557617,0.0,0.0,0.0,0.4364095330238342,4.0,0.0,1.0
476100,293.1430358886719,297.1499938964844,293.1499938964844,0.0972321406006813,-2239.71728515625,304.1489562988281,0.726661741733551,0.1568634957075119,0.1425879150629043,293.32476806640625,297.1499938964844,293.1499938964844,0.0058828596957027,-448.8348693847656,298.7353820800781,0.4837930202484131,0.050000000745058,0.0490663200616836,293.1927795410156,297.1499938964844,293.1499938964844,0.2709629833698272,-3947.048095703125,304.1529235839844,0.9572961926460266,0.3579998016357422,0.25120609998703,293.11871337890625,297.1499938964844,293.1499938964844,0.3255601227283478,-6185.67724609375,304.1322937011719,0.9990000128746032,0.4526073932647705,0.3943360447883606,293.2211303710937,297.1499938964844,293.1499938964844,0.0099618779495358,-3072.73095703125,302.08111572265625,0.4837930202484131,0.050000000745058,0.2327494919300079,291.1541442871094,291.1499938964844,262.1060791015625,260.4373474121094,279.8697509765625,293.2333984375,291.1479797363281,1.0,0.2780453860759735,0.8210597038269043,0.8210597038269043,1.0,1.0,-1.2840673923492432,0.5515419840812683,0.7325254082679749,0.2437821924686432,0.0,0.0,0.6249716281890869,53.2187614440918,82.0,-76.13387298583984,-14462.1455078125,236.4160003662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7485046386719,308.5407409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.54296875,18000.0,0.0,0.0,0.3384641706943512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6814568042755127,0.6814637184143066,-6.889194992254488e-06,0.0,0.0003434981044847,0.0,0.0,54.050594329833984,0.0,0.0,0.0,0.4368912577629089,4.0,0.0,1.0
476160,293.1431579589844,297.1499938964844,293.1499938964844,0.0976211279630661,-2247.48876953125,304.1484375,0.7181340456008911,0.156926229596138,0.1427244842052459,293.3255615234375,297.1499938964844,293.1499938964844,0.0058793686330318,-449.2405700683594,298.68902587890625,0.4770311117172241,0.050000000745058,0.0491981878876686,293.1932678222656,297.1499938964844,293.1499938964844,0.2712849676609039,-3951.43212890625,304.1517944335937,0.943311095237732,0.3573619425296783,0.2508668601512909,293.13983154296875,297.1499938964844,293.1499938964844,0.3414338231086731,-6433.4267578125,304.1066589355469,0.9990000128746032,0.4488659799098968,0.4098924398422241,293.2213439941406,297.1499938964844,293.1499938964844,0.0100022563710808,-3085.044677734375,302.0628356933594,0.4770311117172241,0.050000000745058,0.2333750128746032,291.1210632324219,291.1499938964844,262.0971069335937,260.4305725097656,279.8605651855469,293.240478515625,291.1149597167969,1.0,0.2848450243473053,0.8207466006278992,0.8207466006278992,1.0,1.0,-1.3034034967422483,0.5602489113807678,0.7431546449661255,0.2487274706363678,0.0,0.0,0.6302133798599243,56.86099243164063,85.0,-83.94983673095703,-14645.08203125,251.7564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7514038085937,308.561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17896.6640625,18000.0,0.0,0.0,0.3372308313846588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6881937980651855,0.6882007718086243,-6.923319233465008e-06,0.0,0.0003422464360482,0.0,0.0,55.028507232666016,0.0,0.0,0.0,0.4393859803676605,4.0,0.0,1.0
476220,293.14215087890625,297.1499938964844,293.1499938964844,0.0980951189994812,-2256.793701171875,304.1478576660156,0.7109169960021973,0.1572084426879882,0.1429924219846725,293.3264465332031,297.1499938964844,293.1499938964844,0.0058738207444548,-449.45550537109375,298.6432189941406,0.4706914126873016,0.050000000745058,0.0493176542222499,293.1937561035156,297.1499938964844,293.1499938964844,0.2715184390544891,-3954.65771484375,304.15106201171875,0.9310228228569032,0.3567194640636444,0.2505085468292236,293.1688537597656,297.1499938964844,293.1499938964844,0.354907214641571,-6638.77392578125,304.0902404785156,0.9990000128746032,0.4433023333549499,0.4224412739276886,293.22198486328125,297.1499938964844,293.1499938964844,0.0100357504561543,-3095.667724609375,302.0437316894531,0.4706914126873016,0.050000000745058,0.2339417338371276,291.09039306640625,291.1499938964844,262.0869140625,260.4227600097656,279.85406494140625,293.24981689453125,291.0859069824219,1.0,0.2903174757957458,0.820433497428894,0.820433497428894,1.0,1.0,-1.3193401098251345,0.5673940777778625,0.7519460916519165,0.2529270946979522,0.0,0.0,0.637293815612793,60.14341735839844,85.0,-78.93229675292969,-14826.4013671875,265.3026428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7255859375,308.5896911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17805.09765625,18000.0,0.0,0.0,0.3363077044486999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6996353268623352,0.6996423602104187,-6.9990355768823065e-06,0.0,0.0003413095837458,0.0,0.0,56.82714080810547,0.0,0.0,0.0,0.4437869787216186,4.0,0.0,1.0
476280,293.1408996582031,297.1499938964844,293.1499938964844,0.0985365584492683,-2265.1025390625,304.1474609375,0.7007724642753601,0.1575540751218795,0.1434580236673355,293.3272399902344,297.1499938964844,293.1499938964844,0.0058712093159556,-449.4867248535156,298.60650634765625,0.4604903757572174,0.050000000745058,0.0494927465915679,293.1941223144531,297.1499938964844,293.1499938964844,0.2712636291980743,-3951.694580078125,304.1513671875,0.9147682785987854,0.3560963273048401,0.250201016664505,293.1931457519531,297.1499938964844,293.1499938964844,0.3515606820583343,-6581.51904296875,304.107177734375,0.9854079484939576,0.4382845461368561,0.4180248975753784,293.22271728515625,297.1499938964844,293.1499938964844,0.0100697325542569,-3104.27685546875,302.0277099609375,0.4604903757572174,0.050000000745058,0.2347722798585891,291.0814514160156,291.1499938964844,262.0755920410156,260.4139709472656,279.8570861816406,293.25738525390625,291.0838623046875,1.0,0.2949499487876892,0.8201203346252441,0.8201203346252441,1.0,1.0,-1.3154693841934204,0.5655489563941956,0.7499204277992249,0.2520878911018371,0.0,0.0,0.6429516077041626,64.52098846435547,88.0,-32.25646209716797,-14882.6845703125,273.55377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6838073730469,308.6462707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17761.390625,18000.0,0.0,0.0,0.3356153666973114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7131795287132263,0.7131866216659546,-7.105351414793404e-06,0.0,0.0003406069299671,0.0,0.0,59.11030578613281,0.0,0.0,0.0,0.4490602910518646,4.0,0.0,1.0
476340,293.140869140625,297.1499938964844,293.1499938964844,0.098673366010189,-2267.2890625,304.1476745605469,0.6923571825027466,0.1576798856258392,0.1438250392675399,293.3282775878906,297.1499938964844,293.1499938964844,0.00585533445701,-448.2169189453125,298.5814208984375,0.451758474111557,0.050000000745058,0.0496495850384235,293.1946716308594,297.1499938964844,293.1499938964844,0.2703467905521393,-3940.517333984375,304.1527709960937,0.902256727218628,0.3554291129112243,0.2498679459095001,293.2076110839844,297.1499938964844,293.1499938964844,0.347630113363266,-6517.93212890625,304.1220092773437,0.9719902276992798,0.4348905086517334,0.414265900850296,293.2236328125,297.1499938964844,293.1499938964844,0.0100762844085693,-3104.85498046875,302.01580810546875,0.451758474111557,0.050000000745058,0.2355162650346756,291.1015930175781,291.1499938964844,262.06317138671875,260.4042358398437,279.8553771972656,293.2583312988281,291.10552978515625,1.0,0.2990492284297943,0.819807231426239,0.819807231426239,1.0,1.0,-1.3119091987609863,0.5638929009437561,0.7480162382125854,0.25118288397789,0.0,0.0,0.6442074179649353,68.43657684326172,88.0,9.77182960510254,-14899.8056640625,280.8932189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63641357421875,308.6625366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17830.236328125,18000.0,0.0,0.0,0.3350684642791748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7217022776603699,0.7217094898223877,-7.195182206487516e-06,0.0,0.0003400518908165,0.0,0.0,60.724979400634766,0.0,0.0,0.0,0.4525026082992553,4.0,0.0,1.0
