time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
476400,293.1416931152344,297.1499938964844,293.1499938964844,0.0986876785755157,-2267.28173828125,304.1480712890625,0.6851935982704163,0.1576316505670547,0.1439848393201828,293.3295288085937,297.1499938964844,293.1499938964844,0.0058362204581499,-446.8294067382813,298.5538635253906,0.4448701441287994,0.050000000745058,0.0497885458171367,293.1953430175781,297.1499938964844,293.1499938964844,0.2695101499557495,-3930.4501953125,304.1537780761719,0.8924563527107239,0.3547332286834717,0.2494960725307464,293.21612548828125,297.1499938964844,293.1499938964844,0.3450082838535309,-6474.8369140625,304.1318054199219,0.9601818323135376,0.4324842691421509,0.4116937816143036,293.22467041015625,297.1499938964844,293.1499938964844,0.0100799538195133,-3105.419677734375,302.0028686523437,0.4448701441287994,0.050000000745058,0.2361754179000854,291.117431640625,291.1499938964844,262.0497436523437,260.39361572265625,279.85284423828125,293.2595520019531,291.1192626953125,1.0,0.3027221858501434,0.8194941282272339,0.8194941282272339,1.0,1.0,-1.309524416923523,0.5627638697624207,0.7467605471611023,0.2505984008312225,0.0,0.0,0.6447300910949707,71.91865539550781,91.0,19.987695693969727,-14886.3271484375,287.6772766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.587646484375,308.6435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17910.234375,18000.0,0.0,0.0,0.3346321284770965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7249214053153992,0.7249286770820618,-7.241552339110058e-06,0.0,0.0003396090760361,0.0,0.0,61.42317199707031,0.0,0.0,0.0,0.4540141522884369,4.0,0.0,1.0
476460,293.1427917480469,297.1499938964844,293.1499938964844,0.098677672445774,-2266.955810546875,304.1484375,0.679003119468689,0.1575192809104919,0.1440296471118927,293.33087158203125,297.1499938964844,293.1499938964844,0.0058174040168523,-445.591796875,298.5219421386719,0.4392702579498291,0.050000000745058,0.0499138310551643,293.1960144042969,297.1499938964844,293.1499938964844,0.2688376307487488,-3922.489501953125,304.1543273925781,0.8841152787208557,0.3540266156196594,0.2491010427474975,293.2211303710937,297.1499938964844,293.1499938964844,0.3432309925556183,-6445.7216796875,304.1383056640625,0.949772834777832,0.4306594431400299,0.4098388254642486,293.2257080078125,297.1499938964844,293.1499938964844,0.0100855510681867,-3107.13916015625,301.9881896972656,0.4392702579498291,0.050000000745058,0.2367697209119796,291.12420654296875,291.1499938964844,262.0353698730469,260.3821716308594,279.84979248046875,293.260986328125,291.125,1.0,0.3060344457626343,0.8191533088684082,0.8191533088684082,1.0,1.0,-1.3077406883239746,0.5619032382965088,0.7458375096321106,0.2501706480979919,0.0,0.0,0.6457415819168091,75.06428527832031,91.0,17.668439865112305,-14870.1318359375,293.9389038085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53936767578125,308.6164245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17940.322265625,18000.0,0.0,0.0,0.3342886567115783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7272670865058899,0.7272743582725525,-7.269041816471144e-06,0.0,0.0003392604994587,0.0,0.0,61.89313888549805,0.0,0.0,0.0,0.4550897479057312,4.0,0.0,1.0
476520,293.1439208984375,297.1499938964844,293.1499938964844,0.0986535549163818,-2266.416259765625,304.1487731933594,0.6736223697662354,0.1573902368545532,0.144029214978218,293.3323059082031,297.1499938964844,293.1499938964844,0.0057979258708655,-444.34954833984375,298.4882202148437,0.4346105754375458,0.050000000745058,0.0500282645225524,293.1966552734375,297.1499938964844,293.1499938964844,0.2682129442691803,-3915.154052734375,304.1546630859375,0.8768867254257202,0.353316456079483,0.2486931681632995,293.2240905761719,297.1499938964844,293.1499938964844,0.3418747782707214,-6423.67724609375,304.14288330078125,0.9405389428138732,0.4291766881942749,0.4084015190601349,293.22674560546875,297.1499938964844,293.1499938964844,0.0100899981334805,-3108.86181640625,301.9728698730469,0.4346105754375458,0.050000000745058,0.2373125404119491,291.12774658203125,291.1499938964844,262.0201416015625,260.3699645996094,279.8462219238281,293.2624206542969,291.12823486328125,1.0,0.3090479373931885,0.8188124895095825,0.8188124895095825,1.0,1.0,-1.3063139915466309,0.5612029433250427,0.7451111078262329,0.2498380541801452,0.0,0.0,0.6468679904937744,77.9408950805664,94.0,13.839911460876465,-14857.390625,299.73602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4913635253906,308.5892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17947.66015625,18000.0,0.0,0.0,0.3340378999710083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7297670245170593,0.7297742962837219,-7.292820555448998e-06,0.0,0.0003390059864614,0.0,0.0,62.3597526550293,0.0,0.0,0.0,0.4561433792114258,4.0,0.0,1.0
476580,293.1449890136719,297.1499938964844,293.1499938964844,0.0986258238554,-2265.8349609375,304.1490478515625,0.6689120531082153,0.1572614014148712,0.144013226032257,293.333740234375,297.1499938964844,293.1499938964844,0.0057773301377892,-443.0462951660156,298.45367431640625,0.4306633174419403,0.050000000745058,0.0501337312161922,293.197265625,297.1499938964844,293.1499938964844,0.2676036059856415,-3908.02978515625,304.1549072265625,0.8705352544784546,0.3526048362255096,0.2482769936323166,293.2257995605469,297.1499938964844,293.1499938964844,0.3407484591007232,-6405.57177734375,304.1462097167969,0.932315230369568,0.4279026687145233,0.4072151184082031,293.2277526855469,297.1499938964844,293.1499938964844,0.0100924940779805,-3110.27880859375,301.9572448730469,0.4306633174419403,0.050000000745058,0.2378128468990326,291.1300048828125,291.1499938964844,262.0040588378906,260.3570251464844,279.8421630859375,293.2638244628906,291.1303100585937,1.0,0.3118069767951965,0.8184716105461121,0.8184716105461121,1.0,1.0,-1.3050981760025024,0.5605971217155457,0.744500994682312,0.2495624721050262,0.0,0.0,0.6479701399803162,80.5939712524414,94.0,10.032548904418944,-14846.052734375,305.11376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4439392089844,308.561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.3984375,18000.0,0.0,0.0,0.3338777124881744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7322434186935425,0.7322507500648499,-7.315425136766862e-06,0.0,0.0003388434415683,0.0,0.0,62.81770706176758,0.0,0.0,0.0,0.4571652114391327,4.0,0.0,1.0
476640,293.1459350585937,297.1499938964844,293.1499938964844,0.098603531718254,-2265.378662109375,304.1492614746094,0.664740264415741,0.1571377068758011,0.1439931094646453,293.335205078125,297.1499938964844,293.1499938964844,0.0057558808475732,-441.6983337402344,298.4183349609375,0.4272576868534088,0.050000000745058,0.0502319820225238,293.1978454589844,297.1499938964844,293.1499938964844,0.2670114636421203,-3901.13330078125,304.15509033203125,0.8648719787597656,0.3518924117088318,0.2478546947240829,293.2267761230469,297.1499938964844,293.1499938964844,0.339762270450592,-6389.91015625,304.148681640625,0.924946129322052,0.4267529845237732,0.4061744213104248,293.22869873046875,297.1499938964844,293.1499938964844,0.0100935269147157,-3111.48779296875,301.9413452148437,0.4272576868534088,0.050000000745058,0.2382788956165313,291.131103515625,291.1499938964844,261.9872741699219,260.34344482421875,279.83770751953125,293.2651672363281,291.1311950683594,1.0,0.3143550753593445,0.8181307911872864,0.8181307911872864,1.0,1.0,-1.303995132446289,0.5600417256355286,0.7439534068107605,0.2493181228637695,0.0,0.0,0.6491168141365051,83.06613159179688,97.0,6.3721137046813965,-14835.5869140625,310.1283874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3973693847656,308.5342102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17951.20703125,18000.0,0.0,0.0,0.3338018953800201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7347012758255005,0.7347086071968079,-7.337502211157698e-06,0.0,0.0003387664910405,0.0,0.0,63.271820068359375,0.0,0.0,0.0,0.45817831158638,4.0,0.0,1.0
476700,293.14678955078125,297.1499938964844,293.1499938964844,0.0985876247286796,-2265.061279296875,304.1494140625,0.6610205173492432,0.1570194810628891,0.1439718157052993,293.3366394042969,297.1499938964844,293.1499938964844,0.0057335589081048,-440.3013305664063,298.3823547363281,0.4242875576019287,0.050000000745058,0.0503238663077354,293.1983947753906,297.1499938964844,293.1499938964844,0.2664333879947662,-3894.421875,304.1552124023437,0.8597815632820129,0.3511790633201599,0.2474270761013031,293.22723388671875,297.1499938964844,293.1499938964844,0.3388700485229492,-6375.91845703125,304.1505432128906,0.9183593392372132,0.4256878495216369,0.4052300155162811,293.2296142578125,297.1499938964844,293.1499938964844,0.0100931925699114,-3112.492431640625,301.9252319335937,0.4242875576019287,0.050000000745058,0.2387147545814514,291.1312561035156,291.1499938964844,261.96978759765625,260.3292541503906,279.8329467773437,293.2664794921875,291.1311950683594,1.0,0.3167154192924499,0.8177899718284607,0.8177899718284607,1.0,1.0,-1.3029561042785645,0.5595146417617798,0.7434414625167847,0.2490920424461364,0.0,0.0,0.6503502726554871,85.37821960449219,97.0,3.33698844909668,-14826.5546875,314.80718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35205078125,308.50750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.705078125,18000.0,0.0,0.0,0.3338093757629394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7372586727142334,0.7372660040855408,-7.360021754720947e-06,0.0,0.0003387740871403,0.0,0.0,63.74337768554688,0.0,0.0,0.0,0.4592297673225403,4.0,0.0,1.0
476760,293.1475830078125,297.1499938964844,293.1499938964844,0.098574697971344,-2264.81005859375,304.1495361328125,0.6576521992683411,0.1569054573774337,0.1439501792192459,293.33807373046875,297.1499938964844,293.1499938964844,0.0057106665335595,-438.8668212890625,298.34600830078125,0.4216482937335968,0.050000000745058,0.0504108965396881,293.19891357421875,297.1499938964844,293.1499938964844,0.2658593654632568,-3887.766845703125,304.1553039550781,0.8551353216171265,0.3504645824432373,0.2469951659440994,293.2274169921875,297.1499938964844,293.1499938964844,0.3380235135555267,-6362.77685546875,304.1519775390625,0.91243714094162,0.4246715605258941,0.4043386280536651,293.23052978515625,297.1499938964844,293.1499938964844,0.0100916652008891,-3113.28173828125,301.9089660644531,0.4216482937335968,0.050000000745058,0.2391275763511657,291.1308898925781,291.1499938964844,261.9516906738281,260.3145446777344,279.8277282714844,293.26776123046875,291.1307983398437,1.0,0.318928062915802,0.8175358772277832,0.8175358772277832,1.0,1.0,-1.3019417524337769,0.5590060949325562,0.7429356575012207,0.2488815039396286,0.0,0.0,0.6516568660736084,87.56774139404297,100.0,1.2053035497665403,-14819.2255859375,319.21746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080139160156,308.4822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.0078125,18000.0,0.0,0.0,0.3338905870914459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7399725914001465,0.7399799823760986,-7.383757292700466e-06,0.0,0.0003388565091881,0.0,0.0,64.24500274658203,0.0,0.0,0.0,0.4603430032730102,4.0,0.0,1.0
476820,293.1482849121094,297.1499938964844,293.1499938964844,0.0985620096325874,-2264.568115234375,304.149658203125,0.6545786261558533,0.156794399023056,0.1439278870820999,293.3394470214844,297.1499938964844,293.1499938964844,0.005687125492841,-437.3848571777344,298.3094177246094,0.4192793667316437,0.050000000745058,0.0504937097430229,293.19940185546875,297.1499938964844,293.1499938964844,0.2652828991413116,-3881.08447265625,304.1553955078125,0.8508616089820862,0.3497484624385834,0.2465592175722122,293.2274475097656,297.1499938964844,293.1499938964844,0.3372006118297577,-6350.1103515625,304.1531066894531,0.9071367979049684,0.42368945479393,0.4034827053546905,293.2313537597656,297.1499938964844,293.1499938964844,0.0100888768211007,-3113.815673828125,301.89263916015625,0.4192793667316437,0.050000000745058,0.2395204156637191,291.1304016113281,291.1499938964844,261.9330749511719,260.29931640625,279.8222351074219,293.2690124511719,291.1302795410156,1.0,0.3210117518901825,0.8172817826271057,0.8172817826271057,1.0,1.0,-1.30093514919281,0.5585012435913086,0.7424339056015015,0.2486746609210968,0.0,0.0,0.6530147194862366,89.65072631835938,100.0,-0.0316203236579895,-14813.39453125,323.3882751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655639648437,308.4587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17944.267578125,18000.0,0.0,0.0,0.3340431153774261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7428281903266907,0.7428355813026428,-7.408850251522381e-06,0.0,0.0003390112833585,0.0,0.0,64.7761459350586,0.0,0.0,0.0,0.4615149199962616,4.0,0.0,1.0
476880,293.1489562988281,297.1499938964844,293.1499938964844,0.0985473319888114,-2264.2900390625,304.1497497558594,0.6517450213432312,0.1566852182149887,0.1439044326543808,293.3407897949219,297.1499938964844,293.1499938964844,0.0056630205363035,-435.857421875,298.2727355957031,0.4171262383460998,0.050000000745058,0.0505731143057346,293.1998596191406,297.1499938964844,293.1499938964844,0.264699250459671,-3874.3154296875,304.1554870605469,0.846890926361084,0.3490304350852966,0.2461194843053817,293.2273254394531,297.1499938964844,293.1499938964844,0.3363863229751587,-6337.6552734375,304.1540222167969,0.902410328388214,0.422730803489685,0.4026497304439544,293.232177734375,297.1499938964844,293.1499938964844,0.0100849047303199,-3114.09033203125,301.8762512207031,0.4171262383460998,0.050000000745058,0.2398970872163772,291.1299743652344,291.1499938964844,261.9139404296875,260.28369140625,279.8165283203125,293.270263671875,291.1298828125,1.0,0.3229892253875732,0.8170276880264282,0.8170276880264282,1.0,1.0,-1.2999267578125,0.5579953193664551,0.7419314384460449,0.2484681606292724,0.0,0.0,0.6543932557106018,91.64743041992188,88.0,-0.5690399408340454,-14808.7392578125,327.3607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2248229980469,308.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17942.146484375,18000.0,0.0,0.0,0.3342600166797638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7457758784294128,0.745783269405365,-7.435015959345037e-06,0.0,0.0003392314247321,0.0,0.0,65.32894897460938,0.0,0.0,0.0,0.4627270400524139,4.0,0.0,1.0
476940,293.1495361328125,297.1499938964844,293.1499938964844,0.0984777957201004,-2262.97607421875,304.14990234375,0.6512786746025085,0.1565867215394973,0.1438192725181579,293.342041015625,297.1499938964844,293.1499938964844,0.0056302449665963,-433.7163391113281,298.2362060546875,0.4168679118156433,0.050000000745058,0.0505829267203807,293.2002868652344,297.1499938964844,293.1499938964844,0.2640411555767059,-3866.641845703125,304.1556701660156,0.8459308743476868,0.3483176529407501,0.2456287145614624,293.2270812988281,297.1499938964844,293.1499938964844,0.3355056047439575,-6324.2197265625,304.1548767089844,0.9012510180473328,0.4217977523803711,0.4017703235149383,293.23291015625,297.1499938964844,293.1499938964844,0.0100608505308628,-3110.007568359375,301.8600158691406,0.4168679118156433,0.050000000745058,0.2399436235427856,291.12994384765625,291.1499938964844,261.8944396972656,260.2676696777344,279.81103515625,293.2714538574219,291.1300354003906,1.0,0.3227126002311706,0.8167735934257507,0.8167735934257507,1.0,1.0,-1.2982484102249146,0.5571839213371277,0.7410644292831421,0.248097613453865,0.0,0.0,0.6557390689849854,91.87165069580078,88.0,0.3196814358234405,-14800.5625,327.1116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1862487792969,308.4176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17941.2109375,18000.0,0.0,0.0,0.3345352113246918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7487649917602539,0.7487724423408508,-7.461932455044007e-06,0.0,0.0003395107050891,0.0,0.0,65.89500427246094,0.0,0.0,0.0,0.4639585018157959,4.0,0.0,1.0
477000,293.1499328613281,297.1499938964844,293.1499938964844,0.0983728915452957,-2260.98388671875,304.1501159667969,0.6523773670196533,0.1565114259719848,0.1437062472105026,293.3432312011719,297.1499938964844,293.1499938964844,0.0055915112607181,-431.13177490234375,298.2003479003906,0.417841762304306,0.050000000745058,0.0505462996661663,293.2005920410156,297.1499938964844,293.1499938964844,0.2633163332939148,-3858.155029296875,304.1559753417969,0.8469385504722595,0.3476196229457855,0.2451112270355224,293.2267150878906,297.1499938964844,293.1499938964844,0.334556519985199,-6309.76025390625,304.1557312011719,0.9023644328117372,0.4208936691284179,0.4008703529834747,293.2335510253906,297.1499938964844,293.1499938964844,0.0100229019299149,-3102.785888671875,301.8442077636719,0.417841762304306,0.050000000745058,0.2397698909044265,291.1312561035156,291.1499938964844,261.87457275390625,260.2513427734375,279.8055725097656,293.2725830078125,291.1316223144531,1.0,0.3213689625263214,0.8165194988250732,0.8165194988250732,1.0,1.0,-1.296159029006958,0.5561883449554443,0.7399706244468689,0.2476172149181366,0.0,0.0,0.6568617820739746,90.9134750366211,76.0,2.531824827194214,-14789.408203125,324.0729064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1506042480469,308.400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.421875,18000.0,0.0,0.0,0.3348551094532013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7515634298324585,0.7515709400177002,-7.488154551538173e-06,0.0,0.0003398353583179,0.0,0.0,66.4345474243164,0.0,0.0,0.0,0.4651142358779907,4.0,0.0,1.0
477060,293.1502380371094,297.1499938964844,293.1499938964844,0.0982500910758972,-2258.64892578125,304.1503295898437,0.6546841859817505,0.1564525961875915,0.1435803920030594,293.3442687988281,297.1499938964844,293.1499938964844,0.0055488119833171,-428.2476501464844,298.1650085449219,0.4197753667831421,0.050000000745058,0.0504760332405567,293.2008056640625,297.1499938964844,293.1499938964844,0.2625535428524017,-3849.209716796875,304.1562805175781,0.8494462966918945,0.3469369411468506,0.2445794194936752,293.2262268066406,297.1499938964844,293.1499938964844,0.3335697650909424,-6294.7587890625,304.1564636230469,0.9052357077598572,0.4200170338153839,0.399963229894638,293.23406982421875,297.1499938964844,293.1499938964844,0.0099753933027386,-3093.38134765625,301.8287658691406,0.4197753667831421,0.050000000745058,0.2394365668296814,291.13348388671875,291.1499938964844,261.8544311523437,260.2347412109375,279.7997131347656,293.27301025390625,291.1339111328125,1.0,0.319112479686737,0.8162684440612793,0.8162684440612793,1.0,1.0,-1.293796420097351,0.5550699830055237,0.7387264370918274,0.2470667511224746,0.0,0.0,0.6577436923980713,89.09916687011719,76.0,4.420911312103272,-14775.1767578125,319.0383605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11846923828125,308.38409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.76171875,18000.0,0.0,0.0,0.3352081477642059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7539148330688477,0.7539223432540894,-7.511311196140014e-06,0.0,0.0003401936555746,0.0,0.0,66.8976058959961,0.0,0.0,0.0,0.4660968482494354,4.0,0.0,1.0
477120,293.1505126953125,297.1499938964844,293.1499938964844,0.098109945654869,-2255.98974609375,304.1505126953125,0.6580759286880493,0.1563984751701355,0.1434366703033447,293.34521484375,297.1499938964844,293.1499938964844,0.0055031068623065,-425.1374816894531,298.12994384765625,0.4226142168045044,0.050000000745058,0.0503785014152526,293.200927734375,297.1499938964844,293.1499938964844,0.2617712318897247,-3840.035888671875,304.15655517578125,0.8533072471618652,0.3462692201137543,0.2440379559993744,293.22564697265625,297.1499938964844,293.1499938964844,0.332566887140274,-6279.552734375,304.1571350097656,0.9098274111747742,0.4191662073135376,0.3990538120269775,293.2344970703125,297.1499938964844,293.1499938964844,0.0099206725135445,-3082.328125,301.8135986328125,0.4226142168045044,0.050000000745058,0.238973930478096,291.1359558105469,291.1499938964844,261.8340759277344,260.21795654296875,279.79364013671875,293.27301025390625,291.1364440917969,1.0,0.3160945773124695,0.8160173296928406,0.8160173296928406,1.0,1.0,-1.2912101745605469,0.5538510084152222,0.7373591065406799,0.2464585751295089,0.0,0.0,0.6584325432777405,86.59109497070312,64.0,5.719156265258789,-14758.3232421875,312.3998107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0902404785156,308.369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.048828125,18000.0,0.0,0.0,0.3355820178985595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7558197975158691,0.7558273077011108,-7.5306493272364605e-06,0.0,0.0003405731113161,0.0,0.0,67.27809143066406,0.0,0.0,0.0,0.4669004082679748,4.0,0.0,1.0
477180,293.15069580078125,297.1499938964844,293.1499938964844,0.0979559496045112,-2253.07177734375,304.15069580078125,0.6625135540962219,0.1563554853200912,0.1432790905237198,293.3460388183594,297.1499938964844,293.1499938964844,0.0054551656357944,-421.8533325195313,298.0951538085937,0.4263752400875091,0.050000000745058,0.0502587519586086,293.2009582519531,297.1499938964844,293.1499938964844,0.2609744966030121,-3830.692626953125,304.15679931640625,0.8584645390510559,0.3456157445907593,0.2434903234243393,293.2249755859375,297.1499938964844,293.1499938964844,0.3315533697605133,-6264.2177734375,304.1576538085937,0.916156768798828,0.4183397591114044,0.3981459140777588,293.2347717285156,297.1499938964844,293.1499938964844,0.0098603498190641,-3069.956298828125,301.7987060546875,0.4263752400875091,0.050000000745058,0.2384058833122253,291.138671875,291.1499938964844,261.8135681152344,260.2010192871094,279.78759765625,293.27294921875,291.1391906738281,1.0,0.3124301433563232,0.8157662749290466,0.8157662749290466,1.0,1.0,-1.2884483337402344,0.5525534749031067,0.7358949184417725,0.2458048611879348,0.0,0.0,0.6589188575744629,83.51773834228516,64.0,6.740697860717773,-14739.4658203125,304.4722595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0663146972656,308.35601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.48046875,18000.0,0.0,0.0,0.335965484380722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7572974562644958,0.7573050260543823,-7.546133474534145e-06,0.0,0.0003409622586332,0.0,0.0,67.57743072509766,0.0,0.0,0.0,0.4675271213054657,4.0,0.0,1.0
477240,293.1507873535156,297.1499938964844,293.1499938964844,0.0977956429123878,-2250.036376953125,304.15087890625,0.6679872870445251,0.1563270986080169,0.1431164890527725,293.3467102050781,297.1499938964844,293.1499938964844,0.0054056467488408,-418.4404296875,298.0606994628906,0.431110680103302,0.050000000745058,0.0501214824616909,293.2009582519531,297.1499938964844,293.1499938964844,0.2601675689220428,-3821.22900390625,304.15704345703125,0.8648933172225952,0.3449753522872925,0.24293914437294,293.2242431640625,297.1499938964844,293.1499938964844,0.3305337429046631,-6248.8154296875,304.1581420898437,0.9241793155670166,0.4175358414649963,0.3972423374652862,293.2349548339844,297.1499938964844,293.1499938964844,0.0097958538681268,-3056.5634765625,301.7841491699219,0.431110680103302,0.050000000745058,0.2377547323703766,291.1415710449219,291.1499938964844,261.7929992675781,260.1839904785156,279.7815246582031,293.2728271484375,291.1421203613281,1.0,0.3082258403301239,0.8155151605606079,0.8155151605606079,1.0,1.0,-1.2855607271194458,0.5511997938156128,0.734360933303833,0.2451182305812835,0.0,0.0,0.6591899991035461,79.99886322021484,52.0,7.5178914070129395,-14718.9599609375,295.5497741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0468444824219,308.3448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.357421875,18000.0,0.0,0.0,0.3363471031188965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7583262920379639,0.7583338618278503,-7.557609933428466e-06,0.0,0.0003413495433051,0.0,0.0,67.79107666015625,0.0,0.0,0.0,0.4679679274559021,4.0,0.0,1.0
477300,293.1508178710937,297.1499938964844,293.1499938964844,0.0976338386535644,-2246.974365234375,304.1510009765625,0.6745508313179016,0.1563141047954559,0.1429536491632461,293.3472595214844,297.1499938964844,293.1499938964844,0.0053550475277006,-414.9342041015625,298.0265808105469,0.4369487762451172,0.050000000745058,0.0499697476625442,293.20086669921875,297.1499938964844,293.1499938964844,0.2593549787998199,-3811.699951171875,304.1572265625,0.8726606369018555,0.3443472981452942,0.2423862367868423,293.2234191894531,297.1499938964844,293.1499938964844,0.3295134603977203,-6233.42626953125,304.15850830078125,0.9338372349739076,0.4167533218860626,0.3963451683521271,293.2350158691406,297.1499938964844,293.1499938964844,0.009728193283081,-3042.3662109375,301.76983642578125,0.4369487762451172,0.050000000745058,0.2370349764823913,291.14459228515625,291.1499938964844,261.7724304199219,260.1669311523437,279.7754821777344,293.27264404296875,291.1451721191406,1.0,0.3035437762737274,0.815264105796814,0.815264105796814,1.0,1.0,-1.2825785875320437,0.5498042106628418,0.7327743172645569,0.2444066107273101,0.0,0.0,0.6592465043067932,76.11235046386719,52.0,8.0171537399292,-14697.017578125,285.82440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.031982421875,308.3356018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5625,18000.0,0.0,0.0,0.3367175757884979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7588863968849182,0.7588939666748047,-7.564852239738684e-06,0.0,0.0003417255356907,0.0,0.0,67.91439819335938,0.0,0.0,0.0,0.4682148993015289,4.0,0.0,1.0
477360,293.1507568359375,297.1499938964844,293.1499938964844,0.0974742025136947,-2243.955810546875,304.151123046875,0.6822484135627747,0.1563162803649902,0.1427938491106033,293.34765625,297.1499938964844,293.1499938964844,0.00530377170071,-411.36431884765625,297.99273681640625,0.4440325200557709,0.050000000745058,0.0498067326843738,293.2007141113281,297.1499938964844,293.1499938964844,0.2585414350032806,-3802.16162109375,304.15740966796875,0.8818325996398926,0.3437307476997375,0.2418332248926162,293.2225646972656,297.1499938964844,293.1499938964844,0.3284980058670044,-6218.130859375,304.1588134765625,0.9449380040168762,0.415990799665451,0.3954560458660126,293.2349853515625,297.1499938964844,293.1499938964844,0.0096583478152751,-3027.580810546875,301.7557983398437,0.4440325200557709,0.050000000745058,0.2362616956233978,291.14764404296875,291.1499938964844,261.7518920898437,260.14990234375,279.7694091796875,293.2723999023437,291.148193359375,1.0,0.2984519898891449,0.8150367736816406,0.8150367736816406,1.0,1.0,-1.2795318365097046,0.548382580280304,0.7311491966247559,0.2436797618865966,0.0,0.0,0.6590986251831055,71.93922424316406,40.0,8.249152183532715,-14673.96484375,275.4924621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0217590332031,308.32843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.748046875,18000.0,0.0,0.0,0.3370666801929474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7589842081069946,0.7589917778968811,-7.567831289634341e-06,0.0,0.0003420798457227,0.0,0.0,67.94773864746094,0.0,0.0,0.0,0.4682701826095581,4.0,0.0,1.0
477420,293.1506042480469,297.1499938964844,293.1499938964844,0.0973187983036041,-2241.01953125,304.15118408203125,0.6911532878875732,0.1563327610492706,0.1426388770341873,293.3479309082031,297.1499938964844,293.1499938964844,0.0052521736361086,-407.7565002441406,297.9591979980469,0.4525521993637085,0.050000000745058,0.0496347621083259,293.2005310058594,297.1499938964844,293.1499938964844,0.2577302455902099,-3792.653564453125,304.15753173828125,0.8925222754478455,0.3431251943111419,0.2412814497947693,293.2216796875,297.1499938964844,293.1499938964844,0.3274911642074585,-6202.9833984375,304.1590270996094,0.9572222828865052,0.415247231721878,0.3945763409137726,293.23486328125,297.1499938964844,293.1499938964844,0.0095870336517691,-3012.36474609375,301.7419738769531,0.4525521993637085,0.050000000745058,0.2354459464550018,291.150634765625,291.1499938964844,261.73150634765625,260.1329345703125,279.7633361816406,293.2720947265625,291.1511535644531,1.0,0.2929965257644653,0.8148093819618225,0.8148093819618225,1.0,1.0,-1.2764418125152588,0.5469425916671753,0.7294992208480835,0.2429410070180893,0.0,0.0,0.6587560772895813,67.53878784179688,40.0,8.277185440063477,-14650.041015625,264.6972351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0161437988281,308.32342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.662109375,18000.0,0.0,0.0,0.3373855948448181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7586355805397034,0.7586431503295898,-7.566634394606808e-06,0.0,0.0003424035094212,0.0,0.0,67.89371490478516,0.0,0.0,0.0,0.4681397080421448,4.0,0.0,1.0
477480,293.1504211425781,297.1499938964844,293.1499938964844,0.0971686467528343,-2238.18408203125,304.1512451171875,0.7013324499130249,0.1563623398542404,0.1424896270036697,293.3480529785156,297.1499938964844,293.1499938964844,0.0052006221376359,-404.1370544433594,297.9259948730469,0.4627131819725036,0.050000000745058,0.0494560226798057,293.2002868652344,297.1499938964844,293.1499938964844,0.2569239735603332,-3783.204345703125,304.1576232910156,0.90487402677536,0.342530757188797,0.2407322376966476,293.22076416015625,297.1499938964844,293.1499938964844,0.3264951705932617,-6188.01318359375,304.1592102050781,0.970327854156494,0.4145213067531585,0.3937068879604339,293.2346496582031,297.1499938964844,293.1499938964844,0.0095148850232362,-2996.856689453125,301.7283935546875,0.4627131819725036,0.050000000745058,0.2345980852842331,291.1535339355469,291.1499938964844,261.7113037109375,260.1161193847656,279.75732421875,293.271728515625,291.154052734375,1.0,0.2872224450111389,0.8145820498466492,0.8145820498466492,1.0,1.0,-1.2733275890350342,0.5454925894737244,0.727834939956665,0.2421949207782745,0.0,0.0,0.658230185508728,62.966678619384766,28.0,8.17635726928711,-14625.47265625,253.57115173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01495361328125,308.320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.240234375,18000.0,0.0,0.0,0.3376659452915191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7578669786453247,0.7578745484352112,-7.561496204289142e-06,0.0,0.0003426880284678,0.0,0.0,67.75753784179688,0.0,0.0,0.0,0.4678342640399933,4.0,0.0,1.0
477540,293.1501770019531,297.1499938964844,293.1499938964844,0.0970244333148002,-2235.462890625,304.1512756347656,0.7127971053123474,0.1564043313264846,0.1423467099666595,293.34796142578125,297.1499938964844,293.1499938964844,0.0051493188366293,-400.520751953125,297.89324951171875,0.4731900095939636,0.050000000745058,0.049271672964096,293.20001220703125,297.1499938964844,293.1499938964844,0.2561247050762176,-3773.839111328125,304.1576843261719,0.9203267693519592,0.3419480919837951,0.2401868849992752,293.21978759765625,297.1499938964844,293.1499938964844,0.3255116641521454,-6173.24267578125,304.1593017578125,0.9838761687278748,0.4138124883174896,0.3928483724594116,293.234375,297.1499938964844,293.1499938964844,0.0094422185793519,-2981.127685546875,301.71502685546875,0.4731900095939636,0.050000000745058,0.2337236106395721,291.1563415527344,291.1499938964844,261.6913452148437,260.0995178222656,279.7513732910156,293.271240234375,291.1568603515625,1.0,0.2811461687088012,0.8143547177314758,0.8143547177314758,1.0,1.0,-1.2701998949050903,0.5440376400947571,0.7261621952056885,0.2414441257715225,0.0,0.0,0.6575247645378113,58.25235366821289,28.0,7.967484474182129,-14600.357421875,242.1853942871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01812744140625,308.31982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.453125,18000.0,0.0,0.0,0.3379014134407043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7566851377487183,0.7566927075386047,-7.552483566541923e-06,0.0,0.0003429269709158,0.0,0.0,67.54085540771484,0.0,0.0,0.0,0.4673568904399872,4.0,0.0,1.0
477600,293.14990234375,297.1499938964844,293.1499938964844,0.0968864485621452,-2232.85888671875,304.1513061523437,0.7248703837394714,0.1564575433731079,0.1422110348939895,293.34765625,297.1499938964844,293.1499938964844,0.0050986176356673,-396.9320983886719,297.8611145019531,0.482892245054245,0.050000000745058,0.0490839555859565,293.19970703125,297.1499938964844,293.1499938964844,0.2553341388702392,-3764.575439453125,304.1577453613281,0.9388644695281982,0.3413786590099334,0.2396476566791534,293.21875,297.1499938964844,293.1499938964844,0.3243675827980041,-6157.322265625,304.1596984863281,0.9973329901695251,0.4131348729133606,0.3920075595378876,293.2340393066406,297.1499938964844,293.1499938964844,0.0093696108087897,-2965.299560546875,301.70184326171875,0.482892245054245,0.050000000745058,0.2328331470489502,291.1590881347656,291.1499938964844,261.6717224121094,260.0831604003906,279.7455749511719,293.2705993652344,291.1596069335937,1.0,0.2747938334941864,0.8141273260116577,0.8141273260116577,1.0,1.0,-1.266859769821167,0.5424869656562805,0.7243727445602417,0.2406412959098816,0.0,0.0,0.6566420793533325,53.44969177246094,25.0,7.915750026702881,-14573.3564453125,230.6275329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02545166015625,308.3214416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18029.404296875,18000.0,0.0,0.0,0.3380842506885528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7551125288009644,0.7551200985908508,-7.539845228166087e-06,0.0,0.0003431125369388,0.0,0.0,67.24876403808594,0.0,0.0,0.0,0.4667170941829681,4.0,0.0,1.0
477660,293.14959716796875,297.1499938964844,293.1499938964844,0.096778318285942,-2230.75830078125,304.1512756347656,0.7332807183265686,0.1565159857273101,0.1421504914760589,293.3470153808594,297.1499938964844,293.1499938964844,0.0050569716840982,-393.9216918945313,297.8313903808594,0.4891778230667114,0.050000000745058,0.0489632375538349,293.1992492675781,297.1499938964844,293.1499938964844,0.2545392513275146,-3755.202392578125,304.15777587890625,0.9515833854675292,0.3408375680446625,0.2391724735498428,293.21392822265625,297.1499938964844,293.1499938964844,0.3145889639854431,-6002.302734375,304.176025390625,0.9990000128746032,0.4131974875926971,0.3817324340343475,293.2335510253906,297.1499938964844,293.1499938964844,0.0093144020065665,-2952.941650390625,301.6896667480469,0.4891778230667114,0.050000000745058,0.232260525226593,291.164794921875,291.1499938964844,261.6524658203125,260.0671081542969,279.7445068359375,293.2680358886719,291.16754150390625,1.0,0.2692656219005584,0.8139142990112305,0.8139142990112305,1.0,1.0,-1.253288745880127,0.5363061428070068,0.7169825434684753,0.237319990992546,0.0,0.0,0.6551410555839539,50.19050598144531,25.0,20.971315383911133,-14476.0810546875,218.73095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0406494140625,308.34527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.04296875,18000.0,0.0,0.0,0.3381688296794891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.753008246421814,0.7530158162117004,-7.523206022597151e-06,0.0,0.0003431983932387,0.0,0.0,66.86097717285156,0.0,0.0,0.0,0.4658451974391937,4.0,0.0,1.0
477720,293.1498413085937,297.1499938964844,293.1499938964844,0.0965160727500915,-2225.505859375,304.1515197753906,0.7406977415084839,0.1564775854349136,0.1420715749263763,293.3461608886719,297.1499938964844,293.1499938964844,0.0050149732269346,-390.639404296875,297.8105163574219,0.4945990443229675,0.050000000745058,0.0488651618361473,293.1988525390625,297.1499938964844,293.1499938964844,0.2534061372280121,-3741.514892578125,304.1584167480469,0.9621655344963074,0.3402891457080841,0.2387230992317199,293.1994323730469,297.1499938964844,293.1499938964844,0.3020050227642059,-5804.931640625,304.1941223144531,0.9990000128746032,0.4152244925498962,0.3693419098854065,293.2330322265625,297.1499938964844,293.1499938964844,0.0092552900314331,-2938.17626953125,301.6808776855469,0.4945990443229675,0.050000000745058,0.2317952960729599,291.18719482421875,291.1499938964844,261.6336975097656,260.0514221191406,279.7424011230469,293.2614440917969,291.1923828125,1.0,0.2639401853084564,0.8137012124061584,0.8137012124061584,1.0,1.0,-1.2371046543121338,0.5289996862411499,0.7081050276756287,0.233232632279396,0.0,0.0,0.6504948735237122,47.464351654052734,28.0,45.37430953979492,-14347.103515625,207.3382263183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.071533203125,308.36944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18100.875,18000.0,0.0,0.0,0.3380501568317413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7477247714996338,0.7477322220802307,-7.488587471016217e-06,0.0,0.0003430779324844,0.0,0.0,65.94182586669922,0.0,0.0,0.0,0.4636551439762115,4.0,0.0,1.0
477780,293.1507568359375,297.1499938964844,293.1499938964844,0.0961810648441314,-2218.89453125,304.15185546875,0.7468235492706299,0.1563019007444381,0.1419050097465515,293.3451232910156,297.1499938964844,293.1499938964844,0.004974297247827,-387.4503173828125,297.791259765625,0.499157190322876,0.050000000745058,0.0487887077033519,293.1985778808594,297.1499938964844,293.1499938964844,0.2522769868373871,-3727.90478515625,304.158935546875,0.970395803451538,0.3397261202335357,0.2382805198431015,293.1788330078125,297.1499938964844,293.1499938964844,0.2916218936443329,-5642.67041015625,304.2048645019531,0.9990000128746032,0.4186433255672455,0.3593848347663879,293.23248291015625,297.1499938964844,293.1499938964844,0.0092012826353311,-2924.557373046875,301.672607421875,0.499157190322876,0.050000000745058,0.2314326167106628,291.2114562988281,291.1499938964844,261.6154479980469,260.0361633300781,279.73779296875,293.25311279296875,291.2151794433594,1.0,0.2598035335540771,0.8134881854057312,0.8134881854057312,1.0,1.0,-1.2238913774490356,0.523047685623169,0.7008436322212219,0.2298821657896042,0.0,0.0,0.6439330577850342,45.331993103027344,28.0,50.51901626586914,-14212.9150390625,198.42495727539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1174011230469,308.3753356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18189.822265625,18000.0,0.0,0.0,0.3377048075199127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.736921489238739,0.7369289398193359,-7.411306341964519e-06,0.0,0.000342727464158,0.0,0.0,64.04348754882812,0.0,0.0,0.0,0.4593653678894043,4.0,0.0,1.0
477840,293.15203857421875,297.1499938964844,293.1499938964844,0.0958518162369728,-2212.5546875,304.152099609375,0.7518059611320496,0.1560393869876861,0.1416403204202652,293.3438720703125,297.1499938964844,293.1499938964844,0.0049383044242858,-384.7383728027344,297.7678527832031,0.5030287504196167,0.050000000745058,0.0487283878028392,293.1983337402344,297.1499938964844,293.1499938964844,0.2513830661773681,-3717.291259765625,304.158935546875,0.9767953753471376,0.3391607105731964,0.2378434985876083,293.1560363769531,297.1499938964844,293.1499938964844,0.28327077627182,-5512.7333984375,304.2099914550781,0.9990000128746032,0.4227522313594818,0.3513300120830536,293.2318420410156,297.1499938964844,293.1499938964844,0.0091587156057357,-2914.39599609375,301.66278076171875,0.5030287504196167,0.050000000745058,0.2311464846134185,291.2254638671875,291.1499938964844,261.5977783203125,260.0214233398437,279.7323303222656,293.2450866699219,291.2271728515625,1.0,0.2563842833042145,0.813275158405304,0.813275158405304,1.0,1.0,-1.212962627410889,0.5181233882904053,0.6948392391204834,0.2271299660205841,0.0,0.0,0.6374422311782837,43.64433288574219,46.0,39.93814086914063,-14084.533203125,191.337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766052246094,308.37530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18240.908203125,18000.0,0.0,0.0,0.3371207416057586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7235867977142334,0.7235941290855408,-7.30459487385815e-06,0.0,0.0003421346773393,0.0,0.0,61.67276763916016,0.0,0.0,0.0,0.4540823400020599,4.0,0.0,1.0
477900,293.1526184082031,297.1499938964844,293.1499938964844,0.0956589803099632,-2208.93994140625,304.1520690917969,0.7526544332504272,0.155894935131073,0.1414433419704437,293.3424377441406,297.1499938964844,293.1499938964844,0.0049103433266282,-382.7386474609375,297.7403259277344,0.5038774609565735,0.050000000745058,0.0487157478928566,293.1981201171875,297.1499938964844,293.1499938964844,0.2507480084896087,-3709.9404296875,304.158447265625,0.977746844291687,0.3385858833789825,0.2374385893344879,293.13580322265625,297.1499938964844,293.1499938964844,0.2810467183589935,-5481.28125,304.20294189453125,0.9990000128746032,0.4266541600227356,0.3496156930923462,293.2311096191406,297.1499938964844,293.1499938964844,0.0091350125148892,-2909.392333984375,301.6513366699219,0.5038774609565735,0.050000000745058,0.2310865372419357,291.2296142578125,291.1499938964844,261.5807800292969,260.0071716308594,279.72393798828125,293.23895263671875,291.22882080078125,1.0,0.2560240626335144,0.8130621314048767,0.8130621314048767,1.0,1.0,-1.2100861072540283,0.5168240070343018,0.6932621002197266,0.2263606488704681,0.0,0.0,0.6316514611244202,43.28113555908203,46.0,18.146766662597656,-14014.560546875,189.65838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24383544921875,308.3675537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18250.09765625,18000.0,0.0,0.0,0.336328387260437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7103131413459778,0.7103203535079956,-7.1910944825503975e-06,0.0,0.0003413305676076,0.0,0.0,59.31950759887695,0.0,0.0,0.0,0.44877889752388,4.0,0.0,1.0
477960,293.1527709960937,297.1499938964844,293.1499938964844,0.0957028642296791,-2210.010009765625,304.151611328125,0.7502874135971069,0.1558326035737991,0.1413761377334594,293.3407592773437,297.1499938964844,293.1499938964844,0.0048903576098382,-381.5290832519531,297.70587158203125,0.5022648572921753,0.050000000745058,0.0487399995326995,293.1979675292969,297.1499938964844,293.1499938964844,0.2504889070987701,-3707.329833984375,304.1573791503906,0.9744516611099244,0.3380074799060821,0.2370550632476806,293.1230773925781,297.1499938964844,293.1499938964844,0.2839422821998596,-5531.60498046875,304.18798828125,0.9990000128746032,0.42934450507164,0.3528889715671539,293.2304077148437,297.1499938964844,293.1499938964844,0.0091305058449506,-2910.16064453125,301.6369934082031,0.5022648572921753,0.050000000745058,0.2312015742063522,291.2181396484375,291.1499938964844,261.5644836425781,259.9935607910156,279.7140197753906,293.2358093261719,291.2142944335937,1.0,0.2575640082359314,0.8129790425300598,0.8129790425300598,1.0,1.0,-1.2136367559432983,0.518396258354187,0.6952404975891113,0.227270558476448,0.0,0.0,0.6281735301017761,43.94734954833984,64.0,-13.745498657226562,-14002.33203125,192.1840209960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096618652344,308.3608093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18212.376953125,18000.0,0.0,0.0,0.3354154527187347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6993695497512817,0.69937664270401,-7.088884103723103e-06,0.0,0.000340404047165,0.0,0.0,57.36569213867188,0.0,0.0,0.0,0.4443926215171814,4.0,0.0,1.0
478020,293.1527709960937,297.1499938964844,293.1499938964844,0.0959038212895393,-2214.185302734375,304.15093994140625,0.7454027533531189,0.1558007597923278,0.1413873881101608,293.3388366699219,297.1499938964844,293.1499938964844,0.0048776110634207,-380.9898986816406,297.6664123535156,0.4987602829933166,0.050000000745058,0.0487952008843421,293.19781494140625,297.1499938964844,293.1499938964844,0.2505066394805908,-3708.168212890625,304.156005859375,0.9675248861312866,0.3374293744564056,0.2366936057806015,293.11932373046875,297.1499938964844,293.1499938964844,0.291048526763916,-5648.47509765625,304.1681213378906,0.9990000128746032,0.4304319024085998,0.3602322340011596,293.22979736328125,297.1499938964844,293.1499938964844,0.0091407625004649,-2915.284423828125,301.6201171875,0.4987602829933166,0.050000000745058,0.2314634174108505,291.19482421875,291.1499938964844,261.5489807128906,259.9805908203125,279.7032165527344,293.2353820800781,291.1894226074219,1.0,0.2608184218406677,0.8128960132598877,0.8128960132598877,1.0,1.0,-1.2224072217941284,0.5223047137260437,0.7001025080680847,0.2295100390911102,0.0,0.0,0.6274760961532593,45.47465896606445,64.0,-42.270973205566406,-14052.5556640625,198.2324066162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3665771484375,308.3647155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18132.30078125,18000.0,0.0,0.0,0.3344677686691284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6933304667472839,0.6933375000953674,-7.019701115495991e-06,0.0,0.0003394422528799,0.0,0.0,56.22370529174805,0.0,0.0,0.0,0.4418744742870331,4.0,0.0,1.0
478080,293.1527404785156,297.1499938964844,293.1499938964844,0.0961870476603508,-2219.9716796875,304.1502685546875,0.7385378479957581,0.1557722091674804,0.1414409726858139,293.33673095703125,297.1499938964844,293.1499938964844,0.0048701311461627,-380.9044494628906,297.62469482421875,0.4937877655029297,0.050000000745058,0.0488794706761837,293.1976928710937,297.1499938964844,293.1499938964844,0.250679463148117,-3710.89599609375,304.15460205078125,0.9571652412414552,0.3368498086929321,0.2363531291484832,293.1250915527344,297.1499938964844,293.1499938964844,0.3018643260002136,-5822.818359375,304.1451110839844,0.9990000128746032,0.4296939074993133,0.3711632788181305,293.2294311523437,297.1499938964844,293.1499938964844,0.0091610588133335,-2923.23291015625,301.6014404296875,0.4937877655029297,0.050000000745058,0.2318631559610366,291.1655578613281,291.1499938964844,261.53436279296875,259.9683532714844,279.6916809082031,293.2374572753906,291.15948486328125,1.0,0.2655953466892242,0.8128129839897156,0.8128129839897156,1.0,1.0,-1.2357609272003174,0.5282716751098633,0.7074892520904541,0.2329197227954864,0.0,0.0,0.6293448209762573,47.80755615234375,67.0,-63.07369995117188,-14162.3544921875,207.6060943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4072265625,308.37872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.0703125,18000.0,0.0,0.0,0.3335845470428467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6926766633987427,0.6926836371421814,-6.992435828578891e-06,0.0,0.0003385459131095,0.0,0.0,55.97669219970703,0.0,0.0,0.0,0.4414452910423279,4.0,0.0,1.0
