time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
478140,293.1526794433594,297.1499938964844,293.1499938964844,0.0964664965867996,-2225.6650390625,304.14971923828125,0.732936441898346,0.1557490229606628,0.1414872407913208,293.3344116210937,297.1499938964844,293.1499938964844,0.0048632798716425,-380.8580322265625,297.5834045410156,0.4896956086158752,0.050000000745058,0.0489536672830581,293.197509765625,297.1499938964844,293.1499938964844,0.2508549690246582,-3713.585693359375,304.1534423828125,0.9480213522911072,0.3362807929515838,0.2360075563192367,293.1385803222656,297.1499938964844,293.1499938964844,0.3115153312683105,-5975.96435546875,304.1285705566406,0.9990000128746032,0.4273645877838135,0.3805301487445831,293.2293701171875,297.1499938964844,293.1499938964844,0.0091783367097377,-2930.5,301.58184814453125,0.4896956086158752,0.050000000745058,0.2322151362895965,291.13555908203125,291.1499938964844,261.5206604003906,259.95684814453125,279.6824951171875,293.2411804199219,291.130615234375,1.0,0.2693329453468323,0.8127299547195435,0.8127299547195435,1.0,1.0,-1.247160792350769,0.5333502292633057,0.7138105034828186,0.2359011024236679,0.0,0.0,0.633334219455719,49.860260009765625,67.0,-68.53697204589844,-14285.109375,215.880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.427978515625,308.4100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.720703125,18000.0,0.0,0.0,0.3328389823436737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6971644759178162,0.6971715092658997,-7.008522970863851e-06,0.0,0.0003377892426215,0.0,0.0,56.59899520874024,0.0,0.0,0.0,0.4430524408817291,4.0,0.0,1.0
478200,293.1524963378906,297.1499938964844,293.1499938964844,0.0966673493385315,-2229.716552734375,304.1494140625,0.7279446125030518,0.1557487696409225,0.1415374279022216,293.3319702148437,297.1499938964844,293.1499938964844,0.0048546050675213,-380.53607177734375,297.5476379394531,0.4859836399555206,0.050000000745058,0.0490240044891834,293.19732666015625,297.1499938964844,293.1499938964844,0.2508223950862884,-3713.568603515625,304.15289306640625,0.9394713044166564,0.3357168138027191,0.2356657534837722,293.1560974121094,297.1499938964844,293.1499938964844,0.3204279839992523,-6115.5263671875,304.1163024902344,0.9990000128746032,0.4240765869617462,0.3892002999782562,293.2296447753906,297.1499938964844,293.1499938964844,0.0091873928904533,-2935.042236328125,301.56329345703125,0.4859836399555206,0.050000000745058,0.2325487732887268,291.1152648925781,291.1499938964844,261.5079345703125,259.9462280273437,279.67449951171875,293.2457580566406,291.11236572265625,1.0,0.2729852497577667,0.8126468658447266,0.8126468658447266,1.0,1.0,-1.2577030658721924,0.5380629897117615,0.7196400165557861,0.2386316061019897,0.0,0.0,0.637735903263092,51.80266952514648,70.0,-58.07133865356445,-14415.2802734375,223.7468719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4300231933594,308.444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.740234375,18000.0,0.0,0.0,0.3322576284408569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7049694061279297,0.704976499080658,-7.059830295474967e-06,0.0,0.0003371992497704,0.0,0.0,57.84075927734375,0.0,0.0,0.0,0.4460079371929168,4.0,0.0,1.0
478260,293.1515197753906,297.1499938964844,293.1499938964844,0.0968828648328781,-2233.941162109375,304.14910888671875,0.7233511209487915,0.155905932188034,0.1416711658239364,293.3295288085937,297.1499938964844,293.1499938964844,0.0048443786799907,-380.0083312988281,297.5159912109375,0.4823901355266571,0.050000000745058,0.0490937903523445,293.1971435546875,297.1499938964844,293.1499938964844,0.2506496012210846,-3711.74462890625,304.1526794433594,0.9312143921852112,0.3351534903049469,0.2353250086307525,293.17681884765625,297.1499938964844,293.1499938964844,0.328960508108139,-6248.03515625,304.1069641113281,0.9990000128746032,0.4199312031269073,0.3975698351860046,293.23016357421875,297.1499938964844,293.1499938964844,0.0091908257454633,-2937.77197265625,301.54541015625,0.4823901355266571,0.050000000745058,0.2328798025846481,291.10223388671875,291.1499938964844,261.49627685546875,259.9364624023437,279.6679382324219,293.2509460449219,291.1001892089844,1.0,0.2765364646911621,0.8123072981834412,0.8123072981834412,1.0,1.0,-1.2678881883621216,0.542597770690918,0.7252904772758484,0.2412504106760025,0.0,0.0,0.6422447562217712,53.72710418701172,70.0,-46.17721557617188,-14540.87109375,231.57899475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4141540527344,308.4687805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17839.876953125,18000.0,0.0,0.0,0.3318697810173034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7138012647628784,0.7138083577156067,-7.128488505259156e-06,0.0,0.0003368056495673,0.0,0.0,59.33454132080078,0.0,0.0,0.0,0.4494897425174713,4.0,0.0,1.0
478320,293.1502380371094,297.1499938964844,293.1499938964844,0.0971645936369896,-2239.290771484375,304.1487731933594,0.7168207168579102,0.1561415493488311,0.1419565677642822,293.3269348144531,297.1499938964844,293.1499938964844,0.0048380158841609,-379.6585998535156,297.4884033203125,0.476973682641983,0.050000000745058,0.0491994842886924,293.1968688964844,297.1499938964844,293.1499938964844,0.2503621578216553,-3708.4208984375,304.1527404785156,0.919684648513794,0.3346093893051147,0.2350178658962249,293.1959228515625,297.1499938964844,293.1499938964844,0.3285016417503357,-6235.71875,304.1158752441406,0.9915798306465148,0.4158308506011963,0.3962213695049286,293.23077392578125,297.1499938964844,293.1499938964844,0.0091995215043425,-2941.072998046875,301.52850341796875,0.476973682641983,0.050000000745058,0.2333811670541763,291.09576416015625,291.1499938964844,261.4857482910156,259.9276428222656,279.66754150390625,293.255126953125,291.0965270996094,1.0,0.2797238826751709,0.811967670917511,0.811967670917511,1.0,1.0,-1.2672256231307983,0.542219877243042,0.7250056862831116,0.241185650229454,0.0,0.0,0.646580696105957,56.39739608764648,73.0,-22.17553329467773,-14590.041015625,237.0481719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3866271972656,308.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17822.498046875,18000.0,0.0,0.0,0.3316438794136047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7232585549354553,0.7232657670974731,-7.2070874921337236e-06,0.0,0.000336576369591,0.0,0.0,60.99305725097656,0.0,0.0,0.0,0.4532824158668518,4.0,0.0,1.0
478380,293.14947509765625,297.1499938964844,293.1499938964844,0.0972848236560821,-2241.31005859375,304.1487731933594,0.7103710770606995,0.1562900096178054,0.1422351449728012,293.32440185546875,297.1499938964844,293.1499938964844,0.0048275836743414,-378.7513122558594,297.4709167480469,0.4713219404220581,0.050000000745058,0.0493064410984516,293.1966857910156,297.1499938964844,293.1499938964844,0.2496692389249801,-3699.933349609375,304.15350341796875,0.9091116786003112,0.3340513110160827,0.23471499979496,293.2074279785156,297.1499938964844,293.1499938964844,0.3253489136695862,-6184.37158203125,304.12774658203125,0.98139625787735,0.4129880964756012,0.3930874466896057,293.2314758300781,297.1499938964844,293.1499938964844,0.0091962041333317,-2939.98828125,301.5151062011719,0.4713219404220581,0.050000000745058,0.2338885217905044,291.1083374023437,291.1499938964844,261.4764099121094,259.9198303222656,279.6673583984375,293.2567138671875,291.1116943359375,1.0,0.2826099395751953,0.8116281032562256,0.8116281032562256,1.0,1.0,-1.264024019241333,0.5407329201698303,0.7232910394668579,0.240370512008667,0.0,0.0,0.6481738090515137,59.05733871459961,73.0,9.676898002624512,-14603.3857421875,241.61656188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568725585937,308.5224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17858.0625,18000.0,0.0,0.0,0.331497460603714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7305788993835449,0.7305861711502075,-7.279757483047433e-06,0.0,0.0003364277945365,0.0,0.0,62.37409210205078,0.0,0.0,0.0,0.4562352299690246,4.0,0.0,1.0
478440,293.1492614746094,297.1499938964844,293.1499938964844,0.097315490245819,-2241.640380859375,304.1489562988281,0.7044597864151001,0.1563370376825332,0.1424138695001602,293.3219299316406,297.1499938964844,293.1499938964844,0.0048143323510885,-377.6302795410156,297.4549865722656,0.4658622145652771,0.050000000745058,0.0494034811854362,293.19659423828125,297.1499938964844,293.1499938964844,0.2489299327135086,-3690.91357421875,304.1542053222656,0.9006406664848328,0.3334791958332062,0.2343930900096893,293.2139587402344,297.1499938964844,293.1499938964844,0.3230878412723541,-6147.0048828125,304.1358337402344,0.9722043871879578,0.4109699428081512,0.3909115791320801,293.2322082519531,297.1499938964844,293.1499938964844,0.0091882590204477,-2937.82470703125,301.5020446777344,0.4658622145652771,0.050000000745058,0.2343488484621048,291.1234436035156,291.1499938964844,261.46832275390625,259.9130859375,279.6662292480469,293.2568359375,291.12567138671875,1.0,0.2853022515773773,0.8112885355949402,0.8112885355949402,1.0,1.0,-1.2619086503982544,0.5397374033927917,0.7221712470054626,0.2398266047239303,0.0,0.0,0.6484017372131348,61.4827766418457,76.0,21.31104850769043,-14595.8095703125,246.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3268127441406,308.51629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.236328125,18000.0,0.0,0.0,0.3314146995544433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7335831522941589,0.7335904836654663,-7.321207704080734e-06,0.0,0.0003363438008818,0.0,0.0,63.02342987060547,0.0,0.0,0.0,0.4575851559638977,4.0,0.0,1.0
478500,293.1494140625,297.1499938964844,293.1499938964844,0.0973320752382278,-2241.80712890625,304.14910888671875,0.699100911617279,0.1563190519809723,0.1425114423036575,293.3194580078125,297.1499938964844,293.1499938964844,0.0048020360991358,-376.6652526855469,297.4361877441406,0.460463285446167,0.050000000745058,0.049493595957756,293.1965026855469,297.1499938964844,293.1499938964844,0.248313307762146,-3683.49267578125,304.154541015625,0.893338680267334,0.3329065442085266,0.2340613901615142,293.2176208496094,297.1499938964844,293.1499938964844,0.3215074241161346,-6121.01171875,304.1412658691406,0.9638009667396544,0.4094432890415191,0.3893418610095978,293.2329406738281,297.1499938964844,293.1499938964844,0.0091822547838091,-2936.66845703125,301.487548828125,0.460463285446167,0.050000000745058,0.2347763031721115,291.132080078125,291.1499938964844,261.4615783691406,259.9074401855469,279.66485595703125,293.256103515625,291.1332092285156,1.0,0.2878297567367553,0.81094890832901,0.81094890832901,1.0,1.0,-1.260364294052124,0.5389991402626038,0.7213651537895203,0.2394278645515442,0.0,0.0,0.6487040519714355,63.74155426025391,76.0,20.32063674926757,-14581.4609375,250.3020782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29840087890625,308.5,278.1499938964844,0.0,18000.0,313.1499938964844,17959.9140625,18000.0,0.0,0.0,0.3313742578029632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7349071502685547,0.7349144816398621,-7.34130935597932e-06,0.0,0.0003363027353771,0.0,0.0,63.32299041748047,0.0,0.0,0.0,0.4582399725914001,4.0,0.0,1.0
478560,293.14971923828125,297.1499938964844,293.1499938964844,0.0973374396562576,-2241.8203125,304.1492614746094,0.6942042112350464,0.1562663167715072,0.1425596624612808,293.3170166015625,297.1499938964844,293.1499938964844,0.004790561273694,-375.8069152832031,297.41583251953125,0.4556045532226562,0.050000000745058,0.0495785064995288,293.1963806152344,297.1499938964844,293.1499938964844,0.2477704137563705,-3677.023681640625,304.1547241210937,0.8867632746696472,0.3323404192924499,0.2337280064821243,293.2195129394531,297.1499938964844,293.1499938964844,0.3203201293945312,-6101.634765625,304.1449890136719,0.9560160040855408,0.4082112610340118,0.3881333768367767,293.233642578125,297.1499938964844,293.1499938964844,0.0091771408915519,-2936.0224609375,301.4721984863281,0.4556045532226562,0.050000000745058,0.2351790815591812,291.1367492675781,291.1499938964844,261.4562072753906,259.9029846191406,279.6634216308594,293.2549133300781,291.137451171875,1.0,0.2902193069458008,0.8106974959373474,0.8106974959373474,1.0,1.0,-1.259156584739685,0.5384211540222168,0.7207353711128235,0.2391215413808822,0.0,0.0,0.6491037011146545,65.87373352050781,79.0,16.314119338989258,-14568.310546875,254.4130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27166748046875,308.4827575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17973.470703125,18000.0,0.0,0.0,0.3313722014427185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7359708547592163,0.7359782457351685,-7.353875844273716e-06,0.0,0.0003363006399013,0.0,0.0,63.54030990600586,0.0,0.0,0.0,0.4587239027023315,4.0,0.0,1.0
478620,293.15008544921875,297.1499938964844,293.1499938964844,0.0973332226276397,-2241.679931640625,304.1494140625,0.689700186252594,0.1561975628137588,0.1425814777612686,293.3144836425781,297.1499938964844,293.1499938964844,0.0047796061262488,-375.0047912597656,297.3951721191406,0.4512704014778137,0.050000000745058,0.0496593303978443,293.1962280273437,297.1499938964844,293.1499938964844,0.2472627609968185,-3671.00634765625,304.15478515625,0.8807748556137085,0.3317836225032806,0.2333972007036209,293.2203674316406,297.1499938964844,293.1499938964844,0.3193472921848297,-6085.919921875,304.14764404296875,0.9487369656562804,0.4071597158908844,0.3871431350708008,293.2343139648437,297.1499938964844,293.1499938964844,0.0091719478368759,-2935.4833984375,301.4565124511719,0.4512704014778137,0.050000000745058,0.2355624735355377,291.1398010253906,291.1499938964844,261.4523010253906,259.8997802734375,279.66229248046875,293.2535095214844,291.1402893066406,1.0,0.2924911975860595,0.8104460835456848,0.8104460835456848,1.0,1.0,-1.2581541538238523,0.5379369258880615,0.720217227935791,0.2388658225536346,0.0,0.0,0.6494703888893127,67.90555572509766,79.0,12.387451171875,-14556.40625,258.3801574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2466125488281,308.4660949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17979.138671875,18000.0,0.0,0.0,0.3314056396484375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7369279265403748,0.7369352579116821,-7.363717486441601e-06,0.0,0.0003363346040714,0.0,0.0,63.72641372680664,0.0,0.0,0.0,0.4591327607631683,4.0,0.0,1.0
478680,293.15045166015625,297.1499938964844,293.1499938964844,0.0973263531923294,-2241.507080078125,304.1495361328125,0.6855302453041077,0.1561238467693328,0.1425911784172058,293.3119201660156,297.1499938964844,293.1499938964844,0.0047690072096884,-374.2392578125,297.3746032714844,0.4473577439785003,0.050000000745058,0.0497369728982448,293.1960144042969,297.1499938964844,293.1499938964844,0.2467803955078125,-3665.308837890625,304.15478515625,0.8752650022506714,0.3312370479106903,0.2330707907676696,293.2206420898437,297.1499938964844,293.1499938964844,0.3184994757175445,-6072.36962890625,304.1496276855469,0.9418779015541076,0.4062181413173675,0.3862830996513366,293.2349548339844,297.1499938964844,293.1499938964844,0.0091664576902985,-2934.952880859375,301.4405822753906,0.4473577439785003,0.050000000745058,0.2359308004379272,291.14190673828125,291.1499938964844,261.4499206542969,259.8978576660156,279.66168212890625,293.2519836425781,291.1422119140625,1.0,0.2946650087833404,0.810194730758667,0.810194730758667,1.0,1.0,-1.2572767734527588,0.5375098586082458,0.7197669148445129,0.238639235496521,0.0,0.0,0.6498007774353027,69.85873413085938,82.0,8.977006912231445,-14545.021484375,262.2210388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2232360839844,308.4500427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.60546875,18000.0,0.0,0.0,0.3314695060253143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.737758457660675,0.7377658486366272,-7.371939318545628e-06,0.0,0.0003363994183018,0.0,0.0,63.88604736328125,0.0,0.0,0.0,0.4594824314117431,4.0,0.0,1.0
478740,293.1507873535156,297.1499938964844,293.1499938964844,0.0973212718963623,-2241.38232421875,304.1496276855469,0.68166184425354,0.1560505032539367,0.1425959020853042,293.3092956542969,297.1499938964844,293.1499938964844,0.0047587817534804,-373.5091857910156,297.35430908203125,0.4438062608242035,0.050000000745058,0.0498117953538894,293.1957702636719,297.1499938964844,293.1499938964844,0.2463212758302688,-3659.901611328125,304.1547546386719,0.8701733350753784,0.3307015895843506,0.2327499389648437,293.2204895019531,297.1499938964844,293.1499938964844,0.3177382946014404,-6060.34033203125,304.15106201171875,0.935420036315918,0.4053543508052826,0.3855127692222595,293.2355651855469,297.1499938964844,293.1499938964844,0.0091606238856911,-2934.406005859375,301.4245300292969,0.4438062608242035,0.050000000745058,0.2362857162952423,291.1431884765625,291.1499938964844,261.4491271972656,259.89727783203125,279.6616516113281,293.2504577636719,291.1434020996094,1.0,0.296749085187912,0.8099433183670044,0.8099433183670044,1.0,1.0,-1.2564884424209597,0.5371237993240356,0.7193646430969238,0.2384323328733444,0.0,0.0,0.6501173377037048,71.74169921875,82.0,6.269351959228516,-14534.2060546875,265.9410705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2017822265625,308.4349975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.57421875,18000.0,0.0,0.0,0.3315612971782684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7385022640228271,0.7385096549987793,-7.3790520218608435e-06,0.0,0.0003364925796631,0.0,0.0,64.02752685546875,0.0,0.0,0.0,0.4597933888435364,4.0,0.0,1.0
478800,293.1510925292969,297.1499938964844,293.1499938964844,0.0973191931843757,-2241.321533203125,304.1496887207031,0.6780431866645813,0.1559810191392898,0.142600804567337,293.3065795898437,297.1499938964844,293.1499938964844,0.0047490135766565,-372.8155822753906,297.3344116210937,0.4405457079410553,0.050000000745058,0.0498845688998699,293.19549560546875,297.1499938964844,293.1499938964844,0.245877593755722,-3654.68359375,304.1546936035156,0.865420401096344,0.330176442861557,0.2324346899986267,293.2200927734375,297.1499938964844,293.1499938964844,0.3170233070850372,-6049.13818359375,304.15216064453125,0.9293038249015808,0.4045367240905761,0.3847935497760772,293.2361145019531,297.1499938964844,293.1499938964844,0.0091544967144727,-2933.818359375,301.4083557128906,0.4405457079410553,0.050000000745058,0.2366309165954589,291.14410400390625,291.1499938964844,261.45001220703125,259.8981018066406,279.66229248046875,293.2489624023437,291.14422607421875,1.0,0.2987633049488067,0.8096919059753418,0.8096919059753418,1.0,1.0,-1.2557543516159058,0.5367631912231445,0.7189911007881165,0.238236054778099,0.0,0.0,0.6504209637641907,73.5735855102539,85.0,4.346935749053955,-14523.9521484375,269.5685119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18212890625,308.4212341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.767578125,18000.0,0.0,0.0,0.3316742777824402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7392060160636902,0.7392134070396423,-7.385636763501679e-06,0.0,0.0003366072196513,0.0,0.0,64.16059112548828,0.0,0.0,0.0,0.4600857496261596,4.0,0.0,1.0
478860,293.1575012207031,297.1499938964844,293.1499938964844,0.0968347787857055,-2232.16259765625,304.1506652832031,0.6733605861663818,0.1547040194272995,0.1420239508152008,293.3103942871094,297.1499938964844,293.1499938964844,0.0047209970653057,-370.8037414550781,297.2977600097656,0.4372652173042297,0.050000000745058,0.0499622114002704,293.2012634277344,297.1499938964844,293.1499938964844,0.2448782622814178,-3642.640625,304.1556701660156,0.8600473403930664,0.3284690082073211,0.2316789329051971,293.22564697265625,297.1499938964844,293.1499938964844,0.3157479166984558,-6029.1181640625,304.15411376953125,0.9224939346313475,0.4025584161281585,0.3835091590881347,293.2433166503906,297.1499938964844,293.1499938964844,0.0091152638196945,-2926.705810546875,301.3744201660156,0.4372652173042297,0.050000000745058,0.2369992285966873,291.1455383300781,291.1499938964844,261.4523010253906,259.900146484375,279.6678771972656,293.2530822753906,291.14617919921875,1.0,0.3006658852100372,0.8094634413719177,0.8094634413719177,1.0,1.0,-1.2531509399414062,0.5355579853057861,0.7175929546356201,0.2375858724117279,0.0,0.0,0.6505890488624573,75.5009536743164,85.0,6.300699234008789,-14499.5185546875,272.6542053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16510009765625,308.4130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.720703125,18000.0,0.0,0.0,0.3317980766296386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7398298978805542,0.7398372888565063,-7.391682174784364e-06,0.0,0.0003367328608874,0.0,0.0,64.28008270263672,0.0,0.0,0.0,0.4603410363197326,4.0,0.0,1.0
478920,293.1614685058594,297.1499938964844,293.1499938964844,0.0960791856050491,-2217.88818359375,304.1518859863281,0.6683728694915771,0.1538303047418594,0.1411680877208709,293.31298828125,297.1499938964844,293.1499938964844,0.0046991817653179,-369.1723327636719,297.2660217285156,0.4341646730899811,0.050000000745058,0.0500401556491851,293.2044982910156,297.1499938964844,293.1499938964844,0.2435260862112045,-3626.301025390625,304.1571044921875,0.8546358942985535,0.3271779119968414,0.2307216823101043,293.22869873046875,297.1499938964844,293.1499938964844,0.3140802979469299,-6003.0234375,304.1563720703125,0.915699303150177,0.4009950757026672,0.3819598257541656,293.2493896484375,297.1499938964844,293.1499938964844,0.0090846791863441,-2920.77490234375,301.3431396484375,0.4341646730899811,0.050000000745058,0.237368956208229,291.15118408203125,291.1499938964844,261.4557189941406,259.9031066894531,279.67364501953125,293.25616455078125,291.1525573730469,1.0,0.3024604618549347,0.8092349171638489,0.8092349171638489,1.0,1.0,-1.2496514320373535,0.5339618921279907,0.715689480304718,0.2366746217012405,0.0,0.0,0.6499699354171753,77.42147827148438,88.0,12.31798267364502,-14466.1484375,275.35528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15283203125,308.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.666015625,18000.0,0.0,0.0,0.3319037556648254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7397117018699646,0.7397190928459167,-7.393773557851091e-06,0.0,0.0003368401085026,0.0,0.0,64.27913665771484,0.0,0.0,0.0,0.460288941860199,4.0,0.0,1.0
478980,293.1638488769531,297.1499938964844,293.1499938964844,0.0955405607819557,-2207.7158203125,304.15252685546875,0.6642334461212158,0.1532178223133087,0.1405802518129348,293.3145446777344,297.1499938964844,293.1499938964844,0.0046783722937107,-367.6080322265625,297.23687744140625,0.4314411580562591,0.050000000745058,0.0501126796007156,293.20611572265625,297.1499938964844,293.1499938964844,0.2424333840608596,-3613.1796875,304.15777587890625,0.8499754071235657,0.3261696696281433,0.2299829572439193,293.2301025390625,297.1499938964844,293.1499938964844,0.3126718699932098,-5981.17041015625,304.15777587890625,0.9098796844482422,0.3997220396995544,0.3807080090045929,293.2545166015625,297.1499938964844,293.1499938964844,0.0090548070147633,-2914.89111328125,301.3135681152344,0.4314411580562591,0.050000000745058,0.2377129793167114,291.1574401855469,291.1499938964844,261.4602355957031,259.9069519042969,279.6787109375,293.2581787109375,291.15838623046875,1.0,0.3041976988315582,0.8090064525604248,0.8090064525604248,1.0,1.0,-1.2470558881759644,0.5327734351158142,0.7142824530601501,0.2359909117221832,0.0,0.0,0.6488288044929504,79.21845245361328,88.0,13.140535354614258,-14432.4072265625,278.1377868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1451416015625,308.3948974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.681640625,18000.0,0.0,0.0,0.3319832682609558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7381463646888733,0.7381537556648254,-7.384931450360455e-06,0.0,0.0003369208134245,0.0,0.0,64.02191925048828,0.0,0.0,0.0,0.4596839547157287,4.0,0.0,1.0
479040,293.1653747558594,297.1499938964844,293.1499938964844,0.0951601564884185,-2200.5703125,304.1527404785156,0.6606524586677551,0.152743399143219,0.1401584148406982,293.3152770996094,297.1499938964844,293.1499938964844,0.004659223370254,-366.1981506347656,297.20831298828125,0.4289856553077698,0.050000000745058,0.0501816570758819,293.2068176269531,297.1499938964844,293.1499938964844,0.241575539112091,-3602.980712890625,304.1579284667969,0.8458291888237,0.325323611497879,0.2293894439935684,293.23052978515625,297.1499938964844,293.1499938964844,0.3115238547325134,-5963.55029296875,304.158447265625,0.9048232436180116,0.3986256122589111,0.3796632587909698,293.2587890625,297.1499938964844,293.1499938964844,0.009027449414134,-2909.745361328125,301.28472900390625,0.4289856553077698,0.050000000745058,0.2380401641130447,291.1609802246094,291.1499938964844,261.4657592773437,259.9116516113281,279.68359375,293.2596435546875,291.161376953125,1.0,0.3058937191963196,0.8087779879570007,0.8087779879570007,1.0,1.0,-1.2450581789016724,0.5318540334701538,0.7132041454315186,0.2354585528373718,0.0,0.0,0.6477362513542175,80.93466186523438,76.0,10.222970962524414,-14400.947265625,280.97625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1417236328125,308.383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.0390625,18000.0,0.0,0.0,0.3320310413837433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7359662652015686,0.7359736561775208,-7.368436854449101e-06,0.0,0.000336969300406,0.0,0.0,63.63687515258789,0.0,0.0,0.0,0.4588300287723541,4.0,0.0,1.0
479100,293.166259765625,297.1499938964844,293.1499938964844,0.0948278903961181,-2194.353515625,304.1528625488281,0.6599183082580566,0.1523721516132354,0.1397796720266342,293.31524658203125,297.1499938964844,293.1499938964844,0.0046355756931006,-364.4687805175781,297.18072509765625,0.4288830757141113,0.050000000745058,0.0501846298575401,293.2069091796875,297.1499938964844,293.1499938964844,0.2408073842525482,-3593.8916015625,304.1578674316406,0.8450400233268738,0.3245851993560791,0.2288414984941482,293.23028564453125,297.1499938964844,293.1499938964844,0.3104846477508545,-5947.70166015625,304.1587829589844,0.9038425087928772,0.3976504504680633,0.3786936104297638,293.2623291015625,297.1499938964844,293.1499938964844,0.0089868092909455,-2901.48095703125,301.2567749023437,0.4288830757141113,0.050000000745058,0.2380542904138565,291.1626892089844,291.1499938964844,261.4722900390625,259.91717529296875,279.68951416015625,293.2619323730469,291.1630554199219,1.0,0.3053713142871856,0.8085495233535767,0.8085495233535767,1.0,1.0,-1.242802977561951,0.5308177471160889,0.7119852304458618,0.234865590929985,0.0,0.0,0.6467134952545166,80.97608184814453,76.0,7.859199523925781,-14368.9228515625,280.158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1422119140625,308.375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.716796875,18000.0,0.0,0.0,0.3320430517196655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7337563037872314,0.7337636947631836,-7.3495448305038735e-06,0.0,0.000336981494911,0.0,0.0,63.23355102539063,0.0,0.0,0.0,0.4579395055770874,4.0,0.0,1.0
479160,293.1665344238281,297.1499938964844,293.1499938964844,0.0945372506976127,-2188.91162109375,304.1528625488281,0.6611108779907227,0.1521145403385162,0.139458954334259,293.3145446777344,297.1499938964844,293.1499938964844,0.0046091731637716,-362.5182495117188,297.1552124023437,0.4303387105464935,0.050000000745058,0.0501432493329048,293.20660400390625,297.1499938964844,293.1499938964844,0.2400644719600677,-3585.093505859375,304.1578063964844,0.8464699983596802,0.3239253163337707,0.2283251136541366,293.2296142578125,297.1499938964844,293.1499938964844,0.3094745874404907,-5932.314453125,304.1590270996094,0.9054774641990662,0.3967629671096802,0.3777772784233093,293.2652282714844,297.1499938964844,293.1499938964844,0.0089370356872677,-2890.855712890625,301.23016357421875,0.4303387105464935,0.050000000745058,0.2378579825162887,291.1650390625,291.1499938964844,261.479736328125,259.9234619140625,279.6961975097656,293.2649230957031,291.1655578613281,1.0,0.3037980794906616,0.8083474636077881,0.8083474636077881,1.0,1.0,-1.240412950515747,0.5297260880470276,0.7106868028640747,0.2342340946197509,0.0,0.0,0.645482063293457,79.89218139648438,64.0,7.661978244781494,-14336.6640625,276.9145202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465148925781,308.37066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.708984375,18000.0,0.0,0.0,0.3320116400718689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7314106822013855,0.7314180135726929,-7.329577783821151e-06,0.0,0.0003369495971128,0.0,0.0,62.807716369628906,0.0,0.0,0.0,0.4569795429706573,4.0,0.0,1.0
479220,293.1663818359375,297.1499938964844,293.1499938964844,0.0942892730236053,-2184.266357421875,304.1528015136719,0.6637901067733765,0.1519347429275512,0.139193445444107,293.31329345703125,297.1499938964844,293.1499938964844,0.0045810076408088,-360.425537109375,297.1316223144531,0.4330222308635711,0.050000000745058,0.0500701703131198,293.2059936523437,297.1499938964844,293.1499938964844,0.2393448203802108,-3576.56591796875,304.1576843261719,0.8495898842811584,0.3233240246772766,0.2278324663639068,293.2286682128906,297.1499938964844,293.1499938964844,0.3084907829761505,-5917.3427734375,304.1591796875,0.9091869592666626,0.3959399163722992,0.3768999278545379,293.2675476074219,297.1499938964844,293.1499938964844,0.0088812028989195,-2878.625732421875,301.2046813964844,0.4330222308635711,0.050000000745058,0.2375113368034362,291.1678161621094,291.1499938964844,261.4881286621094,259.93048095703125,279.7029113769531,293.26727294921875,291.1683349609375,1.0,0.3013301491737366,0.8081454634666443,0.8081454634666443,1.0,1.0,-1.2379460334777832,0.5286015272140503,0.7093445062637329,0.2335805147886276,0.0,0.0,0.644017219543457,78.00457763671875,64.0,7.608595371246338,-14302.8525390625,271.95806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15447998046875,308.36749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.130859375,18000.0,0.0,0.0,0.3319312632083893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7286217212677002,0.7286289930343628,-7.306529369088821e-06,0.0,0.0003368680481798,0.0,0.0,62.30821228027344,0.0,0.0,0.0,0.4558479785919189,4.0,0.0,1.0
479280,293.1658935546875,297.1499938964844,293.1499938964844,0.094074547290802,-2180.247314453125,304.1526794433594,0.6678166389465332,0.1518197506666183,0.1389663219451904,293.3115234375,297.1499938964844,293.1499938964844,0.0045517687685787,-358.24871826171875,297.1095275878906,0.4368934631347656,0.050000000745058,0.04997144266963,293.20526123046875,297.1499938964844,293.1499938964844,0.238648310303688,-3568.313720703125,304.1575622558594,0.8542561531066895,0.3227593600749969,0.2273543775081634,293.2275390625,297.1499938964844,293.1499938964844,0.3075379133224487,-5902.86279296875,304.15924072265625,0.9149134159088136,0.3951675295829773,0.3760507702827453,293.26934814453125,297.1499938964844,293.1499938964844,0.00882104691118,-2865.240478515625,301.1801147460937,0.4368934631347656,0.050000000745058,0.2370430082082748,291.17041015625,291.1499938964844,261.4973449707031,259.938232421875,279.709716796875,293.2691650390625,291.1708984375,1.0,0.2981113493442535,0.8079434037208557,0.8079434037208557,1.0,1.0,-1.2353997230529783,0.5274427533149719,0.7079570293426514,0.2329040318727493,0.0,0.0,0.6423940658569336,75.46630096435547,52.0,7.306858062744141,-14267.546875,265.621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166015625,308.3656311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18060.72265625,18000.0,0.0,0.0,0.331795334815979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.725422203540802,0.7254295349121094,-7.279996225406649e-06,0.0,0.0003367300960235,0.0,0.0,61.73754119873047,0.0,0.0,0.0,0.4545557796955108,4.0,0.0,1.0
479340,293.1651611328125,297.1499938964844,293.1499938964844,0.0938921496272087,-2176.837158203125,304.15252685546875,0.6731815934181213,0.1517640501260757,0.1387761384248733,293.309326171875,297.1499938964844,293.1499938964844,0.0045219124294817,-356.0220642089844,297.0888061523437,0.4420194923877716,0.050000000745058,0.0498513281345367,293.2044372558594,297.1499938964844,293.1499938964844,0.2379645705223083,-3560.209228515625,304.1574401855469,0.8604603409767151,0.3222193419933319,0.2268819063901901,293.22625732421875,297.1499938964844,293.1499938964844,0.3066129684448242,-5888.8232421875,304.15924072265625,0.9226883053779602,0.3944384455680847,0.3752252161502838,293.2707214355469,297.1499938964844,293.1499938964844,0.0087576191872358,-2850.94482421875,301.1563415527344,0.4420194923877716,0.050000000745058,0.2364732474088668,291.1728210449219,291.1499938964844,261.50738525390625,259.9466247558594,279.7166442871094,293.27056884765625,291.1732788085937,1.0,0.2942356169223785,0.8077413439750671,0.8077413439750671,1.0,1.0,-1.2327853441238403,0.5262548327445984,0.7065304517745972,0.2322075217962265,0.0,0.0,0.6406300067901611,72.38548278808594,52.0,6.918248653411865,-14231.169921875,258.1452331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810302734375,308.3653259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18067.42578125,18000.0,0.0,0.0,0.3315984606742859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7218799591064453,0.7218872308731079,-7.250379894685466e-06,0.0,0.0003365302691236,0.0,0.0,61.10783386230469,0.0,0.0,0.0,0.4531257450580597,4.0,0.0,1.0
479400,293.16424560546875,297.1499938964844,293.1499938964844,0.0937341824173927,-2173.885009765625,304.15234375,0.6798460483551025,0.1517481952905655,0.1386137753725052,293.3067321777344,297.1499938964844,293.1499938964844,0.0044917864724993,-353.7708740234375,297.0694274902344,0.448467493057251,0.050000000745058,0.0497146621346473,293.2035522460937,297.1499938964844,293.1499938964844,0.2372918128967285,-3552.230712890625,304.15728759765625,0.8681985139846802,0.3217074573040008,0.2264148890972137,293.224853515625,297.1499938964844,293.1499938964844,0.3057111799716949,-5875.142578125,304.1592102050781,0.9323863387107848,0.3937454223632812,0.3744195401668548,293.2717590332031,297.1499938964844,293.1499938964844,0.0086918966844677,-2835.96728515625,301.1332702636719,0.448467493057251,0.050000000745058,0.2358249574899673,291.1750793457031,291.1499938964844,261.5181579589844,259.9556579589844,279.7236633300781,293.2716369628906,291.1755065917969,1.0,0.2898150086402893,0.8075393438339233,0.8075393438339233,1.0,1.0,-1.2301205396652222,0.5250457525253296,0.7050747275352478,0.2314956337213516,0.0,0.0,0.6387308239936829,68.88488006591797,40.0,6.550474643707275,-14193.958984375,249.80191040039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991577148437,308.36651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.443359375,18000.0,0.0,0.0,0.3313367366790771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7180379629135132,0.718045175075531,-7.2181464929599315e-06,0.0,0.0003362646675668,0.0,0.0,60.42850875854492,0.0,0.0,0.0,0.451575219631195,4.0,0.0,1.0
479460,293.16326904296875,297.1499938964844,293.1499938964844,0.0935942828655242,-2171.27099609375,304.1521911621094,0.6878772974014282,0.1517636030912399,0.1384714990854263,293.3038024902344,297.1499938964844,293.1499938964844,0.0044616539962589,-351.51495361328125,297.0513916015625,0.4564166367053985,0.050000000745058,0.049564141780138,293.2025451660156,297.1499938964844,293.1499938964844,0.2366357892751693,-3544.44873046875,304.1571655273437,0.8776158094406128,0.3212262392044067,0.2259580343961715,293.223388671875,297.1499938964844,293.1499938964844,0.3048322200775146,-5861.814453125,304.1591186523437,0.9438844323158264,0.3930855095386505,0.3736332058906555,293.2724609375,297.1499938964844,293.1499938964844,0.0086245005950331,-2820.4541015625,301.1108703613281,0.4564166367053985,0.050000000745058,0.2351109534502029,291.1772155761719,291.1499938964844,261.5296936035156,259.9652709960937,279.7308349609375,293.2723999023437,291.1776123046875,1.0,0.284901887178421,0.8073420524597168,0.8073420524597168,1.0,1.0,-1.2274197340011597,0.5238224864006042,0.7035973072052002,0.2307725846767425,0.0,0.0,0.636700451374054,65.032958984375,40.0,6.164018630981445,-14155.9560546875,240.7463531494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2202453613281,308.3690490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18078.990234375,18000.0,0.0,0.0,0.3310061991214752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7139031887054443,0.7139104008674622,-7.183447451097891e-06,0.0,0.000335929216817,0.0,0.0,59.70243835449219,0.0,0.0,0.0,0.4499087929725647,4.0,0.0,1.0
479520,293.1622009277344,297.1499938964844,293.1499938964844,0.0934673473238945,-2168.8994140625,304.1520080566406,0.6972963213920593,0.1518025696277618,0.1383426636457443,293.3005676269531,297.1499938964844,293.1499938964844,0.0044317794963717,-349.2749938964844,297.0345458984375,0.4658935964107513,0.050000000745058,0.0494032129645347,293.2014465332031,297.1499938964844,293.1499938964844,0.2360013872385025,-3536.92431640625,304.1570129394531,0.8888166546821594,0.320775032043457,0.2255146205425262,293.22186279296875,297.1499938964844,293.1499938964844,0.3039764165878296,-5848.841796875,304.1590270996094,0.9568324089050292,0.3924545049667358,0.3728649318218231,293.2729187011719,297.1499938964844,293.1499938964844,0.0085561517626047,-2804.58544921875,301.0889587402344,0.4658935964107513,0.050000000745058,0.2343475669622421,291.17919921875,291.1499938964844,261.5419006347656,259.9754333496094,279.73809814453125,293.2728881835937,291.1795349121094,1.0,0.2795740962028503,0.8071447610855103,0.8071447610855103,1.0,1.0,-1.2247012853622437,0.5225926637649536,0.7021086812019348,0.2300427109003067,0.0,0.0,0.6345590949058533,60.91719055175781,28.0,5.709078788757324,-14117.2861328125,231.1731109619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439270019531,308.3727111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18084.017578125,18000.0,0.0,0.0,0.3306048214435577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7095097899436951,0.7095169425010681,-7.14660927769728e-06,0.0,0.0003355218796059,0.0,0.0,58.936920166015625,0.0,0.0,0.0,0.4481416046619415,4.0,0.0,1.0
479580,293.1611022949219,297.1499938964844,293.1499938964844,0.0933527275919914,-2166.75927734375,304.15185546875,0.7082188725471497,0.1518627405166626,0.1382262706756591,293.29705810546875,297.1499938964844,293.1499938964844,0.0044022863730788,-347.0609741210937,297.0188903808594,0.4752170443534851,0.050000000745058,0.0492335967719554,293.2002868652344,297.1499938964844,293.1499938964844,0.2353903353214264,-3529.6787109375,304.1568603515625,0.9020228385925292,0.3203528523445129,0.2250855416059494,293.2203063964844,297.1499938964844,293.1499938964844,0.3031448125839233,-5836.24072265625,304.1589050292969,0.97086364030838,0.3918509781360626,0.3721149563789367,293.27313232421875,297.1499938964844,293.1499938964844,0.0084871938452124,-2788.448974609375,301.0675354003906,0.4752170443534851,0.050000000745058,0.2335429936647415,291.1809387207031,291.1499938964844,261.5547180175781,259.9861145019531,279.7454528808594,293.27313232421875,291.1812438964844,1.0,0.273860365152359,0.8069474697113037,0.8069474697113037,1.0,1.0,-1.22197687625885,0.5213614702224731,0.7006153464317322,0.2293090373277664,0.0,0.0,0.6323192119598389,56.581504821777344,28.0,5.179967403411865,-14078.0625,221.18174743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699890136719,308.3773803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18088.375,18000.0,0.0,0.0,0.3301305472850799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7048829793930054,0.7048900723457336,-7.107855708454736e-06,0.0,0.0003350405604578,0.0,0.0,58.13740158081055,0.0,0.0,0.0,0.4462844729423523,4.0,0.0,1.0
479640,293.1600036621094,297.1499938964844,293.1499938964844,0.093249537050724,-2164.833984375,304.1517028808594,0.7201262712478638,0.151941180229187,0.1381209939718246,293.2933044433594,297.1499938964844,293.1499938964844,0.0043733585625886,-344.8872985839844,297.0043334960937,0.4842700362205505,0.050000000745058,0.0490574240684509,293.1990661621094,297.1499938964844,293.1499938964844,0.2348033189773559,-3522.720458984375,304.1566772460937,0.9185549020767212,0.3199573159217834,0.224670872092247,293.2187194824219,297.1499938964844,293.1499938964844,0.3023379147052765,-5824.01806640625,304.15875244140625,0.9854392409324646,0.3912725746631622,0.3713828921318054,293.273193359375,297.1499938964844,293.1499938964844,0.0084180738776922,-2772.15869140625,301.0464782714844,0.4842700362205505,0.050000000745058,0.2327073067426681,291.1824645996094,291.1499938964844,261.5681457519531,259.99725341796875,279.7529602050781,293.273193359375,291.1827392578125,1.0,0.2678054869174957,0.8067501187324524,0.8067501187324524,1.0,1.0,-1.2192593812942505,0.5201347470283508,0.6991246342658997,0.2285749912261963,0.0,0.0,0.6300019025802612,52.07989501953125,25.0,4.58931827545166,-14038.4619140625,210.8918609619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2979736328125,308.3829040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18091.974609375,18000.0,0.0,0.0,0.329582542181015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7000687122344971,0.7000757455825806,-7.067596470733406e-06,0.0,0.0003344843862578,0.0,0.0,57.31283187866211,0.0,0.0,0.0,0.4443561732769012,4.0,0.0,1.0
479700,293.1589050292969,297.1499938964844,293.1499938964844,0.0931831076741218,-2163.604736328125,304.1515197753906,0.7307533025741577,0.1520315110683441,0.1380565613508224,293.2893371582031,297.1499938964844,293.1499938964844,0.0043481243774294,-342.9919128417969,296.9908142089844,0.4921348989009857,0.050000000745058,0.0489090792834758,293.1977844238281,297.1499938964844,293.1499938964844,0.2342717349529266,-3516.43896484375,304.15643310546875,0.9351176023483276,0.3195830285549164,0.224293977022171,293.2171325683594,297.1499938964844,293.1499938964844,0.3015889525413513,-5812.71044921875,304.15850830078125,0.9973211288452148,0.3907147645950317,0.3707007765769958,293.2731018066406,297.1499938964844,293.1499938964844,0.0083564203232526,-2757.644287109375,301.0257263183594,0.4921348989009857,0.050000000745058,0.2320036143064499,291.18365478515625,291.1499938964844,261.58209228515625,260.00885009765625,279.7604064941406,293.27313232421875,291.1838073730469,1.0,0.2627862393856048,0.8065528273582458,0.8065528273582458,1.0,1.0,-1.2168869972229004,0.5190646052360535,0.6978223323822021,0.2279231250286102,0.0,0.0,0.6276375651359558,48.28789520263672,25.0,3.5206058025360107,-14000.83203125,202.2310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3275146484375,308.38848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18094.63671875,18000.0,0.0,0.0,0.3289617598056793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6951059103012085,0.6951128840446472,-7.026152161415666e-06,0.0,0.0003338543756399,0.0,0.0,56.4705696105957,0.0,0.0,0.0,0.4423733353614807,4.0,0.0,1.0
479760,293.1577453613281,297.1499938964844,293.1499938964844,0.0931453183293342,-2162.87158203125,304.1513061523437,0.738665759563446,0.1521412283182144,0.1380509585142135,293.2851257324219,297.1499938964844,293.1499938964844,0.004329141229391,-341.53057861328125,296.9795837402344,0.4979079365730285,0.050000000745058,0.0488092266023159,293.1965026855469,297.1499938964844,293.1499938964844,0.2337550371885299,-3510.289306640625,304.1561889648437,0.9470971822738647,0.3192312717437744,0.2239686995744705,293.21240234375,297.1499938964844,293.1499938964844,0.2933785617351532,-5682.00830078125,304.17218017578125,0.9990000128746032,0.3907853662967682,0.3620657622814178,293.2728271484375,297.1499938964844,293.1499938964844,0.0083063216879963,-2745.6796875,301.0058898925781,0.4979079365730285,0.050000000745058,0.2315299659967422,291.1865234375,291.1499938964844,261.5965576171875,260.0208435058594,279.7728271484375,293.2728576660156,291.1885681152344,1.0,0.2579324245452881,0.8063678741455078,0.8063678741455078,1.0,1.0,-1.2054479122161863,0.5139169692993164,0.6915308833122253,0.2250668555498123,0.0,0.0,0.6249562501907349,45.59380340576172,25.0,13.939791679382324,-13902.2314453125,192.9068756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612365722656,308.4141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18098.0703125,18000.0,0.0,0.0,0.3282371759414673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6900088787078857,0.6900158524513245,-6.984057563386159e-06,0.0,0.0003331190091557,0.0,0.0,55.6162338256836,0.0,0.0,0.0,0.4403325915336609,4.0,0.0,1.0
479820,293.15673828125,297.1499938964844,293.1499938964844,0.0930099263787269,-2160.068603515625,304.1513061523437,0.7453001141548157,0.1522410959005355,0.1380745619535446,293.28082275390625,297.1499938964844,293.1499938964844,0.0043106223456561,-339.9120788574219,296.9776611328125,0.5027270317077637,0.050000000745058,0.0487330742180347,293.1954650878906,297.1499938964844,293.1499938964844,0.2329492419958114,-3500.370361328125,304.15655517578125,0.9564700126647948,0.3188475966453552,0.223657950758934,293.1994934082031,297.1499938964844,293.1499938964844,0.2832470834255218,-5521.08642578125,304.1864929199219,0.9990000128746032,0.3925220072269439,0.351945012807846,293.2723999023437,297.1499938964844,293.1499938964844,0.0082547245547175,-2731.965576171875,300.9900817871094,0.5027270317077637,0.050000000745058,0.231168732047081,291.2043762207031,291.1499938964844,261.6114807128906,260.033203125,279.7858581542969,293.2724609375,291.20880126953125,1.0,0.2536928057670593,0.8061829209327698,0.8061829209327698,1.0,1.0,-1.192427635192871,0.5081108808517456,0.6843167543411255,0.2217054367065429,0.0,0.0,0.6196156144142151,43.47524642944336,25.0,35.379119873046875,-13780.0537109375,184.41262817382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4060974121094,308.4372253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18140.779296875,18000.0,0.0,0.0,0.3273227512836456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.682531476020813,0.6825384497642517,-6.931394182174699e-06,0.0,0.000332190975314,0.0,0.0,54.43325805664063,0.0,0.0,0.0,0.4373531639575958,4.0,0.0,1.0
