time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479880,293.1558532714844,297.1499938964844,293.1499938964844,0.0928724631667137,-2157.231689453125,304.1513366699219,0.7515714168548584,0.1523303538560867,0.1380958706140518,293.2764587402344,297.1499938964844,293.1499938964844,0.0042919693514704,-338.2861328125,296.97760009765625,0.5073099136352539,0.050000000745058,0.0486666336655616,293.1944274902344,297.1499938964844,293.1499938964844,0.2321376651525497,-3490.398681640625,304.1568298339844,0.9647233486175536,0.3184746503829956,0.2233438491821289,293.18170166015625,297.1499938964844,293.1499938964844,0.2740355134010315,-5374.958984375,304.196533203125,0.9990000128746032,0.3953841924667358,0.3428705632686615,293.2718811035156,297.1499938964844,293.1499938964844,0.0082051735371351,-2718.73193359375,300.9751892089844,0.5073099136352539,0.050000000745058,0.2308535575866699,291.2239074707031,291.1499938964844,261.6268005371094,260.0458679199219,279.79815673828125,293.2719421386719,291.22705078125,1.0,0.2498687654733657,0.8059979677200317,0.8059979677200317,1.0,1.0,-1.1807247400283811,0.5028992295265198,0.6778255701065063,0.2186890989542007,0.0,0.0,0.6127012372016907,41.62366485595703,28.0,40.04835510253906,-13641.9912109375,177.0223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46142578125,308.44207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18207.962890625,18000.0,0.0,0.0,0.3262037634849548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6705591678619385,0.6705660223960876,-6.848215889476705e-06,0.0,0.0003310553729534,0.0,0.0,52.57823944091797,0.0,0.0,0.0,0.4327647686004638,4.0,0.0,1.0
479940,293.1550598144531,297.1499938964844,293.1499938964844,0.0928065031766891,-2155.863037109375,304.1512145996094,0.7568454742431641,0.1524151116609573,0.1381248384714126,293.27203369140625,297.1499938964844,293.1499938964844,0.004276558291167,-337.00506591796875,296.9739990234375,0.511176347732544,0.050000000745058,0.0486148037016391,293.193359375,297.1499938964844,293.1499938964844,0.2315196245908737,-3482.922607421875,304.1567077636719,0.971141517162323,0.3181219100952148,0.2230537384748459,293.1617126464844,297.1499938964844,293.1499938964844,0.2666775286197662,-5258.8017578125,304.2013854980469,0.9990000128746032,0.3989049792289734,0.3356205224990845,293.2711486816406,297.1499938964844,293.1499938964844,0.008163652382791,-2708.15576171875,300.958984375,0.511176347732544,0.050000000745058,0.2306077033281326,291.2354736328125,291.1499938964844,261.6424865722656,260.058837890625,279.8091735839844,293.271240234375,291.2368469238281,1.0,0.2469018697738647,0.8058130145072937,0.8058130145072937,1.0,1.0,-1.171349287033081,0.4987342059612274,0.672615110874176,0.2162514626979828,0.0,0.0,0.6057985424995422,40.17632293701172,28.0,31.466676712036133,-13510.3525390625,171.2667694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5269775390625,308.4381408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18244.701171875,18000.0,0.0,0.0,0.3248609900474548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6567174792289734,0.656724214553833,-6.744961410731776e-06,0.0,0.0003296925860922,0.0,0.0,50.43996810913086,0.0,0.0,0.0,0.4274778664112091,4.0,0.0,1.0
480000,293.154296875,297.1499938964844,293.1499938964844,0.0928110629320144,-2155.935302734375,304.1509704589844,0.7612150311470032,0.152501106262207,0.1381629556417465,293.2675476074219,297.1499938964844,293.1499938964844,0.0042646895162761,-336.0858154296875,296.9669189453125,0.5143814086914062,0.050000000745058,0.0485745146870613,293.1922607421875,297.1499938964844,293.1499938964844,0.2310871630907058,-3477.82470703125,304.1562805175781,0.9760759472846984,0.3177870213985443,0.2227848768234253,293.141845703125,297.1499938964844,293.1499938964844,0.2608931362628937,-5168.01318359375,304.2025146484375,0.9990000128746032,0.4026607871055603,0.3298748731613159,293.2702331542969,297.1499938964844,293.1499938964844,0.0081298314034938,-2700.119140625,300.94140625,0.5143814086914062,0.050000000745058,0.2304165959358215,291.239013671875,291.1499938964844,261.6584777832031,260.072021484375,279.8192443847656,293.2703552246094,291.239013671875,1.0,0.2445328533649444,0.8056280016899109,0.8056280016899109,1.0,1.0,-1.163896560668945,0.4954255521297455,0.6684710383415222,0.214307427406311,0.0,0.0,0.5994701981544495,39.049591064453125,46.0,17.778127670288086,-13394.6962890625,166.79661560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59930419921875,308.43621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18248.607421875,18000.0,0.0,0.0,0.3233124613761902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6430550217628479,0.643061637878418,-6.638008926529437e-06,0.0,0.0003281210374552,0.0,0.0,48.35234832763672,0.0,0.0,0.0,0.4222369492053985,4.0,0.0,1.0
480060,293.15362548828125,297.1499938964844,293.1499938964844,0.0929049104452133,-2157.79296875,304.150634765625,0.761030375957489,0.1525755375623703,0.1382390856742859,293.2630615234375,297.1499938964844,293.1499938964844,0.0042583858594298,-335.6744384765625,296.956787109375,0.5141401290893555,0.050000000745058,0.0485774911940097,293.19122314453125,297.1499938964844,293.1499938964844,0.2308507859706878,-3475.222412109375,304.1555480957031,0.9753756523132324,0.3174532949924469,0.22255539894104,293.12530517578125,297.1499938964844,293.1499938964844,0.2609326839447021,-5172.244140625,304.1927185058594,0.9990000128746032,0.4060196876525879,0.3302994668483734,293.26922607421875,297.1499938964844,293.1499938964844,0.0081091914325952,-2696.023681640625,300.9225158691406,0.5141401290893555,0.050000000745058,0.2304307073354721,291.2356262207031,291.1499938964844,261.6747741699219,260.08544921875,279.8251037597656,293.26934814453125,291.2333984375,1.0,0.245130106806755,0.8055577874183655,0.8055577874183655,1.0,1.0,-1.164234280586243,0.4956057667732239,0.668628454208374,0.2142744362354278,0.0,0.0,0.5940473675727844,39.1265983581543,46.0,-3.1515462398529053,-13338.8740234375,167.05067443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6728515625,308.4265441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18231.357421875,18000.0,0.0,0.0,0.3216040432453155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6305879354476929,0.6305944919586182,-6.537685749208322e-06,0.0,0.0003263872058596,0.0,0.0,46.47774124145508,0.0,0.0,0.0,0.4174448251724243,4.0,0.0,1.0
480120,293.153076171875,297.1499938964844,293.1499938964844,0.0931343659758567,-2162.4150390625,304.15008544921875,0.7572508454322815,0.1526377946138382,0.1383353322744369,293.2585144042969,297.1499938964844,293.1499938964844,0.0042581786401569,-335.9035949707031,296.93951416015625,0.5111979246139526,0.050000000745058,0.0486145690083503,293.1902770996094,297.1499938964844,293.1499938964844,0.2309450060129165,-3476.85888671875,304.15435791015625,0.9701867699623108,0.3171200156211853,0.222350388765335,293.1166076660156,297.1499938964844,293.1499938964844,0.2658784091472626,-5255.81787109375,304.1758728027344,0.9990000128746032,0.4080443382263183,0.3355811238288879,293.26824951171875,297.1499938964844,293.1499938964844,0.0081028267741203,-2696.816162109375,300.9000244140625,0.5111979246139526,0.050000000745058,0.2306065708398819,291.2178649902344,291.1499938964844,261.6912841796875,260.0990295410156,279.8281555175781,293.26837158203125,291.212646484375,1.0,0.2475449591875076,0.8054875135421753,0.8054875135421753,1.0,1.0,-1.1706945896148682,0.4984917640686035,0.6722028255462646,0.2158179879188537,0.0,0.0,0.5912173986434937,40.15454864501953,64.0,-33.39023971557617,-13341.142578125,171.02789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7384338378906,308.4175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18180.443359375,18000.0,0.0,0.0,0.3198349773883819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6210915446281433,0.621097981929779,-6.453991318267072e-06,0.0,0.0003245918487664,0.0,0.0,45.03842926025391,0.0,0.0,0.0,0.4137840569019317,4.0,0.0,1.0
480180,293.1526184082031,297.1499938964844,293.1499938964844,0.0934593603014946,-2168.96923828125,304.14947509765625,0.7508271336555481,0.1526875346899032,0.1384487152099609,293.2538757324219,297.1499938964844,293.1499938964844,0.004263995680958,-336.7077331542969,296.91717529296875,0.5063085556030273,0.050000000745058,0.0486807376146316,293.1893615722656,297.1499938964844,293.1499938964844,0.2312734276056289,-3481.457763671875,304.1529846191406,0.9611228108406068,0.3167863190174103,0.2221672385931015,293.1172180175781,297.1499938964844,293.1499938964844,0.2748591303825378,-5403.6572265625,304.1548156738281,0.9990000128746032,0.408359557390213,0.3448080122470855,293.2674865722656,297.1499938964844,293.1499938964844,0.0081074787303805,-2701.26513671875,300.8743896484375,0.5063085556030273,0.050000000745058,0.2309204638004303,291.1893310546875,291.1499938964844,261.7079772949219,260.1127624511719,279.8288879394531,293.2675476074219,291.182861328125,1.0,0.2516102194786072,0.8054172992706299,0.8054172992706299,1.0,1.0,-1.1821383237838743,0.5035948753356934,0.6785435080528259,0.2186210751533508,0.0,0.0,0.5914206504821777,41.99089431762695,64.0,-58.67403030395508,-13408.78515625,178.2000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78863525390625,308.4214782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18094.962890625,18000.0,0.0,0.0,0.3181025981903076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6169976592063904,0.6170040369033813,-6.403880433936138e-06,0.0,0.0003228336863685,0.0,0.0,44.347694396972656,0.0,0.0,0.0,0.4120754301548004,4.0,0.0,1.0
480240,293.1523132324219,297.1499938964844,293.1499938964844,0.0938256978988647,-2176.33984375,304.14892578125,0.7424882650375366,0.15271957218647,0.138574868440628,293.2492370605469,297.1499938964844,293.1499938964844,0.0042741764336824,-337.8851013183594,296.8934631347656,0.5000548362731934,0.050000000745058,0.0487745702266693,293.1885681152344,297.1499938964844,293.1499938964844,0.2317047417163849,-3487.31103515625,304.1516418457031,0.9484780430793762,0.3164462745189667,0.2220021486282348,293.12750244140625,297.1499938964844,293.1499938964844,0.2873659133911133,-5606.24169921875,304.13116455078125,0.9990000128746032,0.4067640006542206,0.3574845194816589,293.2670593261719,297.1499938964844,293.1499938964844,0.008118811994791,-2707.767333984375,300.8468322753906,0.5000548362731934,0.050000000745058,0.2313655614852905,291.1567077636719,291.1499938964844,261.7248229980469,260.1265869140625,279.8275756835937,293.26708984375,291.1499938964844,1.0,0.2571380734443664,0.8053470253944397,0.8053470253944397,1.0,1.0,-1.197950839996338,0.5106518864631653,0.6872989535331726,0.2225334793329239,0.0,0.0,0.5942214727401733,44.59251022338867,67.0,-75.02200317382812,-13537.0673828125,188.4456481933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8162841796875,308.4364318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.87109375,18000.0,0.0,0.0,0.3165173530578613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6183635592460632,0.618369996547699,-6.392848263203632e-06,0.0,0.0003212248848285,0.0,0.0,44.42193984985352,0.0,0.0,0.0,0.4123830199241638,4.0,0.0,1.0
480300,293.15203857421875,297.1499938964844,293.1499938964844,0.094162106513977,-2183.103515625,304.14849853515625,0.7357176542282104,0.1527441293001175,0.1386787742376327,293.2445068359375,297.1499938964844,293.1499938964844,0.0042848153971135,-339.07440185546875,296.8713073730469,0.4950076341629028,0.050000000745058,0.0488583110272884,293.18780517578125,297.1499938964844,293.1499938964844,0.232098251581192,-3492.61376953125,304.150634765625,0.937425434589386,0.3161084651947021,0.2218273282051086,293.14556884765625,297.1499938964844,293.1499938964844,0.2985484302043915,-5784.458984375,304.1143798828125,0.9990000128746032,0.403506189584732,0.3684313297271728,293.2670593261719,297.1499938964844,293.1499938964844,0.0081265438348054,-2713.222412109375,300.8184509277344,0.4950076341629028,0.050000000745058,0.2317627966403961,291.1251220703125,291.1499938964844,261.7417907714844,260.1404724121094,279.8276062011719,293.2670288085937,291.119873046875,1.0,0.261562317609787,0.8052768111228943,0.8052768111228943,1.0,1.0,-1.2115867137908936,0.5167307257652283,0.6948560476303101,0.2259662300348281,0.0,0.0,0.5990708470344543,46.91167831420898,67.0,-75.91111755371094,-13678.36328125,197.6302185058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8182678222656,308.46807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.927734375,18000.0,0.0,0.0,0.315159261226654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6246180534362793,0.624624490737915,-6.419942565116799e-06,0.0,0.0003198465856257,0.0,0.0,45.201053619384766,0.0,0.0,0.0,0.414548397064209,4.0,0.0,1.0
480360,293.1518249511719,297.1499938964844,293.1499938964844,0.0943984910845756,-2187.802490234375,304.1483459472656,0.7297366857528687,0.1527579873800277,0.1387722343206405,293.2397766113281,297.1499938964844,293.1499938964844,0.0042940503917634,-340.01422119140625,296.8561096191406,0.4905454516410827,0.050000000745058,0.04893808811903,293.1871032714844,297.1499938964844,293.1499938964844,0.2322632074356079,-3494.907958984375,304.1502380371094,0.9273161292076112,0.3157660961151123,0.2216498702764511,293.16754150390625,297.1499938964844,293.1499938964844,0.3087831139564514,-5945.458984375,304.1023254394531,0.9990000128746032,0.3992539644241333,0.3784803450107574,293.2674560546875,297.1499938964844,293.1499938964844,0.0081266043707728,-2715.7783203125,300.79180908203125,0.4905454516410827,0.050000000745058,0.2321412116289138,291.10467529296875,291.1499938964844,261.7587585449219,260.15435791015625,279.8288269042969,293.26739501953125,291.101806640625,1.0,0.2658383846282959,0.8049735426902771,0.8049735426902771,1.0,1.0,-1.2240699529647827,0.5222926735877991,0.7017772197723389,0.2290611118078231,0.0,0.0,0.6042060256004333,49.11484909057617,70.0,-61.28618621826172,-13823.376953125,206.37217712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7967224121094,308.49981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17853.005859375,18000.0,0.0,0.0,0.3140562176704407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6338352560997009,0.6338417530059814,-6.477055194409331e-06,0.0,0.000318727135891,0.0,0.0,46.463287353515625,0.0,0.0,0.0,0.4178895652294159,4.0,0.0,1.0
480420,293.151611328125,297.1499938964844,293.1499938964844,0.0945594832301139,-2190.87744140625,304.1483459472656,0.7211387753486633,0.1527788788080215,0.1389052122831344,293.23504638671875,297.1499938964844,293.1499938964844,0.0043064286001026,-341.02325439453125,296.8489990234375,0.4840691089630127,0.050000000745058,0.0490613169968128,293.1864013671875,297.1499938964844,293.1499938964844,0.2322033941745758,-3494.239013671875,304.1502990722656,0.9131819605827332,0.315436452627182,0.2215072363615036,293.18707275390625,297.1499938964844,293.1499938964844,0.3077219128608703,-5924.66357421875,304.1131591796875,0.9889361262321472,0.3951818943023681,0.3766378462314605,293.2680053710937,297.1499938964844,293.1499938964844,0.0081295883283019,-2717.946533203125,300.767822265625,0.4840691089630127,0.050000000745058,0.2327257543802261,291.0970458984375,291.1499938964844,261.7757873535156,260.1682434082031,279.8377685546875,293.2679443359375,291.098388671875,1.0,0.2696242034435272,0.8046702742576599,0.8046702742576599,1.0,1.0,-1.2227299213409424,0.5216419100761414,0.701088011264801,0.2287507653236389,0.0,0.0,0.6086073517799377,52.21756362915039,70.0,-27.706689834594727,-13873.037109375,212.3683624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7588195800781,308.54443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17832.666015625,18000.0,0.0,0.0,0.3131790459156036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6434926390647888,0.6434991955757141,-6.547363227582537e-06,0.0,0.0003178369370289,0.0,0.0,47.86968231201172,0.0,0.0,0.0,0.4215156137943268,4.0,0.0,1.0
480480,293.15155029296875,297.1499938964844,293.1499938964844,0.0945258885622024,-2189.952880859375,304.1487121582031,0.7132161259651184,0.1527700424194336,0.1390245705842971,293.2304992675781,297.1499938964844,293.1499938964844,0.0043137911707162,-341.37091064453125,296.855224609375,0.4779632091522217,0.050000000745058,0.0491806380450725,293.18572998046875,297.1499938964844,293.1499938964844,0.2316884249448776,-3487.67724609375,304.15118408203125,0.9014683961868286,0.3151078522205353,0.2213657796382904,293.1983337402344,297.1499938964844,293.1499938964844,0.3046700954437256,-5874.06787109375,304.1253967285156,0.9766666293144226,0.3924944996833801,0.3736207485198974,293.2687683105469,297.1499938964844,293.1499938964844,0.0081195021048188,-2714.8701171875,300.7493591308594,0.4779632091522217,0.050000000745058,0.2332917749881744,291.1127624511719,291.1499938964844,261.7927551269531,260.1820678710937,279.8473815917969,293.2686767578125,291.11676025390625,1.0,0.2730507254600525,0.8043670058250427,0.8043670058250427,1.0,1.0,-1.2197731733322144,0.5203021764755249,0.6994709968566895,0.2279307842254638,0.0,0.0,0.6095994114875793,55.19417953491211,73.0,10.375543594360352,-13881.6259765625,217.5561981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7164001464844,308.5611267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17878.70703125,18000.0,0.0,0.0,0.3124272227287292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6499624252319336,0.6499690413475037,-6.608592229895294e-06,0.0,0.000317073892802,0.0,0.0,48.9093017578125,0.0,0.0,0.0,0.4240123033523559,4.0,0.0,1.0
480540,293.151611328125,297.1499938964844,293.1499938964844,0.0944731831550598,-2188.704345703125,304.1490478515625,0.7061280012130737,0.1527397334575653,0.1391081511974334,293.2262268066406,297.1499938964844,293.1499938964844,0.0043179439380764,-341.4974365234375,296.8619079589844,0.4723444879055023,0.050000000745058,0.0492878556251525,293.1851501464844,297.1499938964844,293.1499938964844,0.2311834394931793,-3481.30322265625,304.1518859863281,0.8921207189559937,0.3147696256637573,0.2212139964103698,293.20458984375,297.1499938964844,293.1499938964844,0.3026977181434631,-5839.955078125,304.1334228515625,0.9657158851623536,0.3906514942646026,0.3716108500957489,293.2695617675781,297.1499938964844,293.1499938964844,0.0081053730100393,-2710.941650390625,300.7308349609375,0.4723444879055023,0.050000000745058,0.2338003665208816,291.1291198730469,291.1499938964844,261.80963134765625,260.1958312988281,279.85626220703125,293.2694702148437,291.1313781738281,1.0,0.2762230038642883,0.8040637373924255,0.8040637373924255,1.0,1.0,-1.2181557416915894,0.51957106590271,0.6985847353935242,0.2274218797683715,0.0,0.0,0.6093091368675232,57.88334655761719,73.0,21.68357276916504,-13862.365234375,222.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67218017578125,308.5415344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17947.73046875,18000.0,0.0,0.0,0.3117812275886535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6515951156616211,0.6516017317771912,-6.637105798290577e-06,0.0,0.0003164183290209,0.0,0.0,49.25087356567383,0.0,0.0,0.0,0.4248163402080536,4.0,0.0,1.0
480600,293.15167236328125,297.1499938964844,293.1499938964844,0.0944730192422866,-2188.579345703125,304.14923095703125,0.6997846961021423,0.1527025550603866,0.1391719728708267,293.2221374511719,297.1499938964844,293.1499938964844,0.0043232566677033,-341.8183288574219,296.8638610839844,0.4668224453926086,0.050000000745058,0.0493872761726379,293.1846618652344,297.1499938964844,293.1499938964844,0.2308286875486374,-3476.916259765625,304.1521911621094,0.8839800953865051,0.3144166171550751,0.2210471034049987,293.2079162597656,297.1499938964844,293.1499938964844,0.3013554215431213,-5817.35546875,304.1388244628906,0.9557862877845764,0.3893031179904938,0.3702166974544525,293.2703552246094,297.1499938964844,293.1499938964844,0.008093879558146,-2708.40576171875,300.7099914550781,0.4668224453926086,0.050000000745058,0.2342719733715057,291.1366882324219,291.1499938964844,261.8263854980469,260.2094421386719,279.86480712890625,293.270263671875,291.13751220703125,1.0,0.2791747748851776,0.8037604689598083,0.8037604689598083,1.0,1.0,-1.21704363822937,0.5190608501434326,0.6979827880859375,0.2270557731389999,0.0,0.0,0.6094002723693848,60.3829231262207,76.0,18.48285675048828,-13836.294921875,227.3303985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62847900390625,308.5101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.041015625,18000.0,0.0,0.0,0.3112176656723022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6519292593002319,0.651935875415802,-6.6468319346313365e-06,0.0,0.0003158463514409,0.0,0.0,49.34391784667969,0.0,0.0,0.0,0.4250736236572265,4.0,0.0,1.0
480660,293.1517639160156,297.1499938964844,293.1499938964844,0.0944968536496162,-2188.967529296875,304.1493225097656,0.6941447854042053,0.1526651829481125,0.1392267793416977,293.21826171875,297.1499938964844,293.1499938964844,0.004329374525696,-342.24774169921875,296.863525390625,0.4612728655338287,0.050000000745058,0.0494803115725517,293.1842956542969,297.1499938964844,293.1499938964844,0.2305344492197036,-3473.334228515625,304.1523132324219,0.8767915368080139,0.3140529692173004,0.2208664864301681,293.2095642089844,297.1499938964844,293.1499938964844,0.3004056811332702,-5801.4248046875,304.142578125,0.9467385411262512,0.3882448971271515,0.3691808581352234,293.27105712890625,297.1499938964844,293.1499938964844,0.0080832736566662,-2706.408935546875,300.68804931640625,0.4612728655338287,0.050000000745058,0.2347132861614227,291.1398010253906,291.1499938964844,261.8429870605469,260.222900390625,279.8729248046875,293.2709655761719,291.1402282714844,1.0,0.2819404304027557,0.8035284280776978,0.8035284280776978,1.0,1.0,-1.2162903547286987,0.5187175869941711,0.6975728273391724,0.2267883569002151,0.0,0.0,0.6097568273544312,62.72622299194336,76.0,13.515851020812988,-13814.603515625,231.9127960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5850524902344,308.4792175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.92578125,18000.0,0.0,0.0,0.3107388615608215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6525484919548035,0.6525551080703735,-6.6530678850540426e-06,0.0,0.0003153604629915,0.0,0.0,49.44681930541992,0.0,0.0,0.0,0.4253497123718261,4.0,0.0,1.0
480720,293.1518249511719,297.1499938964844,293.1499938964844,0.0945270806550979,-2189.49560546875,304.1493835449219,0.6890684962272644,0.1526302844285965,0.1392778009176254,293.2145690917969,297.1499938964844,293.1499938964844,0.0043355454690754,-342.6956787109375,296.8626403808594,0.4561895132064819,0.050000000745058,0.0495683066546916,293.1839599609375,297.1499938964844,293.1499938964844,0.2302518784999847,-3469.91552734375,304.15240478515625,0.8703543543815613,0.3136830925941467,0.2206763178110122,293.2102355957031,297.1499938964844,293.1499938964844,0.2996537089347839,-5788.91162109375,304.1452941894531,0.9384410977363586,0.3873603641986847,0.3683568239212036,293.27166748046875,297.1499938964844,293.1499938964844,0.0080724274739623,-2704.43359375,300.6658935546875,0.4561895132064819,0.050000000745058,0.2351306974887848,291.1416015625,291.1499938964844,261.859375,260.23614501953125,279.8807373046875,293.2716064453125,291.141845703125,1.0,0.2845475077629089,0.8032963275909424,0.8032963275909424,1.0,1.0,-1.2157407999038696,0.5184655785560608,0.6972752213478088,0.2265733033418655,0.0,0.0,0.610135018825531,64.94491577148438,79.0,9.346685409545898,-13795.4345703125,236.30538940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5418701171875,308.4489440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.3125,18000.0,0.0,0.0,0.3103438019752502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6533200740814209,0.653326690196991,-6.65927382215159e-06,0.0,0.0003149594995193,0.0,0.0,49.56595230102539,0.0,0.0,0.0,0.4256533980369568,4.0,0.0,1.0
480780,293.1518859863281,297.1499938964844,293.1499938964844,0.0945632979273796,-2190.151611328125,304.1494445800781,0.6844594478607178,0.1525986939668655,0.1393275409936905,293.2110290527344,297.1499938964844,293.1499938964844,0.0043416293337941,-343.1478576660156,296.8614501953125,0.4516622126102447,0.050000000745058,0.0496521331369876,293.18365478515625,297.1499938964844,293.1499938964844,0.2299788147211074,-3466.62841796875,304.1524658203125,0.864531934261322,0.3133099377155304,0.2204797267913818,293.2102966308594,297.1499938964844,293.1499938964844,0.2990217804908752,-5778.5087890625,304.14727783203125,0.9308148622512816,0.3865833580493927,0.3676615059375763,293.2721862792969,297.1499938964844,293.1499938964844,0.0080611798912286,-2702.41845703125,300.6435852050781,0.4516622126102447,0.050000000745058,0.2355283349752426,291.1424865722656,291.1499938964844,261.87548828125,260.2491455078125,279.8883361816406,293.2721252441406,291.1425476074219,1.0,0.2870164513587951,0.8030642867088318,0.8030642867088318,1.0,1.0,-1.2153077125549316,0.5182655453681946,0.6970421075820923,0.2263878881931305,0.0,0.0,0.6105424761772156,67.0597915649414,79.0,5.746175289154053,-13777.34765625,240.5218811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4992370605469,308.418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.0234375,18000.0,0.0,0.0,0.3100295066833496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6541189551353455,0.6541256308555603,-6.665551154583227e-06,0.0,0.0003146405506413,0.0,0.0,49.688602447509766,0.0,0.0,0.0,0.4259652495384216,4.0,0.0,1.0
480840,293.1518859863281,297.1499938964844,293.1499938964844,0.0946057587862014,-2190.937744140625,304.1494445800781,0.6802365183830261,0.1525705009698867,0.1393770575523376,293.2076721191406,297.1499938964844,293.1499938964844,0.0043477043509483,-343.6091003417969,296.85992431640625,0.4475884437561035,0.050000000745058,0.0497325845062732,293.18341064453125,297.1499938964844,293.1499938964844,0.2297165840864181,-3463.486572265625,304.1524963378906,0.8592128157615662,0.3129354119300842,0.2202790826559066,293.21002197265625,297.1499938964844,293.1499938964844,0.2984645664691925,-5769.44140625,304.1487731933594,0.923793375492096,0.3858716189861297,0.3670419752597809,293.2726745605469,297.1499938964844,293.1499938964844,0.0080497451126575,-2700.408203125,300.62115478515625,0.4475884437561035,0.050000000745058,0.2359099686145782,291.1425476074219,291.1499938964844,261.89129638671875,260.2618713378906,279.895751953125,293.2726135253906,291.1424865722656,1.0,0.289368063211441,0.8028321862220764,0.8028321862220764,1.0,1.0,-1.2149372100830078,0.518093466758728,0.6968437433242798,0.2262183427810669,0.0,0.0,0.6110321283340454,69.09013366699219,82.0,2.7891385555267334,-13760.5576171875,244.5836639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4574584960937,308.38916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.484375,18000.0,0.0,0.0,0.3097907900810241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6550143957138062,0.655021071434021,-6.6723214331432246e-06,0.0,0.0003143982612527,0.0,0.0,49.82471466064453,0.0,0.0,0.0,0.4263135194778442,4.0,0.0,1.0
480900,293.1518859863281,297.1499938964844,293.1499938964844,0.0946521908044815,-2191.806396484375,304.14947509765625,0.6763479113578796,0.1525454968214035,0.1394268125295639,293.2044677734375,297.1499938964844,293.1499938964844,0.0043537565506994,-344.0742492675781,296.8582763671875,0.4439003765583038,0.050000000745058,0.0498100742697715,293.18316650390625,297.1499938964844,293.1499938964844,0.2294601500034332,-3460.422607421875,304.1524963378906,0.8543229699134827,0.3125602304935455,0.2200755476951599,293.2095642089844,297.1499938964844,293.1499938964844,0.2979528605937958,-5761.2099609375,304.1499328613281,0.9173558950424194,0.3852043449878692,0.3664723038673401,293.2730407714844,297.1499938964844,293.1499938964844,0.008038037456572,-2698.35302734375,300.5987243652344,0.4439003765583038,0.050000000745058,0.2362775355577469,291.14208984375,291.1499938964844,261.9067687988281,260.2742919921875,279.9029541015625,293.27301025390625,291.1419677734375,1.0,0.2916145622730255,0.802600085735321,0.802600085735321,1.0,1.0,-1.214603066444397,0.5179375410079956,0.6966655254364014,0.2260580509901046,0.0,0.0,0.6116053462028503,71.0460205078125,82.0,0.7636597752571106,-13745.44140625,248.5026092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41668701171875,308.3609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.900390625,18000.0,0.0,0.0,0.3096263408660888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6560697555541992,0.6560764312744141,-6.680139904347016e-06,0.0,0.0003142313507851,0.0,0.0,49.984466552734375,0.0,0.0,0.0,0.4267210662364959,4.0,0.0,1.0
480960,293.1518859863281,297.1499938964844,293.1499938964844,0.0946996286511421,-2192.695556640625,304.14947509765625,0.6727383732795715,0.1525231301784515,0.1394768357276916,293.2014465332031,297.1499938964844,293.1499938964844,0.0043597351759672,-344.5348205566406,296.856689453125,0.4405322670936584,0.050000000745058,0.04988519474864,293.18292236328125,297.1499938964844,293.1499938964844,0.2292030602693557,-3457.351318359375,304.15252685546875,0.8497874140739441,0.3121846318244934,0.219869926571846,293.208984375,297.1499938964844,293.1499938964844,0.2974622547626495,-5753.39111328125,304.1508178710937,0.911469042301178,0.3845653533935547,0.3659330010414123,293.2733764648437,297.1499938964844,293.1499938964844,0.0080259731039404,-2696.199951171875,300.5763244628906,0.4405322670936584,0.050000000745058,0.2366338819265365,291.1415100097656,291.1499938964844,261.9218444824219,260.2863464355469,279.9098815917969,293.2733459472656,291.1413879394531,1.0,0.2937736511230469,0.8023924231529236,0.8023924231529236,1.0,1.0,-1.2142868041992188,0.5177919268608093,0.6964949369430542,0.2259047925472259,0.0,0.0,0.612230658531189,72.94221496582031,70.0,-0.388581782579422,-13731.84375,252.30274963378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3771057128906,308.334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.341796875,18000.0,0.0,0.0,0.3095294833183288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6572652459144592,0.6572719216346741,-6.689095243928023e-06,0.0,0.0003141330671496,0.0,0.0,50.16638946533203,0.0,0.0,0.0,0.4271822571754455,4.0,0.0,1.0
481020,293.1518249511719,297.1499938964844,293.1499938964844,0.0946990475058555,-2192.673828125,304.1495666503906,0.672174870967865,0.1525115370750427,0.1394713222980499,293.19854736328125,297.1499938964844,293.1499938964844,0.0043600653298199,-344.5643005371094,296.8553771972656,0.4400322437286377,0.050000000745058,0.0498967356979846,293.18267822265625,297.1499938964844,293.1499938964844,0.2288840413093567,-3453.507568359375,304.15264892578125,0.8488357067108154,0.3118150532245636,0.2196185737848281,293.2082824707031,297.1499938964844,293.1499938964844,0.2969200313091278,-5744.79931640625,304.15167236328125,0.9101418256759644,0.3839529156684875,0.3653552830219269,293.27362060546875,297.1499938964844,293.1499938964844,0.0080009475350379,-2690.605224609375,300.5541687011719,0.4400322437286377,0.050000000745058,0.2366886287927627,291.14117431640625,291.1499938964844,261.9364624023437,260.29803466796875,279.9169006347656,293.27362060546875,291.1412048339844,1.0,0.2936518490314483,0.8021847605705261,0.8021847605705261,1.0,1.0,-1.2133653163909912,0.5173739194869995,0.6959913969039917,0.2256052792072296,0.0,0.0,0.6128564476966858,73.21988677978516,70.0,-0.0599257126450538,-13715.4423828125,252.53033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3390808105469,308.3101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.61328125,18000.0,0.0,0.0,0.3094938993453979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6585478782653809,0.6585546135902405,-6.69895325700054e-06,0.0,0.0003140969783999,0.0,0.0,50.3635139465332,0.0,0.0,0.0,0.4276780784130096,4.0,0.0,1.0
481080,293.1516418457031,297.1499938964844,293.1499938964844,0.0946673601865768,-2192.052001953125,304.14971923828125,0.6736619472503662,0.1525223404169082,0.1394404917955398,293.1957702636719,297.1499938964844,293.1499938964844,0.004356391262263,-344.2756652832031,296.8549194335937,0.4414249062538147,0.050000000745058,0.0498648658394813,293.1824035644531,297.1499938964844,293.1499938964844,0.228510171175003,-3448.97509765625,304.15283203125,0.8502675294876099,0.3114601373672485,0.2193429619073867,293.2074890136719,297.1499938964844,293.1499938964844,0.2963235974311828,-5735.38037109375,304.1524353027344,0.9117910861968994,0.3833698630332947,0.364761084318161,293.2737731933594,297.1499938964844,293.1499938964844,0.0079668844118714,-2682.49658203125,300.5325927734375,0.4414249062538147,0.050000000745058,0.2365374565124511,291.1420288085937,291.1499938964844,261.9506225585937,260.30926513671875,279.9238586425781,293.2737731933594,291.1423034667969,1.0,0.2924245297908783,0.8019770979881287,0.8019770979881287,1.0,1.0,-1.2120647430419922,0.5167880058288574,0.6952767372131348,0.2252064943313598,0.0,0.0,0.613308846950531,72.39268493652344,58.0,1.6801629066467283,-13696.5556640625,250.336654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3033752441406,308.2877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.224609375,18000.0,0.0,0.0,0.3095087110996246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6597161889076233,0.6597228646278381,-6.7086698436469305e-06,0.0,0.0003141119959764,0.0,0.0,50.5478744506836,0.0,0.0,0.0,0.4281318187713623,4.0,0.0,1.0
481140,293.1513671875,297.1499938964844,293.1499938964844,0.094620406627655,-2191.13427734375,304.1498413085937,0.6767688989639282,0.1525554805994033,0.1393992304801941,293.1930847167969,297.1499938964844,293.1499938964844,0.0043496908619999,-343.74853515625,296.8551330566406,0.4443316757678985,0.050000000745058,0.0498007945716381,293.1820373535156,297.1499938964844,293.1499938964844,0.2281031012535095,-3444.029296875,304.153076171875,0.8535740971565247,0.3111200630664825,0.2190538495779037,293.20660400390625,297.1499938964844,293.1499938964844,0.2956953346729278,-5725.4921875,304.15313720703125,0.9158227443695068,0.3828140497207641,0.3641614019870758,293.2738342285156,297.1499938964844,293.1499938964844,0.007926351390779,-2672.5703125,300.5115051269531,0.4443316757678985,0.050000000745058,0.2362335175275802,291.1437072753906,291.1499938964844,261.9642639160156,260.320068359375,279.9306640625,293.2738342285156,291.14410400390625,1.0,0.290231317281723,0.8017694354057312,0.8017694354057312,1.0,1.0,-1.2105069160461426,0.5160872936248779,0.6944195628166199,0.2247430086135864,0.0,0.0,0.6135586500167847,70.74629974365234,58.0,3.31954288482666,-13674.74609375,246.364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705383300781,308.2658996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.40625,18000.0,0.0,0.0,0.3095640242099762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6605408787727356,0.6605476140975952,-6.716453754052054e-06,0.0,0.0003141681372653,0.0,0.0,50.68379592895508,0.0,0.0,0.0,0.4284614622592926,4.0,0.0,1.0
481200,293.1510314941406,297.1499938964844,293.1499938964844,0.0945664122700691,-2190.08349609375,304.14996337890625,0.6813519597053528,0.1526092290878296,0.1393523812294006,293.1905517578125,297.1499938964844,293.1499938964844,0.0043406705372035,-343.04266357421875,296.85565185546875,0.4486760795116424,0.050000000745058,0.0497106462717056,293.181640625,297.1499938964844,293.1499938964844,0.2276783287525177,-3438.8681640625,304.1532897949219,0.8586047291755676,0.3107939064502716,0.2187554538249969,293.2056579589844,297.1499938964844,293.1499938964844,0.295053094625473,-5715.4208984375,304.1537475585937,0.9220911860466005,0.382282942533493,0.3635598719120025,293.2737731933594,297.1499938964844,293.1499938964844,0.0078809736296534,-2661.28173828125,300.49078369140625,0.4486760795116424,0.050000000745058,0.2358059138059616,291.14569091796875,291.1499938964844,261.9773254394531,260.3303527832031,279.9372863769531,293.2738037109375,291.1461181640625,1.0,0.2872334718704223,0.8015617728233337,0.8015617728233337,1.0,1.0,-1.2087491750717163,0.5152974128723145,0.6934517025947571,0.2242296636104583,0.0,0.0,0.6136463284492493,68.43690490722656,46.0,4.46981143951416,-13650.5537109375,240.9652862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24102783203125,308.24493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.5625,18000.0,0.0,0.0,0.3096477389335632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6610094904899597,0.6610161662101746,-6.721606041537598e-06,0.0,0.0003142531204503,0.0,0.0,50.76549530029297,0.0,0.0,0.0,0.4286570847034454,4.0,0.0,1.0
481260,293.15057373046875,297.1499938964844,293.1499938964844,0.0945087447762489,-2188.96484375,304.15008544921875,0.6873917579650879,0.1526820063591003,0.1393027603626251,293.1880798339844,297.1499938964844,293.1499938964844,0.0043297638185322,-342.19219970703125,296.8564147949219,0.4545206725597381,0.050000000745058,0.0495986305177211,293.1811828613281,297.1499938964844,293.1499938964844,0.2272414714097976,-3433.562744140625,304.1534729003906,0.8653750419616699,0.3104805052280426,0.2184502780437469,293.2046813964844,297.1499938964844,293.1499938964844,0.2944034039974212,-5705.26611328125,304.1542358398437,0.9305630326271056,0.3817749619483948,0.3629592359066009,293.27362060546875,297.1499938964844,293.1499938964844,0.0078318333253264,-2648.912109375,300.47039794921875,0.4545206725597381,0.050000000745058,0.2352745532989502,291.1478271484375,291.1499938964844,261.9897766113281,260.3401184082031,279.9436340332031,293.2736511230469,291.14825439453125,1.0,0.2835310101509094,0.801363468170166,0.801363468170166,1.0,1.0,-1.2068301439285278,0.5144364833831787,0.6923936605453491,0.2236773818731308,0.0,0.0,0.6135784387588501,65.57144927978516,46.0,5.237943172454834,-13624.615234375,234.38121032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2151794433594,308.2252502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.748046875,18000.0,0.0,0.0,0.3097506463527679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6611456274986267,0.6611523628234863,-6.724098057020456e-06,0.0,0.0003143575449939,0.0,0.0,50.79521179199219,0.0,0.0,0.0,0.4287233054637909,4.0,0.0,1.0
481320,293.15008544921875,297.1499938964844,293.1499938964844,0.0944497808814048,-2187.822998046875,304.1501770019531,0.6948567032814026,0.1527716368436813,0.1392526775598526,293.18572998046875,297.1499938964844,293.1499938964844,0.0043173944577574,-341.229736328125,296.8573608398437,0.4619362354278564,0.050000000745058,0.049469344317913,293.18072509765625,297.1499938964844,293.1499938964844,0.2267964631319046,-3428.160888671875,304.1536560058594,0.8739113807678223,0.3101781010627746,0.2181405425071716,293.20361328125,297.1499938964844,293.1499938964844,0.2937508225440979,-5695.09228515625,304.1546630859375,0.9410518407821656,0.3812877833843231,0.3623617589473724,293.2733764648437,297.1499938964844,293.1499938964844,0.0077798659913241,-2635.706787109375,300.4503173828125,0.4619362354278564,0.050000000745058,0.2346612811088562,291.1500244140625,291.1499938964844,262.0015563964844,260.3492736816406,279.9497375488281,293.2734069824219,291.1504821777344,1.0,0.2792360484600067,0.8011651039123535,0.8011651039123535,1.0,1.0,-1.2047898769378662,0.5135214924812317,0.6912683844566345,0.2230956554412841,0.0,0.0,0.6133557558059692,62.267032623291016,34.0,5.742173194885254,-13597.4248046875,226.8746490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932067871094,308.20721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.857421875,18000.0,0.0,0.0,0.309861958026886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6609609127044678,0.6609675884246826,-6.723996648361208e-06,0.0,0.0003144704969599,0.0,0.0,50.774539947509766,0.0,0.0,0.0,0.428663432598114,4.0,0.0,1.0
481380,293.1495361328125,297.1499938964844,293.1499938964844,0.0943910926580429,-2186.68798828125,304.1502380371094,0.7038112282752991,0.152876615524292,0.13920359313488,293.1835021972656,297.1499938964844,293.1499938964844,0.0043038204312324,-340.1752624511719,296.8584899902344,0.4702977836132049,0.050000000745058,0.0493256263434886,293.1802062988281,297.1499938964844,293.1499938964844,0.2263457477092743,-3422.693115234375,304.15380859375,0.8843796253204346,0.3098853528499603,0.21782748401165,293.2025451660156,297.1499938964844,293.1499938964844,0.2930984497070312,-5684.9462890625,304.1549987792969,0.9533488750457764,0.3808199763298034,0.3617690205574035,293.2730407714844,297.1499938964844,293.1499938964844,0.0077257361263036,-2621.837158203125,300.4305114746094,0.4702977836132049,0.050000000745058,0.2339795380830764,291.1522827148437,291.1499938964844,262.0126342773437,260.3578491210937,279.9555358886719,293.2730712890625,291.1527099609375,1.0,0.2744077444076538,0.800966739654541,0.800966739654541,1.0,1.0,-1.202652931213379,0.5125633478164673,0.6900895833969116,0.2224908471107483,0.0,0.0,0.6129783987998962,58.59585189819336,34.0,6.013962745666504,-13569.23046875,218.6087341308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752624511719,308.19091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.923828125,18000.0,0.0,0.0,0.3099735975265503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6604509353637695,0.6604576706886292,-6.721276804455556e-06,0.0,0.0003145837690681,0.0,0.0,50.702919006347656,0.0,0.0,0.0,0.4284761548042297,4.0,0.0,1.0
481440,293.14898681640625,297.1499938964844,293.1499938964844,0.0943342372775077,-2185.589599609375,304.1502990722656,0.7141091227531433,0.1529948711395263,0.1391566097736358,293.18133544921875,297.1499938964844,293.1499938964844,0.004289352800697,-339.0530090332031,296.8597412109375,0.478473961353302,0.050000000745058,0.0491708442568779,293.1797180175781,297.1499938964844,293.1499938964844,0.2258922606706619,-3417.19482421875,304.1539306640625,0.896918535232544,0.3096003532409668,0.217512160539627,293.2014465332031,297.1499938964844,293.1499938964844,0.2924501001834869,-5674.88232421875,304.1552734375,0.9670169949531556,0.380369484424591,0.3611822128295898,293.2726135253906,297.1499938964844,293.1499938964844,0.007670150604099,-2607.493408203125,300.41094970703125,0.478473961353302,0.050000000745058,0.2332453280687332,291.15447998046875,291.1499938964844,262.02294921875,260.36578369140625,279.96099853515625,293.2726745605469,291.1549072265625,1.0,0.2691248655319214,0.8007684350013733,0.8007684350013733,1.0,1.0,-1.200446605682373,0.5115740895271301,0.6888724565505981,0.2218700647354126,0.0,0.0,0.6124575734138489,54.64359664916992,25.0,6.088106632232666,-13540.353515625,209.77381896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1613464355469,308.1764831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.83203125,18000.0,0.0,0.0,0.3100757598876953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.659630537033081,0.6596372723579407,-6.716036750731291e-06,0.0,0.000314687466016,0.0,0.0,50.5826530456543,0.0,0.0,0.0,0.4281674325466156,4.0,0.0,1.0
481500,293.1483764648437,297.1499938964844,293.1499938964844,0.0942887961864471,-2184.7099609375,304.1503295898437,0.7245309352874756,0.1531237363815307,0.1391226202249527,293.17926025390625,297.1499938964844,293.1499938964844,0.0042751585133373,-337.9524841308594,296.8610534667969,0.4863176047801971,0.050000000745058,0.0490179844200611,293.1792297363281,297.1499938964844,293.1499938964844,0.2254480868577957,-3411.817138671875,304.1540222167969,0.9110830426216124,0.3093207776546478,0.2172031253576278,293.2003479003906,297.1499938964844,293.1499938964844,0.291819155216217,-5665.11376953125,304.15545654296875,0.9805780053138732,0.3799342215061188,0.3606130182743072,293.27215576171875,297.1499938964844,293.1499938964844,0.0076156668365001,-2593.37158203125,300.3916015625,0.4863176047801971,0.050000000745058,0.2325202077627182,291.1565856933594,291.1499938964844,262.0325012207031,260.3730163574219,279.9660949707031,293.272216796875,291.156982421875,1.0,0.263872891664505,0.8005700707435608,0.8005700707435608,1.0,1.0,-1.1982975006103516,0.5106106400489807,0.6876869201660156,0.2212642282247543,0.0,0.0,0.6118055582046509,50.74087905883789,25.0,5.854126453399658,-13511.73828125,201.090560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1514892578125,308.16375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.41015625,18000.0,0.0,0.0,0.3101623952388763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6585131287574768,0.6585198640823364,-6.708353794238064e-06,0.0,0.0003147753886878,0.0,0.0,50.41587066650391,0.0,0.0,0.0,0.4277425110340118,4.0,0.0,1.0
481560,293.1477966308594,297.1499938964844,293.1499938964844,0.0942521020770073,-2183.999755859375,304.1503295898437,0.7358663082122803,0.1532598584890365,0.1390963792800903,293.17730712890625,297.1499938964844,293.1499938964844,0.0042610941454768,-336.864990234375,296.8623046875,0.4946189820766449,0.050000000745058,0.0488651432096958,293.1787414550781,297.1499938964844,293.1499938964844,0.2250126451253891,-3406.552490234375,304.1540832519531,0.9284374713897704,0.3090437054634094,0.2168966829776764,293.1992492675781,297.1499938964844,293.1499938964844,0.2912066876888275,-5655.6533203125,304.15557861328125,0.993854522705078,0.379511684179306,0.3600567877292633,293.2716369628906,297.1499938964844,293.1499938964844,0.0075619635172188,-2579.4033203125,300.37237548828125,0.4946189820766449,0.050000000745058,0.2317952066659927,291.1584167480469,291.1499938964844,262.04119873046875,260.3795166015625,279.97076416015625,293.2716979980469,291.15875244140625,1.0,0.2584718763828277,0.8003898859024048,0.8003898859024048,1.0,1.0,-1.1961768865585327,0.5096611380577087,0.6865156888961792,0.2206698209047317,0.0,0.0,0.6110604405403137,46.839263916015625,25.0,5.326252937316895,-13483.517578125,192.4491424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1454162597656,308.1529846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18024.15625,18000.0,0.0,0.0,0.3102265894412994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6571481823921204,0.6571548581123352,-6.698521701764548e-06,0.0,0.0003148405521642,0.0,0.0,50.20993041992188,0.0,0.0,0.0,0.4272204935550689,4.0,0.0,1.0
