time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481620,293.1471862792969,297.1499938964844,293.1499938964844,0.0942534580826759,-2184.001708984375,304.1502685546875,0.7447996139526367,0.1534053683280944,0.139120727777481,293.1753845214844,297.1499938964844,293.1499938964844,0.0042515662498772,-336.11541748046875,296.8638000488281,0.5010663270950317,0.050000000745058,0.0487586483359336,293.17828369140625,297.1499938964844,293.1499938964844,0.2246133685111999,-3401.73193359375,304.1540832519531,0.9418793320655824,0.3087725639343261,0.2166265696287155,293.1971740722656,297.1499938964844,293.1499938964844,0.2871797680854797,-5587.89453125,304.16217041015625,0.9990000128746032,0.3792907297611236,0.3553664684295654,293.27105712890625,297.1499938964844,293.1499938964844,0.0075179287232458,-2567.950439453125,300.3534545898437,0.5010663270950317,0.050000000745058,0.2312900274991989,291.160400390625,291.1499938964844,262.04901123046875,260.3852844238281,279.9771728515625,293.2711181640625,291.16119384765625,1.0,0.2541997134685516,0.8002097010612488,0.8002097010612488,1.0,1.0,-1.1900743246078491,0.5069243311882019,0.6831499934196472,0.2191198021173477,0.0,0.0,0.610174834728241,44.05522918701172,25.0,8.371129035949707,-13430.0126953125,184.76011657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14373779296875,308.15289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.345703125,18000.0,0.0,0.0,0.3102552890777588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6555826663970947,0.6555893421173096,-6.686990218440769e-06,0.0,0.0003148696850985,0.0,0.0,49.97284698486328,0.0,0.0,0.0,0.4266169667243957,4.0,0.0,1.0
481680,293.14666748046875,297.1499938964844,293.1499938964844,0.0942025780677795,-2182.852294921875,304.1503295898437,0.751179575920105,0.1535474509000778,0.1391879916191101,293.173583984375,297.1499938964844,293.1499938964844,0.0042449329048395,-335.4494323730469,296.8708801269531,0.5056260824203491,0.050000000745058,0.0486904568970203,293.1778564453125,297.1499938964844,293.1499938964844,0.2240433692932129,-3394.6416015625,304.1543884277344,0.9508026242256165,0.308498352766037,0.2163890600204467,293.1883544921875,297.1499938964844,293.1499938964844,0.2777350842952728,-5439.88720703125,304.1770324707031,0.9990000128746032,0.3804216682910919,0.3461431562900543,293.2703857421875,297.1499938964844,293.1499938964844,0.0074783088639378,-2556.714111328125,300.33770751953125,0.5056260824203491,0.050000000745058,0.230966567993164,291.1721496582031,291.1499938964844,262.055908203125,260.3902587890625,279.9860534667969,293.2704772949219,291.17608642578125,1.0,0.2502497136592865,0.8000295162200928,0.8000295162200928,1.0,1.0,-1.1777799129486084,0.5014427304267883,0.6763372421264648,0.2160041630268097,0.0,0.0,0.6076120138168335,42.15289306640625,28.0,28.337610244750977,-13330.99609375,177.1779327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1534118652344,308.1660461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18051.513671875,18000.0,0.0,0.0,0.3101634681224823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6528292298316956,0.6528359055519104,-6.670352377113886e-06,0.0,0.0003147764655295,0.0,0.0,49.57906723022461,0.0,0.0,0.0,0.4255352020263672,4.0,0.0,1.0
481740,293.146240234375,297.1499938964844,293.1499938964844,0.0941042527556419,-2180.731201171875,304.15045166015625,0.7566556334495544,0.1536692380905151,0.1392544209957122,293.17193603515625,297.1499938964844,293.1499938964844,0.0042365109547972,-334.58184814453125,296.8818664550781,0.5095506906509399,0.050000000745058,0.0486362129449844,293.1775817871094,297.1499938964844,293.1499938964844,0.2233582586050033,-3386.068359375,304.1548156738281,0.9579772353172302,0.3082010149955749,0.2161501049995422,293.17449951171875,297.1499938964844,293.1499938964844,0.2700684070587158,-5317.5546875,304.1859741210937,0.9990000128746032,0.3826524913311004,0.3386254906654358,293.2696838378906,297.1499938964844,293.1499938964844,0.0074381730519235,-2544.864013671875,300.32440185546875,0.5095506906509399,0.050000000745058,0.2307092547416687,291.1912536621094,291.1499938964844,262.0617980957031,260.3943786621094,279.9930419921875,293.269775390625,291.194580078125,1.0,0.2471770644187927,0.7998493313789368,0.7998493313789368,1.0,1.0,-1.1681729555130005,0.4971770942211151,0.670995831489563,0.2135256826877594,0.0,0.0,0.6029342412948608,40.642086029052734,28.0,36.76057815551758,-13228.107421875,171.2362518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1745300292969,308.1610717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18110.75,18000.0,0.0,0.0,0.3099261522293091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6461462378501892,0.646152913570404,-6.631033102166839e-06,0.0,0.0003145356604363,0.0,0.0,48.63747024536133,0.0,0.0,0.0,0.4230375587940216,4.0,0.0,1.0
481800,293.1459350585937,297.1499938964844,293.1499938964844,0.0940682366490364,-2179.905517578125,304.1504211425781,0.7612044215202332,0.1537811458110809,0.1393188536167144,293.17047119140625,297.1499938964844,293.1499938964844,0.0042298366315662,-333.9458312988281,296.8886108398437,0.5128182172775269,0.050000000745058,0.0485939383506774,293.1773681640625,297.1499938964844,293.1499938964844,0.2228207290172577,-3379.445556640625,304.1549072265625,0.9635446667671204,0.3078895211219787,0.2159070372581482,293.15875244140625,297.1499938964844,293.1499938964844,0.2639884948730469,-5221.05224609375,304.1904296875,0.9990000128746032,0.3854309618473053,0.3326487243175506,293.26885986328125,297.1499938964844,293.1499938964844,0.0074038011953234,-2535.217041015625,300.3093566894531,0.5128182172775269,0.050000000745058,0.2305087298154831,291.2030029296875,291.1499938964844,262.06671142578125,260.39764404296875,279.9985656738281,293.2689819335937,291.2043762207031,1.0,0.244714006781578,0.7996691465377808,0.7996691465377808,1.0,1.0,-1.160491704940796,0.4937674105167389,0.6667242646217346,0.2115423530340194,0.0,0.0,0.5981711149215698,39.46269226074219,31.0,29.54182243347168,-13126.275390625,166.60391235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064819335937,308.1466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18151.927734375,18000.0,0.0,0.0,0.3095273673534393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6370407938957214,0.6370473504066467,-6.569393917743582e-06,0.0,0.0003141309134662,0.0,0.0,47.32574844360352,0.0,0.0,0.0,0.419667512178421,4.0,0.0,1.0
481860,293.1456298828125,297.1499938964844,293.1499938964844,0.0940957143902778,-2180.384521484375,304.1502990722656,0.7648921012878418,0.1538897305727005,0.1393870264291763,293.16912841796875,297.1499938964844,293.1499938964844,0.0042257634922862,-333.59747314453125,296.8908996582031,0.5154602527618408,0.050000000745058,0.0485615245997905,293.17724609375,297.1499938964844,293.1499938964844,0.2224278301000595,-3374.713623046875,304.1547241210937,0.9677534699440002,0.3075700402259826,0.2156637609004974,293.1429748535156,297.1499938964844,293.1499938964844,0.2592909634113312,-5147.041015625,304.19158935546875,0.9990000128746032,0.3884175717830658,0.327992171049118,293.2679443359375,297.1499938964844,293.1499938964844,0.0073754321783781,-2527.776123046875,300.2924194335937,0.5154602527618408,0.050000000745058,0.2303549647331237,291.2069396972656,291.1499938964844,262.070556640625,260.3999938964844,280.0025939941406,293.26806640625,291.2071228027344,1.0,0.2428038269281387,0.7995672225952148,0.7995672225952148,1.0,1.0,-1.1544673442840576,0.4911016523838043,0.6633657217025757,0.20998615026474,0.0,0.0,0.5939566493034363,38.55685806274414,31.0,17.886186599731445,-13039.5859375,163.04638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,308.1363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18159.41015625,18000.0,0.0,0.0,0.3089694678783417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6280531287193298,0.6280596256256104,-6.502040378109086e-06,0.0,0.0003135647275485,0.0,0.0,46.01519393920898,0.0,0.0,0.0,0.4162834584712982,4.0,0.0,1.0
481920,293.1453552246094,297.1499938964844,293.1499938964844,0.0941611900925636,-2181.635009765625,304.1501159667969,0.7677430510520935,0.1539974808692932,0.1394615024328231,293.1678466796875,297.1499938964844,293.1499938964844,0.0042234654538333,-333.4320678710937,296.8907470703125,0.5174819827079773,0.050000000745058,0.0485377162694931,293.1771545410156,297.1499938964844,293.1499938964844,0.222115933895111,-3371.02978515625,304.1544494628906,0.9707631468772888,0.3072444200515747,0.2154219150543213,293.1283264160156,297.1499938964844,293.1499938964844,0.2557906210422516,-5092.44384765625,304.1903686523437,0.9990000128746032,0.3913870751857757,0.3245288133621216,293.2669372558594,297.1499938964844,293.1499938964844,0.0073510343208909,-2521.716796875,300.2746276855469,0.5174819827079773,0.050000000745058,0.2302420288324356,291.20654296875,291.1499938964844,262.0732727050781,260.40142822265625,280.00537109375,293.26708984375,291.20611572265625,1.0,0.241390973329544,0.7994652390480042,0.7994652390480042,1.0,1.0,-1.1499440670013428,0.4891019165515899,0.6608421802520752,0.2088094055652618,0.0,0.0,0.5902111530303955,37.89018630981445,49.0,7.227320194244385,-12970.697265625,160.4232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2928771972656,308.1332397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18150.671875,18000.0,0.0,0.0,0.3082712292671203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6198599338531494,0.6198663711547852,-6.437976935558254e-06,0.0,0.0003128561074845,0.0,0.0,44.82472229003906,0.0,0.0,0.0,0.4131627976894378,4.0,0.0,1.0
481980,293.14520263671875,297.1499938964844,293.1499938964844,0.0942925065755844,-2184.19482421875,304.1498718261719,0.7659639716148376,0.154088869690895,0.1395686417818069,293.166748046875,297.1499938964844,293.1499938964844,0.0042250175029039,-333.6178283691406,296.88800048828125,0.5160102844238281,0.050000000745058,0.048554990440607,293.1771545410156,297.1499938964844,293.1499938964844,0.2219243049621582,-3368.89453125,304.15399169921875,0.9679959416389464,0.3068976700305938,0.2152017205953598,293.1174621582031,297.1499938964844,293.1499938964844,0.257875919342041,-5129.34619140625,304.1790771484375,0.9990000128746032,0.3938014209270477,0.3270415961742401,293.2659606933594,297.1499938964844,293.1499938964844,0.007335917558521,-2518.61376953125,300.255615234375,0.5160102844238281,0.050000000745058,0.2303239554166793,291.2018737792969,291.1499938964844,262.0748596191406,260.40185546875,280.00396728515625,293.2660827636719,291.19952392578125,1.0,0.2428556084632873,0.7993632555007935,0.7993632555007935,1.0,1.0,-1.15293550491333,0.4904495179653168,0.6624860167503357,0.2094465792179107,0.0,0.0,0.5871793031692505,38.36631774902344,49.0,-9.720382690429688,-12957.86328125,162.22633361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392944335937,308.1223449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18134.25390625,18000.0,0.0,0.0,0.3074742257595062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6126266717910767,0.6126330494880676,-6.380128525051987e-06,0.0,0.0003120472538284,0.0,0.0,43.782005310058594,0.0,0.0,0.0,0.4104048907756805,4.0,0.0,1.0
482040,293.1451416015625,297.1499938964844,293.1499938964844,0.0945456251502037,-2189.242431640625,304.1494140625,0.760692834854126,0.1541617065668106,0.1396896541118621,293.1657409667969,297.1499938964844,293.1499938964844,0.0042313863523304,-334.33447265625,296.8778076171875,0.5119488835334778,0.050000000745058,0.0486049875617027,293.1772766113281,297.1499938964844,293.1499938964844,0.2220061719417572,-3370.316162109375,304.1531066894531,0.9605768918991088,0.3065299987792969,0.2149898558855056,293.1146240234375,297.1499938964844,293.1499938964844,0.2646666169166565,-5242.34716796875,304.161376953125,0.9990000128746032,0.3947778344154358,0.3342148959636688,293.26513671875,297.1499938964844,293.1499938964844,0.007331714965403,-2519.651611328125,300.232421875,0.5119488835334778,0.050000000745058,0.2305611371994018,291.18408203125,291.1499938964844,262.07525634765625,260.4012756347656,279.9994506835937,293.2652282714844,291.178955078125,1.0,0.2460554093122482,0.7992612719535828,0.7992612719535828,1.0,1.0,-1.1617772579193115,0.494377851486206,0.6673993468284607,0.21157868206501,0.0,0.0,0.5866057276725769,39.75385665893555,67.0,-36.4423942565918,-12999.4384765625,167.5629425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3778381347656,308.1117248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18089.306640625,18000.0,0.0,0.0,0.3066698908805847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6080142855644226,0.6080206036567688,-6.335775651677977e-06,0.0,0.0003112309495918,0.0,0.0,43.08358383178711,0.0,0.0,0.0,0.4086271524429321,4.0,0.0,1.0
482100,293.1451721191406,297.1499938964844,293.1499938964844,0.0948827937245369,-2195.994873046875,304.14892578125,0.7529833912849426,0.1542141586542129,0.1398205161094665,293.16485595703125,297.1499938964844,293.1499938964844,0.0042426842264831,-335.5360412597656,296.8619079589844,0.5061401128768921,0.050000000745058,0.0486831925809383,293.177490234375,297.1499938964844,293.1499938964844,0.222277820110321,-3374.1748046875,304.15203857421875,0.949215829372406,0.3061406910419464,0.2147843986749649,293.1210327148437,297.1499938964844,293.1499938964844,0.2753140926361084,-5416.48876953125,304.1399230957031,0.9990000128746032,0.3939785957336426,0.345136821269989,293.2645874023437,297.1499938964844,293.1499938964844,0.0073362016119062,-2523.853759765625,300.2055053710937,0.5061401128768921,0.050000000745058,0.2309321165084839,291.1563415527344,291.1499938964844,262.07440185546875,260.399658203125,279.9922180175781,293.2646484375,291.15008544921875,1.0,0.2508277893066406,0.7991592884063721,0.7991592884063721,1.0,1.0,-1.1753329038619995,0.500402569770813,0.6749303340911865,0.2148961275815963,0.0,0.0,0.5889323353767395,41.92324066162109,67.0,-58.82162094116211,-13102.857421875,175.9698944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4018249511719,308.11376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.935546875,18000.0,0.0,0.0,0.305947482585907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6084471940994263,0.6084535121917725,-6.321249657048611e-06,0.0,0.0003104977949988,0.0,0.0,43.0457878112793,0.0,0.0,0.0,0.4086443185806274,4.0,0.0,1.0
482160,293.1453552246094,297.1499938964844,293.1499938964844,0.0952504649758338,-2203.351806640625,304.1484375,0.7436067461967468,0.1542409360408783,0.139956459403038,293.1640625,297.1499938964844,293.1499938964844,0.004257314838469,-337.02783203125,296.8439025878906,0.4991867840290069,0.050000000745058,0.0487885288894176,293.1778564453125,297.1499938964844,293.1499938964844,0.2226171940565109,-3378.86865234375,304.15106201171875,0.9344695210456848,0.3057245910167694,0.2145820558071136,293.1369934082031,297.1499938964844,293.1499938964844,0.2893306016921997,-5642.451171875,304.1162414550781,0.9990000128746032,0.391217976808548,0.3593235611915588,293.2644348144531,297.1499938964844,293.1499938964844,0.0073459260165691,-2529.789794921875,300.17645263671875,0.4991867840290069,0.050000000745058,0.2314317673444748,291.1251220703125,291.1499938964844,262.072265625,260.3969421386719,279.9827575683594,293.2644348144531,291.1187438964844,1.0,0.2569918036460876,0.7989482283592224,0.7989482283592224,1.0,1.0,-1.193004488945007,0.508258044719696,0.684746503829956,0.2192459553480148,0.0,0.0,0.5937082767486572,44.84098434448242,70.0,-72.93637084960938,-13263.08984375,187.3723602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046936035156,308.1261291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17923.494140625,18000.0,0.0,0.0,0.3054085671901703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6140042543411255,0.6140106320381165,-6.342726464936277e-06,0.0,0.0003099508758168,0.0,0.0,43.70998764038086,0.0,0.0,0.0,0.4105456471443176,4.0,0.0,1.0
482220,293.14556884765625,297.1499938964844,293.1499938964844,0.0955862402915954,-2210.060546875,304.14813232421875,0.7352131009101868,0.1542587876319885,0.140073612332344,293.163330078125,297.1499938964844,293.1499938964844,0.0042726630344986,-338.5462341308594,296.82672119140625,0.4929923713207245,0.050000000745058,0.0488938055932521,293.17822265625,297.1499938964844,293.1499938964844,0.2229000329971313,-3382.78564453125,304.1503601074219,0.9206624031066896,0.3052970468997955,0.2143641114234924,293.16015625,297.1499938964844,293.1499938964844,0.2995115518569946,-5802.283203125,304.10430908203125,0.9974173903465272,0.3868387341499328,0.3689187467098236,293.26470947265625,297.1499938964844,293.1499938964844,0.0073544546030461,-2535.2216796875,300.146728515625,0.4929923713207245,0.050000000745058,0.2319311499595642,291.09539794921875,291.1499938964844,262.0688171386719,260.39306640625,279.97589111328125,293.2646484375,291.0906677246094,1.0,0.2619139850139618,0.798737108707428,0.798737108707428,1.0,1.0,-1.2052547931671145,0.5136450529098511,0.6916096806526184,0.2224433422088623,0.0,0.0,0.6003618836402893,47.68774032592773,70.0,-71.03709411621094,-13413.9140625,197.1229705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843994140625,308.15948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17839.873046875,18000.0,0.0,0.0,0.3051192760467529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6241240501403809,0.6241304278373718,-6.399901394615881e-06,0.0,0.0003096572763752,0.0,0.0,45.03793716430664,0.0,0.0,0.0,0.4141915738582611,4.0,0.0,1.0
482280,293.145751953125,297.1499938964844,293.1499938964844,0.0957515761256218,-2213.16796875,304.1481628417969,0.7247788310050964,0.1542772352695465,0.1402330249547958,293.1626281738281,297.1499938964844,293.1499938964844,0.0042898785322904,-339.8888854980469,296.822509765625,0.4851799309253692,0.050000000745058,0.0490399114787578,293.1786193847656,297.1499938964844,293.1499938964844,0.2227366715669632,-3380.78857421875,304.1506042480469,0.9042211174964904,0.3048656284809112,0.2141767889261245,293.1776733398437,297.1499938964844,293.1499938964844,0.2962618768215179,-5749.203125,304.11846923828125,0.9822441935539246,0.3832648396492004,0.3651979267597198,293.2651672363281,297.1499938964844,293.1499938964844,0.0073613738641142,-2538.089111328125,300.1234130859375,0.4851799309253692,0.050000000745058,0.2326242327690124,291.088623046875,291.1499938964844,262.06396484375,260.3880615234375,279.9767150878906,293.2651062011719,291.0914611816406,1.0,0.2661972343921661,0.7985260486602783,0.7985260486602783,1.0,1.0,-1.2014328241348269,0.511919379234314,0.6895134449005127,0.2214581966400146,0.0,0.0,0.6053251028060913,51.33239364624024,73.0,-24.514089584350582,-13467.4501953125,203.37632751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3539123535156,308.2238464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17804.068359375,18000.0,0.0,0.0,0.3049852252006531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6360162496566772,0.6360227465629578,-6.482805474661291e-06,0.0,0.0003095212450716,0.0,0.0,46.72030258178711,0.0,0.0,0.0,0.4185500741004944,4.0,0.0,1.0
482340,293.1461486816406,297.1499938964844,293.1499938964844,0.0956904888153076,-2211.674072265625,304.14862060546875,0.7161951661109924,0.1542544662952423,0.1403529644012451,293.1622314453125,297.1499938964844,293.1499938964844,0.0042977617122232,-340.2360534667969,296.8324279785156,0.4785428047180176,0.050000000745058,0.0491695180535316,293.17919921875,297.1499938964844,293.1499938964844,0.2220717668533325,-3372.283447265625,304.1517028808594,0.8919700980186462,0.3043844103813171,0.2139543890953064,293.1876525878906,297.1499938964844,293.1499938964844,0.2937301695346832,-5704.986328125,304.1287841796875,0.968378722667694,0.3809462189674377,0.3625812828540802,293.265869140625,297.1499938964844,293.1499938964844,0.0073528531938791,-2534.803466796875,300.1075439453125,0.4785428047180176,0.050000000745058,0.2332390248775482,291.1082763671875,291.1499938964844,262.0577087402344,260.3818664550781,279.9760131835937,293.2657775878906,291.1123962402344,1.0,0.2701052129268646,0.7983149886131287,0.7983149886131287,1.0,1.0,-1.1992816925048828,0.510952353477478,0.6883293390274048,0.2208536118268966,0.0,0.0,0.6061797142028809,54.581844329833984,73.0,13.011723518371582,-13489.111328125,209.2543792724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199768066406,308.2443542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17868.69140625,18000.0,0.0,0.0,0.3049505650997162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6427653431892395,0.6427718997001648,-6.549829777213745e-06,0.0,0.0003094860585406,0.0,0.0,47.80810928344727,0.0,0.0,0.0,0.4211769998073578,4.0,0.0,1.0
482400,293.1466369628906,297.1499938964844,293.1499938964844,0.0956446081399917,-2210.568115234375,304.1489562988281,0.7084842920303345,0.1542098820209503,0.1404348313808441,293.1620788574219,297.1499938964844,293.1499938964844,0.0043033421970903,-340.4852600097656,296.83935546875,0.4723445177078247,0.050000000745058,0.0492880120873451,293.1799011230469,297.1499938964844,293.1499938964844,0.2214716374874115,-3364.707275390625,304.1524658203125,0.8816289305686951,0.303879976272583,0.2136979103088379,293.1933288574219,297.1499938964844,293.1499938964844,0.2919464409351349,-5674.80615234375,304.1358337402344,0.9559366106987,0.3793520033359527,0.3608712255954742,293.26666259765625,297.1499938964844,293.1499938964844,0.0073426286689937,-2531.584228515625,300.0900573730469,0.4723445177078247,0.050000000745058,0.2338011115789413,291.12371826171875,291.1499938964844,262.04998779296875,260.3743896484375,279.9744873046875,293.2665710449219,291.1256408691406,1.0,0.2736853361129761,0.7981038689613342,0.7981038689613342,1.0,1.0,-1.1978358030319214,0.5102910995483398,0.6875447034835815,0.2204518616199493,0.0,0.0,0.6063303351402283,57.56086730957031,76.0,21.01592445373535,-13481.0634765625,214.838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2867431640625,308.2312927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17938.0859375,18000.0,0.0,0.0,0.3049765527248382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.644768238067627,0.644774854183197,-6.581182788067963e-06,0.0,0.000309512426611,0.0,0.0,48.20072937011719,0.0,0.0,0.0,0.4221540987491607,4.0,0.0,1.0
482460,293.1471252441406,297.1499938964844,293.1499938964844,0.0956480503082275,-2210.521484375,304.1491394042969,0.7015085220336914,0.15415620803833,0.1404942721128463,293.162109375,297.1499938964844,293.1499938964844,0.0043097473680973,-340.9006652832031,296.8408203125,0.4662521481513977,0.050000000745058,0.0493972823023796,293.1806030273437,297.1499938964844,293.1499938964844,0.2210079431533813,-3358.958984375,304.1528625488281,0.8727656602859497,0.30336394906044,0.2134242951869964,293.1965637207031,297.1499938964844,293.1499938964844,0.2908011078834533,-5655.431640625,304.1404724121094,0.9448175430297852,0.378167986869812,0.3596780002117157,293.2674560546875,297.1499938964844,293.1499938964844,0.0073343748226761,-2529.586669921875,300.0697326660156,0.4662521481513977,0.050000000745058,0.2343194335699081,291.1302185058594,291.1499938964844,262.0414733886719,260.36627197265625,279.9724426269531,293.2673645019531,291.13104248046875,1.0,0.2769884467124939,0.7978447079658508,0.7978447079658508,1.0,1.0,-1.1968995332717896,0.5098493099212646,0.6870501637458801,0.2201813906431198,0.0,0.0,0.6069674491882324,60.3138542175293,76.0,17.67303466796875,-13471.41015625,220.1244354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554626464844,308.2118530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17963.3125,18000.0,0.0,0.0,0.305047333240509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6460843086242676,0.6460909247398376,-6.597204446734395e-06,0.0,0.0003095842839684,0.0,0.0,48.43281173706055,0.0,0.0,0.0,0.4227760434150696,4.0,0.0,1.0
482520,293.1475830078125,297.1499938964844,293.1499938964844,0.0956633388996124,-2210.741455078125,304.1492614746094,0.695347011089325,0.1540999859571457,0.1405415087938308,293.16229248046875,297.1499938964844,293.1499938964844,0.0043161520734429,-341.34942626953125,296.8401184082031,0.460162878036499,0.050000000745058,0.0494991689920425,293.18133544921875,297.1499938964844,293.1499938964844,0.2205762267112732,-3353.654052734375,304.15313720703125,0.8650355339050293,0.3028328716754913,0.2131354659795761,293.1983337402344,297.1499938964844,293.1499938964844,0.2899661958217621,-5641.37060546875,304.1437072753906,0.9348666071891784,0.3772270381450653,0.3587841689586639,293.2682189941406,297.1499938964844,293.1499938964844,0.007325988728553,-2527.7646484375,300.04833984375,0.460162878036499,0.050000000745058,0.2348027378320694,291.133544921875,291.1499938964844,262.0328369140625,260.3580322265625,279.9703063964844,293.26812744140625,291.1341552734375,1.0,0.2800536751747131,0.7975855469703674,0.7975855469703674,1.0,1.0,-1.1962388753890991,0.5095265507698059,0.6867123246192932,0.2199899852275848,0.0,0.0,0.6077243089675903,62.88412857055664,79.0,13.824847221374512,-13465.822265625,225.1271209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2255859375,308.1944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17968.109375,18000.0,0.0,0.0,0.3051654696464538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6476529836654663,0.6476595997810364,-6.610612672375282e-06,0.0,0.000309704162646,0.0,0.0,48.6768684387207,0.0,0.0,0.0,0.423408955335617,4.0,0.0,1.0
482580,293.1480407714844,297.1499938964844,293.1499938964844,0.0956778675317764,-2210.95947265625,304.1493530273437,0.6898549199104309,0.1540440320968628,0.1405819952487945,293.1625671386719,297.1499938964844,293.1499938964844,0.0043219127692282,-341.7574768066406,296.8387145996094,0.4547331929206848,0.050000000745058,0.0495948269963264,293.1820983886719,297.1499938964844,293.1499938964844,0.2201364487409591,-3348.264892578125,304.1533508300781,0.8582050800323486,0.3022866249084472,0.2128312736749649,293.19927978515625,297.1499938964844,293.1499938964844,0.2892841100692749,-5629.9833984375,304.14605712890625,0.9259780645370485,0.3764317333698272,0.3580664992332458,293.2689208984375,297.1499938964844,293.1499938964844,0.0073169474489986,-2525.79638671875,300.0267944335937,0.4547331929206848,0.050000000745058,0.2352565079927444,291.1361999511719,291.1499938964844,262.0240783691406,260.3497009277344,279.9681091308594,293.2688293457031,291.1366577148437,1.0,0.2829087376594543,0.797326385974884,0.797326385974884,1.0,1.0,-1.1957203149795532,0.509263813495636,0.6864565014839172,0.2198435515165329,0.0,0.0,0.6083720922470093,65.29902648925781,79.0,10.694987297058104,-13461.236328125,229.8584747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971130371094,308.1777648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17971.248046875,18000.0,0.0,0.0,0.3053294718265533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6491486430168152,0.6491552591323853,-6.623100489377976e-06,0.0,0.0003098706074524,0.0,0.0,48.908504486083984,0.0,0.0,0.0,0.4239957630634308,4.0,0.0,1.0
482640,293.1484375,297.1499938964844,293.1499938964844,0.0956955924630165,-2211.25244140625,304.1494445800781,0.684894323348999,0.153989240527153,0.1406184881925583,293.1629333496094,297.1499938964844,293.1499938964844,0.0043271221220493,-342.1343994140625,296.8365478515625,0.4499419331550598,0.050000000745058,0.049685638397932,293.182861328125,297.1499938964844,293.1499938964844,0.219695508480072,-3342.87841796875,304.153564453125,0.8520723581314087,0.3017277419567108,0.2125141024589538,293.19970703125,297.1499938964844,293.1499938964844,0.2886954545974731,-5620.25634765625,304.1478576660156,0.9180252552032472,0.3757197558879852,0.3574471473693847,293.2695617675781,297.1499938964844,293.1499938964844,0.0073072207160294,-2523.7001953125,300.0049743652344,0.4499419331550598,0.050000000745058,0.2356872856616974,291.1380310058594,291.1499938964844,262.01519775390625,260.3412780761719,279.9658508300781,293.2694702148437,291.1383056640625,1.0,0.2855926752090454,0.7970671653747559,0.7970671653747559,1.0,1.0,-1.1952660083770752,0.5090267062187195,0.6862393021583557,0.2197219431400299,0.0,0.0,0.6089841723442078,67.59237670898438,82.0,7.667881011962891,-13456.5556640625,234.3615264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17022705078125,308.1611633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17974.0234375,18000.0,0.0,0.0,0.3055311739444732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6504927277565002,0.6504993438720703,-6.634335477428976e-06,0.0,0.000310075294692,0.0,0.0,49.11729049682617,0.0,0.0,0.0,0.4245257079601288,4.0,0.0,1.0
482700,293.1488037109375,297.1499938964844,293.1499938964844,0.0957174077630043,-2211.63671875,304.1495056152344,0.6803950071334839,0.153935819864273,0.140651986002922,293.16339111328125,297.1499938964844,293.1499938964844,0.0043318774551153,-342.48760986328125,296.8336486816406,0.4456900954246521,0.050000000745058,0.0497720316052436,293.18365478515625,297.1499938964844,293.1499938964844,0.219254657626152,-3337.508544921875,304.1537170410156,0.8465246558189392,0.3011568784713745,0.2121848613023758,293.1998596191406,297.1499938964844,293.1499938964844,0.2881720960140228,-5611.70849609375,304.149169921875,0.910982310771942,0.3750639855861664,0.3568919599056244,293.2701721191406,297.1499938964844,293.1499938964844,0.0072969980537891,-2521.525146484375,299.9829406738281,0.4456900954246521,0.050000000745058,0.2360970973968505,291.1390075683594,291.1499938964844,262.0061950683594,260.3327331542969,279.9635925292969,293.27008056640625,291.1391296386719,1.0,0.2881194055080414,0.7968080043792725,0.7968080043792725,1.0,1.0,-1.1948403120040894,0.5087994933128357,0.6860407590866089,0.2196156978607177,0.0,0.0,0.6096159219741821,69.77442169189453,82.0,5.06367826461792,-13452.3798828125,238.6451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1451721191406,308.1455383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17975.150390625,18000.0,0.0,0.0,0.3057678639888763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6517923474311829,0.6517990231513977,-6.644868335570209e-06,0.0,0.0003103155177086,0.0,0.0,49.31773376464844,0.0,0.0,0.0,0.4250364601612091,4.0,0.0,1.0
482760,293.1491394042969,297.1499938964844,293.1499938964844,0.0957408025860786,-2212.058349609375,304.1495666503906,0.6762744188308716,0.1538835912942886,0.1406832039356231,293.1639099121094,297.1499938964844,293.1499938964844,0.0043362211436033,-342.8153991699219,296.8302001953125,0.4418753981590271,0.050000000745058,0.0498548559844493,293.1844482421875,297.1499938964844,293.1499938964844,0.218808889389038,-3332.086669921875,304.1538391113281,0.8414433002471924,0.3005754351615906,0.2118452936410904,293.1997985839844,297.1499938964844,293.1499938964844,0.2876833081245422,-5603.806640625,304.15020751953125,0.9047861099243164,0.3744422197341919,0.3563738167285919,293.2707214355469,297.1499938964844,293.1499938964844,0.0072863046079874,-2519.24560546875,299.9607238769531,0.4418753981590271,0.050000000745058,0.2364899814128875,291.1394958496094,291.1499938964844,261.9971008300781,260.3241577148437,279.961181640625,293.2706604003906,291.1395568847656,1.0,0.2905156016349792,0.7966147065162659,0.7966147065162659,1.0,1.0,-1.194419264793396,0.508578360080719,0.6858408451080322,0.2195250391960144,0.0,0.0,0.610265851020813,71.86639404296875,70.0,3.180216073989868,-13449.1318359375,242.74432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219177246094,308.1314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.142578125,18000.0,0.0,0.0,0.3060340583324432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6531171202659607,0.6531237959861755,-6.655363904428668e-06,0.0,0.0003105856594629,0.0,0.0,49.5211181640625,0.0,0.0,0.0,0.4255535304546356,4.0,0.0,1.0
482820,293.1494140625,297.1499938964844,293.1499938964844,0.0957164242863655,-2211.578857421875,304.1496887207031,0.6753170490264893,0.1538407206535339,0.1406570076942443,293.1644897460937,297.1499938964844,293.1499938964844,0.0043346374295651,-342.6938781738281,296.8265686035156,0.4410512745380401,0.050000000745058,0.0498734824359416,293.1852111816406,297.1499938964844,293.1499938964844,0.2182965129613876,-3325.8330078125,304.1540832519531,0.839938223361969,0.2999895513057709,0.211452454328537,293.1996154785156,297.1499938964844,293.1499938964844,0.2871513962745666,-5595.27294921875,304.151123046875,0.9030922651290894,0.3738494515419006,0.3558204174041748,293.2712097167969,297.1499938964844,293.1499938964844,0.0072642564773559,-2513.744384765625,299.9386291503906,0.4410512745380401,0.050000000745058,0.2365783303976059,291.1399841308594,291.1499938964844,261.9879150390625,260.3154602050781,279.95904541015625,293.2711486816406,291.1401672363281,1.0,0.290590226650238,0.7964214086532593,0.7964214086532593,1.0,1.0,-1.1933810710906982,0.5080784559249878,0.6853026151657104,0.2192934453487396,0.0,0.0,0.6108871698379517,72.32426452636719,70.0,2.82663893699646,-13442.6630859375,243.2949981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1007385253906,308.1202697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17975.197265625,18000.0,0.0,0.0,0.3063236176967621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6544489860534668,0.6544556617736816,-6.665951786999358e-06,0.0,0.000310879520839,0.0,0.0,49.726322174072266,0.0,0.0,0.0,0.4260717034339905,4.0,0.0,1.0
482880,293.1495666503906,297.1499938964844,293.1499938964844,0.0956601947546005,-2210.48828125,304.1498413085937,0.6764857172966003,0.1538187861442566,0.1406033635139465,293.1650695800781,297.1499938964844,293.1499938964844,0.0043287086300551,-342.23046875,296.82330322265625,0.4421899020671844,0.050000000745058,0.049847837537527,293.1858825683594,297.1499938964844,293.1499938964844,0.2177230417728424,-3318.810546875,304.1543884277344,0.8408008813858032,0.2994081377983093,0.2110272347927093,293.19927978515625,297.1499938964844,293.1499938964844,0.2865698635578155,-5585.98681640625,304.1519775390625,0.9042441844940186,0.3732856512069702,0.3552508652210235,293.2716369628906,297.1499938964844,293.1499938964844,0.0072341528721153,-2505.852783203125,299.91705322265625,0.4421899020671844,0.050000000745058,0.2364566773176193,291.1415100097656,291.1499938964844,261.9786071777344,260.30670166015625,279.9570617675781,293.2715759277344,291.14190673828125,1.0,0.2895219326019287,0.7962280511856079,0.7962280511856079,1.0,1.0,-1.1919461488723757,0.507401168346405,0.6845450401306152,0.2189651578664779,0.0,0.0,0.6113075613975525,71.65552520751953,58.0,4.045033931732178,-13433.3095703125,241.41456604003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0822448730469,308.1109313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17978.18359375,18000.0,0.0,0.0,0.30662602186203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.655602753162384,0.6556094288825989,-6.675805707345717e-06,0.0,0.0003111864207312,0.0,0.0,49.90854263305664,0.0,0.0,0.0,0.426521748304367,4.0,0.0,1.0
482940,293.14959716796875,297.1499938964844,293.1499938964844,0.0955875068902969,-2209.081787109375,304.1499938964844,0.6793181896209717,0.153817743062973,0.1405372619628906,293.1657409667969,297.1499938964844,293.1499938964844,0.0043194009922444,-341.5028991699219,296.8202209472656,0.4448796212673187,0.050000000745058,0.0497892126441001,293.1864929199219,297.1499938964844,293.1499938964844,0.2171100080013275,-3311.293212890625,304.1546936035156,0.8435035943984985,0.2988329231739044,0.2105816751718521,293.1988525390625,297.1499938964844,293.1499938964844,0.2859560847282409,-5576.22509765625,304.1527404785156,0.9076788425445556,0.3727455735206604,0.3546729981899261,293.2719421386719,297.1499938964844,293.1499938964844,0.0071983132511377,-2496.23974609375,299.8958740234375,0.4448796212673187,0.050000000745058,0.2361785918474197,291.1437683105469,291.1499938964844,261.9692077636719,260.2978515625,279.9552001953125,293.2719116210937,291.144287109375,1.0,0.2874573469161987,0.7960347533226013,0.7960347533226013,1.0,1.0,-1.1902344226837158,0.5065988898277283,0.6836355328559875,0.2185731679201126,0.0,0.0,0.6114938855171204,70.14794921875,58.0,5.310821056365967,-13420.5703125,237.73928833007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0668029785156,308.1022644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.591796875,18000.0,0.0,0.0,0.3069319128990173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6563482880592346,0.6563550233840942,-6.68319444230292e-06,0.0,0.0003114968712907,0.0,0.0,50.03257751464844,0.0,0.0,0.0,0.426822304725647,4.0,0.0,1.0
483000,293.1495361328125,297.1499938964844,293.1499938964844,0.0955064743757247,-2207.518798828125,304.150146484375,0.6836528778076172,0.1538359075784683,0.1404636055231094,293.1664733886719,297.1499938964844,293.1499938964844,0.0043073715642094,-340.5668640136719,296.8170166015625,0.4490266442298889,0.050000000745058,0.0497037880122661,293.18707275390625,297.1499938964844,293.1499938964844,0.2164710015058517,-3303.456787109375,304.1549987792969,0.8478767275810242,0.2982600629329681,0.2101192474365234,293.1983337402344,297.1499938964844,293.1499938964844,0.285325825214386,-5566.2421875,304.15338134765625,0.9133366346359252,0.3722271025180816,0.3540894687175751,293.27215576171875,297.1499938964844,293.1499938964844,0.007158008404076,-2485.2958984375,299.875,0.4490266442298889,0.050000000745058,0.2357733845710754,291.14630126953125,291.1499938964844,261.959716796875,260.2889404296875,279.9533996582031,293.27215576171875,291.1468200683594,1.0,0.2845607399940491,0.7958414554595947,0.7958414554595947,1.0,1.0,-1.1883018016815186,0.5056968927383423,0.682604968547821,0.218130886554718,0.0,0.0,0.6114871501922607,67.95881652832031,46.0,6.195426940917969,-13404.908203125,232.61705017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547790527344,308.0944519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9453125,18000.0,0.0,0.0,0.307230681180954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6566739678382874,0.6566806435585022,-6.6874540607386734e-06,0.0,0.0003118001041002,0.0,0.0,50.092960357666016,0.0,0.0,0.0,0.4269641935825348,4.0,0.0,1.0
483060,293.1493835449219,297.1499938964844,293.1499938964844,0.0954205617308616,-2205.8662109375,304.1502685546875,0.6894533634185791,0.1538717299699783,0.1403853446245193,293.167236328125,297.1499938964844,293.1499938964844,0.004293062724173,-339.4571533203125,296.81353759765625,0.4546779990196228,0.050000000745058,0.0495958961546421,293.1875915527344,297.1499938964844,293.1499938964844,0.2158096730709076,-3295.346923828125,304.1553039550781,0.853916585445404,0.2976864874362945,0.2096409201622009,293.19775390625,297.1499938964844,293.1499938964844,0.2846859395503998,-5556.142578125,304.1539306640625,0.9212873578071594,0.3717290163040161,0.3535034358501434,293.2723083496094,297.1499938964844,293.1499938964844,0.0071142623201012,-2473.30712890625,299.8543395996094,0.4546779990196228,0.050000000745058,0.2352615743875503,291.14892578125,291.1499938964844,261.9501647949219,260.27996826171875,279.9516296386719,293.2723083496094,291.14947509765625,1.0,0.2809365391731262,0.795658528804779,0.795658528804779,1.0,1.0,-1.186186671257019,0.5047135949134827,0.6814730763435364,0.2176481336355209,0.0,0.0,0.6112959384918213,65.19818115234375,46.0,6.766725063323975,-13386.9052734375,226.2931365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0464172363281,308.0878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.27734375,18000.0,0.0,0.0,0.3075136840343475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6566051840782166,0.6566118597984314,-6.688563644274836e-06,0.0,0.0003120873006992,0.0,0.0,50.0921630859375,0.0,0.0,0.0,0.4269527792930603,4.0,0.0,1.0
483120,293.149169921875,297.1499938964844,293.1499938964844,0.0953322574496269,-2204.1708984375,304.150390625,0.6966761350631714,0.1539231538772583,0.1403049677610397,293.1681213378906,297.1499938964844,293.1499938964844,0.00427689217031,-338.2057189941406,296.80975341796875,0.461894154548645,0.050000000745058,0.0494701899588108,293.1881103515625,297.1499938964844,293.1499938964844,0.2151285409927368,-3286.994873046875,304.15557861328125,0.8616478443145752,0.2971095740795135,0.2091479152441024,293.1971130371094,297.1499938964844,293.1499938964844,0.2840413153171539,-5545.99658203125,304.1543884277344,0.931451380252838,0.3712494671344757,0.352917730808258,293.2723693847656,297.1499938964844,293.1499938964844,0.0070678833872079,-2460.50146484375,299.8338928222656,0.461894154548645,0.050000000745058,0.2346652895212173,291.1515808105469,291.1499938964844,261.94049072265625,260.2709350585937,279.9498596191406,293.2723693847656,291.1521301269531,1.0,0.2766989767551422,0.7954756617546082,0.7954756617546082,1.0,1.0,-1.1839289665222168,0.5036662817001343,0.6802626848220825,0.2171330600976944,0.0,0.0,0.6109238862991333,61.98471832275391,34.0,7.114871978759766,-13367.0244140625,219.0295867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0417785644531,308.0826110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4609375,18000.0,0.0,0.0,0.307771772146225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6561582684516907,0.6561649441719055,-6.686625511065358e-06,0.0,0.0003123492060694,0.0,0.0,50.03255462646485,0.0,0.0,0.0,0.4267932772636413,4.0,0.0,1.0
483180,293.1488952636719,297.1499938964844,293.1499938964844,0.0952432304620742,-2202.464599609375,304.1504821777344,0.7053718566894531,0.1539886891841888,0.1402240246534347,293.1690368652344,297.1499938964844,293.1499938964844,0.004259128589183,-336.8332214355469,296.8056335449219,0.4700848162174225,0.050000000745058,0.0493296422064304,293.1886291503906,297.1499938964844,293.1499938964844,0.2144296467304229,-3278.42529296875,304.15582275390625,0.8712438344955444,0.2965276837348938,0.2086411416530609,293.1964416503906,297.1499938964844,293.1499938964844,0.2833953499794006,-5535.85595703125,304.1547546386719,0.9436970353126526,0.3707872629165649,0.3523342907428741,293.2723388671875,297.1499938964844,293.1499938964844,0.0070194797590374,-2447.04833984375,299.81365966796875,0.4700848162174225,0.050000000745058,0.2339985817670822,291.1542663574219,291.1499938964844,261.9307556152344,260.2618408203125,279.9480895996094,293.2723388671875,291.15478515625,1.0,0.2719105780124664,0.7952927947044373,0.7952927947044373,1.0,1.0,-1.1815543174743652,0.5025665760040283,0.6789876818656921,0.2165908515453338,0.0,0.0,0.61037278175354,58.39376831054688,34.0,7.258096218109131,-13345.4931640625,210.9944305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0409545898437,308.078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.51171875,18000.0,0.0,0.0,0.3079975247383117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6553332209587097,0.6553398966789246,-6.681649210804608e-06,0.0,0.0003125783405266,0.0,0.0,49.91432189941406,0.0,0.0,0.0,0.4264860451221466,4.0,0.0,1.0
483240,293.1485595703125,297.1499938964844,293.1499938964844,0.0951551645994186,-2200.779296875,304.1505432128906,0.7153168320655823,0.1540664285421371,0.1401438415050506,293.1700439453125,297.1499938964844,293.1499938964844,0.0042400988750159,-335.3651123046875,296.8011169433594,0.4781321585178375,0.050000000745058,0.0491776466369628,293.1891174316406,297.1499938964844,293.1499938964844,0.2137161344289779,-3269.67724609375,304.15606689453125,0.8828772306442261,0.2959397733211517,0.2081219851970672,293.1957092285156,297.1499938964844,293.1499938964844,0.2827520072460174,-5525.77783203125,304.1550598144531,0.9576393961906432,0.3703406453132629,0.3517546653747558,293.27227783203125,297.1499938964844,293.1499938964844,0.0069696651771664,-2433.125244140625,299.7935791015625,0.4781321585178375,0.050000000745058,0.2332775741815567,291.1568603515625,291.1499938964844,261.9209289550781,260.252685546875,279.9463195800781,293.27227783203125,291.1573486328125,1.0,0.2666507363319397,0.7951099276542664,0.7951099276542664,1.0,1.0,-1.179091215133667,0.5014278292655945,0.6776634454727173,0.2160274535417556,0.0,0.0,0.6096563935279846,54.51186752319336,25.0,7.2152228355407715,-13322.626953125,202.37774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0438842773437,308.0766296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.310546875,18000.0,0.0,0.0,0.308183342218399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6541500687599182,0.6541567444801331,-6.673778898402816e-06,0.0,0.0003127669042441,0.0,0.0,49.74072265625,0.0,0.0,0.0,0.4260392487049103,4.0,0.0,1.0
483300,293.148193359375,297.1499938964844,293.1499938964844,0.095077708363533,-2199.29833984375,304.1506042480469,0.7254227995872498,0.1541536003351211,0.1400752812623977,293.171142578125,297.1499938964844,293.1499938964844,0.0042209681123495,-333.8907470703125,296.796142578125,0.4858446419239044,0.050000000745058,0.0490272343158721,293.18963623046875,297.1499938964844,293.1499938964844,0.2130003720521927,-3260.906494140625,304.15625,0.8957957029342651,0.2953439056873321,0.2075993120670318,293.1949768066406,297.1499938964844,293.1499938964844,0.2821248471736908,-5515.97900390625,304.1552734375,0.9717507362365724,0.3699074983596802,0.3511906266212463,293.2721252441406,297.1499938964844,293.1499938964844,0.0069206887856125,-2419.387939453125,299.77362060546875,0.4858446419239044,0.050000000745058,0.232564091682434,291.1593017578125,291.1499938964844,261.9110412597656,260.24346923828125,279.9444580078125,293.27215576171875,291.1597595214844,1.0,0.2614082098007202,0.7949270606040955,0.7949270606040955,1.0,1.0,-1.17666757106781,0.5003074407577515,0.6763601303100586,0.2154723852872848,0.0,0.0,0.6087894439697266,50.670631408691406,25.0,6.868737697601318,-13299.3662109375,193.89015197753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0504455566406,308.0757141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18026.67578125,18000.0,0.0,0.0,0.3083238005638122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6526269316673279,0.6526336073875427,-6.66313144392916e-06,0.0,0.0003129094548057,0.0,0.0,49.51472854614258,0.0,0.0,0.0,0.4254600703716278,4.0,0.0,1.0
