time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
483360,293.1478576660156,297.1499938964844,293.1499938964844,0.095008261501789,-2197.973388671875,304.1506042480469,0.7364715933799744,0.1542468070983886,0.1400131732225418,293.1722717285156,297.1499938964844,293.1499938964844,0.0042016254737973,-332.40380859375,296.7906188964844,0.4939736723899841,0.050000000745058,0.0488765910267829,293.1901550292969,297.1499938964844,293.1499938964844,0.212282508611679,-3252.1142578125,304.15643310546875,0.9106733202934264,0.2947384119033813,0.2070701569318771,293.1942138671875,297.1499938964844,293.1499938964844,0.2815149128437042,-5506.47216796875,304.1554260253906,0.9858183860778807,0.3694852888584137,0.350637674331665,293.2719421386719,297.1499938964844,293.1499938964844,0.006872285157442,-2405.776123046875,299.753662109375,0.4939736723899841,0.050000000745058,0.2318495064973831,291.1614074707031,291.1499938964844,261.9010925292969,260.2342224121094,279.9424743652344,293.27197265625,291.16180419921875,1.0,0.2560040652751922,0.7947643995285034,0.7947643995285034,1.0,1.0,-1.174255609512329,0.4991951584815979,0.6750604510307312,0.2149211168289184,0.0,0.0,0.6078130602836609,46.82371520996094,25.0,6.222203254699707,-13275.845703125,185.428939819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0603942871094,308.0763244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18032.099609375,18000.0,0.0,0.0,0.3084137439727783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6508195400238037,0.6508261561393738,-6.650052000622964e-06,0.0,0.000313000724418,0.0,0.0,49.2447395324707,0.0,0.0,0.0,0.4247699975967407,4.0,0.0,1.0
483420,293.14752197265625,297.1499938964844,293.1499938964844,0.094969168305397,-2197.2275390625,304.15057373046875,0.7464055418968201,0.1543404161930084,0.1399842202663421,293.1734924316406,297.1499938964844,293.1499938964844,0.004184850025922,-331.1164245605469,296.78448486328125,0.5011725425720215,0.050000000745058,0.0487571209669113,293.1907043457031,297.1499938964844,293.1499938964844,0.2115904092788696,-3243.651611328125,304.1565246582031,0.924910008907318,0.2941199243068695,0.2065565884113311,293.1934814453125,297.1499938964844,293.1499938964844,0.2809502184391022,-5497.712890625,304.15545654296875,0.9966084957122804,0.3690696954727173,0.3501245677471161,293.2717590332031,297.1499938964844,293.1499938964844,0.0068296310491859,-2393.8125,299.733642578125,0.5011725425720215,0.050000000745058,0.2312828004360199,291.16314697265625,291.1499938964844,261.8910522460937,260.2249450683594,279.94024658203125,293.27178955078125,291.1634216308594,1.0,0.2518152296543121,0.7946017384529114,0.7946017384529114,1.0,1.0,-1.1721636056900024,0.4982275366783142,0.6739360094070435,0.2144437581300735,0.0,0.0,0.6067605018615723,43.77060317993164,25.0,5.146900177001953,-13254.3798828125,178.68321228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07330322265625,308.0779113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18036.341796875,18000.0,0.0,0.0,0.308451235294342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.648799479007721,0.648806095123291,-6.635069439653307e-06,0.0,0.0003130387922283,0.0,0.0,48.94190216064453,0.0,0.0,0.0,0.423996090888977,4.0,0.0,1.0
483480,293.1471862792969,297.1499938964844,293.1499938964844,0.0949534922838211,-2196.90478515625,304.1504821777344,0.7537924647331238,0.1544378399848938,0.1399938762187957,293.1747131347656,297.1499938964844,293.1499938964844,0.0041719013825058,-330.1062927246094,296.7784423828125,0.506509006023407,0.050000000745058,0.0486779808998107,293.1912841796875,297.1499938964844,293.1499938964844,0.2109058946371078,-3235.264892578125,304.1565856933594,0.9351437091827391,0.293494701385498,0.2060647904872894,293.19091796875,297.1499938964844,293.1499938964844,0.2755813598632812,-5411.03857421875,304.1644897460937,0.9990000128746032,0.3690137267112732,0.3444189429283142,293.2715148925781,297.1499938964844,293.1499938964844,0.0067943395115435,-2383.8525390625,299.71405029296875,0.506509006023407,0.050000000745058,0.2309073805809021,291.1654968261719,291.1499938964844,261.8809509277344,260.2156066894531,279.9409484863281,293.27154541015625,291.1667175292969,1.0,0.2480314821004867,0.7944390773773193,0.7944390773773193,1.0,1.0,-1.1642040014266968,0.494638055562973,0.6695659756660461,0.2125615775585174,0.0,0.0,0.6055153012275696,41.65785598754883,25.0,10.600127220153809,-13194.9189453125,172.0543670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0904541015625,308.0940856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18040.259765625,18000.0,0.0,0.0,0.3084171712398529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.646605372428894,0.6466119885444641,-6.618695806537289e-06,0.0,0.0003130042168777,0.0,0.0,48.6136589050293,0.0,0.0,0.0,0.4231495559215545,4.0,0.0,1.0
483540,293.1469116210937,297.1499938964844,293.1499938964844,0.0948646441102027,-2195.0380859375,304.15057373046875,0.7597537040710449,0.1545240581035614,0.1400226205587387,293.176025390625,297.1499938964844,293.1499938964844,0.0041592153720557,-328.9831237792969,296.7778625488281,0.5108218193054199,0.050000000745058,0.0486195348203182,293.19189453125,297.1499938964844,293.1499938964844,0.2100317478179931,-3224.346923828125,304.156982421875,0.9429159164428712,0.2928486168384552,0.2055809944868087,293.1821594238281,297.1499938964844,293.1499938964844,0.2675754725933075,-5282.162109375,304.1763610839844,0.9990000128746032,0.3702104985713959,0.3362713456153869,293.2712097167969,297.1499938964844,293.1499938964844,0.0067594097927212,-2373.078125,299.6981506347656,0.5108218193054199,0.050000000745058,0.2306301444768905,291.1781005859375,291.1499938964844,261.8708190917969,260.20623779296875,279.9426574707031,293.271240234375,291.1817932128906,1.0,0.2445696145296096,0.7942764163017273,0.7942764163017273,1.0,1.0,-1.1534695625305176,0.4898531138896942,0.6636164784431458,0.2099069207906723,0.0,0.0,0.6024425029754639,40.02886581420898,25.0,27.92402648925781,-13109.69921875,165.64341735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11767578125,308.1141967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18067.287109375,18000.0,0.0,0.0,0.3082382977008819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6429144740104675,0.6429210901260376,-6.595906143047614e-06,0.0,0.0003128226962871,0.0,0.0,48.09219741821289,0.0,0.0,0.0,0.4217210114002228,4.0,0.0,1.0
483600,293.1467590332031,297.1499938964844,293.1499938964844,0.094746820628643,-2192.589599609375,304.1506652832031,0.7653934955596924,0.1545971632003784,0.1400446891784668,293.1773986816406,297.1499938964844,293.1499938964844,0.0041448497213423,-327.7012023925781,296.7792358398437,0.5149434208869934,0.050000000745058,0.048567809164524,293.1925964355469,297.1499938964844,293.1499938964844,0.2090900242328643,-3212.5556640625,304.15740966796875,0.94991797208786,0.2921788394451141,0.2050849199295044,293.16912841796875,297.1499938964844,293.1499938964844,0.2601656019687652,-5163.0146484375,304.1849975585937,0.9990000128746032,0.3723589777946472,0.3288916051387787,293.2708435058594,297.1499938964844,293.1499938964844,0.0067240167409181,-2361.9365234375,299.6839599609375,0.5149434208869934,0.050000000745058,0.2303847819566726,291.1949462890625,291.1499938964844,261.860595703125,260.19683837890625,279.9436950683594,293.2708740234375,291.197998046875,1.0,0.2414357364177703,0.7941137552261353,0.7941137552261353,1.0,1.0,-1.1436853408813477,0.4854978024959564,0.6581875681877136,0.2074865996837616,0.0,0.0,0.5977452993392944,38.58428192138672,25.0,34.28309631347656,-13011.2177734375,159.96888732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1546630859375,308.1203308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18119.888671875,18000.0,0.0,0.0,0.3078974783420563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6356951594352722,0.6357017159461975,-6.551748811034486e-06,0.0,0.0003124767972622,0.0,0.0,47.08455657958984,0.0,0.0,0.0,0.4190419912338257,4.0,0.0,1.0
483660,293.1466064453125,297.1499938964844,293.1499938964844,0.0946719199419021,-2191.034423828125,304.15069580078125,0.770714521408081,0.1546655744314193,0.1400644481182098,293.1788635253906,297.1499938964844,293.1499938964844,0.0041313916444778,-326.5560607910156,296.7772216796875,0.5188687443733215,0.050000000745058,0.048521913588047,293.193359375,297.1499938964844,293.1499938964844,0.2082375735044479,-3201.9658203125,304.1576232910156,0.956175982952118,0.2914944291114807,0.2045798599720001,293.1537170410156,297.1499938964844,293.1499938964844,0.2534903287887573,-5055.8896484375,304.19073486328125,0.9990000128746032,0.3751426041126251,0.3222014605998993,293.2703552246094,297.1499938964844,293.1499938964844,0.0066919256933033,-2352.170166015625,299.6683959960937,0.5188687443733215,0.050000000745058,0.2301670610904693,291.20654296875,291.1499938964844,261.850341796875,260.1874084472656,279.94390869140625,293.2704162597656,291.20831298828125,1.0,0.238595575094223,0.7940108180046082,0.7940108180046082,1.0,1.0,-1.1347556114196775,0.4815347492694855,0.6532208323478699,0.2052798122167587,0.0,0.0,0.5927817225456238,37.29988098144531,25.0,29.966121673583984,-12908.515625,154.93016052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2018737792969,308.12017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18156.185546875,18000.0,0.0,0.0,0.3073703646659851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6264411211013794,0.6264475584030151,-6.489031420642277e-06,0.0,0.0003119418397545,0.0,0.0,45.77719497680664,0.0,0.0,0.0,0.4156193733215332,4.0,0.0,1.0
483720,293.146484375,297.1499938964844,293.1499938964844,0.0946397334337234,-2190.3564453125,304.150634765625,0.7757293581962585,0.1547346264123916,0.140087217092514,293.1803283691406,297.1499938964844,293.1499938964844,0.0041192900389432,-325.5732421875,296.77197265625,0.5225958228111267,0.050000000745058,0.0484810508787632,293.194091796875,297.1499938964844,293.1499938964844,0.2074701637029647,-3192.507568359375,304.1576232910156,0.9617486000061036,0.2908019721508026,0.2040705978870391,293.13720703125,297.1499938964844,293.1499938964844,0.2474793046712875,-4959.55517578125,304.1942138671875,0.9990000128746032,0.3783359825611114,0.31612628698349,293.26971435546875,297.1499938964844,293.1499938964844,0.0066632134839892,-2343.74560546875,299.65155029296875,0.5225958228111267,0.050000000745058,0.2299732416868209,291.2129821777344,291.1499938964844,261.8400573730469,260.1779479980469,279.9435119628906,293.2698059082031,291.2138977050781,1.0,0.2360173463821411,0.793907880783081,0.793907880783081,1.0,1.0,-1.1265974044799805,0.4779206812381744,0.6486766338348389,0.2032585889101028,0.0,0.0,0.5879186987876892,36.15424346923828,43.0,22.29145050048828,-12811.0927734375,150.44113159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2576904296875,308.12261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18169.70703125,18000.0,0.0,0.0,0.3066540062427521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6167672276496887,0.6167736053466797,-6.419057626771973e-06,0.0,0.0003112148260697,0.0,0.0,44.409610748291016,0.0,0.0,0.0,0.4120050966739654,4.0,0.0,1.0
483780,293.1464233398437,297.1499938964844,293.1499938964844,0.0946814715862274,-2191.152099609375,304.1504211425781,0.7755210995674133,0.1547882854938507,0.140146255493164,293.1818542480469,297.1499938964844,293.1499938964844,0.0041110729798674,-324.9520874023437,296.7635192871094,0.5223557353019714,0.050000000745058,0.04848363250494,293.19488525390625,297.1499938964844,293.1499938964844,0.2068285793066024,-3184.702392578125,304.15740966796875,0.960549294948578,0.2900877296924591,0.2035840600728988,293.1228942871094,297.1499938964844,293.1499938964844,0.2474489957094192,-4961.9521484375,304.1860656738281,0.9990000128746032,0.3813128769397735,0.3165100514888763,293.26904296875,297.1499938964844,293.1499938964844,0.0066432831808924,-2338.333740234375,299.6332092285156,0.5223557353019714,0.050000000745058,0.2299854904413223,291.2144470214844,291.1499938964844,261.8297119140625,260.16845703125,279.93902587890625,293.2691345214844,291.21319580078125,1.0,0.2365948110818863,0.7938048839569092,0.7938048839569092,1.0,1.0,-1.1265537738800049,0.4779112935066223,0.6486424803733826,0.2031773924827575,0.0,0.0,0.5834254622459412,36.217166900634766,43.0,5.3466339111328125,-12769.5263671875,150.5508270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174133300781,308.1131286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18169.595703125,18000.0,0.0,0.0,0.3057810366153717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.607268750667572,0.607275128364563,-6.348430815705797e-06,0.0,0.0003103288763668,0.0,0.0,43.08042907714844,0.0,0.0,0.0,0.4084472060203552,4.0,0.0,1.0
483840,293.1464538574219,297.1499938964844,293.1499938964844,0.0948651954531669,-2194.849853515625,304.1500244140625,0.7712576985359192,0.154826134443283,0.1402213871479034,293.183349609375,297.1499938964844,293.1499938964844,0.0041076904162764,-324.8876342773437,296.7461242675781,0.5190572142601013,0.050000000745058,0.0485198311507701,293.1957092285156,297.1499938964844,293.1499938964844,0.2064828425645828,-3180.81787109375,304.1566772460937,0.9540306329727172,0.2893554270267486,0.2031069993972778,293.11602783203125,297.1499938964844,293.1499938964844,0.2524102926254272,-5046.0341796875,304.1703796386719,0.9990000128746032,0.383016437292099,0.321888118982315,293.2684020996094,297.1499938964844,293.1499938964844,0.0066336398012936,-2337.20947265625,299.60955810546875,0.5190572142601013,0.050000000745058,0.2301571816205978,291.2007751464844,291.1499938964844,261.8193054199219,260.1589660644531,279.93170166015625,293.2684631347656,291.196044921875,1.0,0.2389971613883972,0.7937019467353821,0.7937019467353821,1.0,1.0,-1.1327719688415527,0.4806500077247619,0.652121901512146,0.2046870440244674,0.0,0.0,0.5813139081001282,37.21759796142578,61.0,-24.891685485839844,-12782.1845703125,154.21348571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37213134765625,308.1014709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18135.111328125,18000.0,0.0,0.0,0.3048429787158966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5998536348342896,0.5998599529266357,-6.286277766776038e-06,0.0,0.0003093768609687,0.0,0.0,42.02138900756836,0.0,0.0,0.0,0.4056646823883056,4.0,0.0,1.0
483900,293.1465759277344,297.1499938964844,293.1499938964844,0.0951548293232917,-2200.698974609375,304.14947509765625,0.764047384262085,0.1548479795455932,0.1403097808361053,293.1848449707031,297.1499938964844,293.1499938964844,0.0041095470078289,-325.35791015625,296.7214660644531,0.5135958790779114,0.050000000745058,0.048584371805191,293.1965637207031,297.1499938964844,293.1499938964844,0.2063581645488739,-3179.835205078125,304.1557006835937,0.9431287050247192,0.2886076271533966,0.202639639377594,293.1181640625,297.1499938964844,293.1499938964844,0.2614367306232452,-5195.62353515625,304.1502380371094,0.9990000128746032,0.3830346167087555,0.331262856721878,293.2679443359375,297.1499938964844,293.1499938964844,0.0066327112726867,-2339.56005859375,299.5810852050781,0.5135958790779114,0.050000000745058,0.2304633408784866,291.1747131347656,291.1499938964844,261.80889892578125,260.1494445800781,279.9220275878906,293.2679748535156,291.1683959960937,1.0,0.2430645078420639,0.793599009513855,0.793599009513855,1.0,1.0,-1.1440107822418213,0.4856088161468506,0.6584019660949707,0.2074459791183471,0.0,0.0,0.5822370648384094,39.00536346435547,61.0,-51.75071716308594,-12858.9482421875,160.88485717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4147033691406,308.1036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.158203125,18000.0,0.0,0.0,0.3039278388023376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5974479913711548,0.5974542498588562,-6.251836111914599e-06,0.0,0.000308448128635,0.0,0.0,41.60383224487305,0.0,0.0,0.0,0.4046350121498108,4.0,0.0,1.0
483960,293.14678955078125,297.1499938964844,293.1499938964844,0.0954901427030563,-2207.45849609375,304.1489562988281,0.7547050714492798,0.1548490077257156,0.1404074877500534,293.186279296875,297.1499938964844,293.1499938964844,0.0041149472817778,-326.1512145996094,296.6937561035156,0.5066481828689575,0.050000000745058,0.0486761033535003,293.1974792480469,297.1499938964844,293.1499938964844,0.206326737999916,-3180.0458984375,304.1547241210937,0.928536295890808,0.2878416776657104,0.2021805793046951,293.12994384765625,297.1499938964844,293.1499938964844,0.2740306854248047,-5401.1875,304.1272888183594,0.9990000128746032,0.3811320066452026,0.3441491425037384,293.267822265625,297.1499938964844,293.1499938964844,0.0066370489075779,-2343.840087890625,299.5499572753906,0.5066481828689575,0.050000000745058,0.2308984845876693,291.1436462402344,291.1499938964844,261.7984313964844,260.1399230957031,279.91033935546875,293.267822265625,291.1369323730469,1.0,0.2486167848110199,0.7934404611587524,0.7934404611587524,1.0,1.0,-1.1596733331680298,0.4925282895565033,0.6671450138092041,0.211306557059288,0.0,0.0,0.5857626795768738,41.545013427734375,64.0,-69.72645568847656,-12996.6357421875,170.47341918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43768310546875,308.11895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.404296875,18000.0,0.0,0.0,0.3031421899795532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6003425121307373,0.600348711013794,-6.253044375625905e-06,0.0,0.000307650770992,0.0,0.0,41.88758087158203,0.0,0.0,0.0,0.4055167734622955,4.0,0.0,1.0
484020,293.1470642089844,297.1499938964844,293.1499938964844,0.0957980304956436,-2213.66796875,304.1485900878906,0.7471348643302917,0.1548396795988083,0.1404809653759002,293.1876220703125,297.1499938964844,293.1499938964844,0.004120192490518,-326.91815185546875,296.666259765625,0.5010930299758911,0.050000000745058,0.0487583838403224,293.1983337402344,297.1499938964844,293.1499938964844,0.2062585055828094,-3179.735107421875,304.15399169921875,0.9162830114364624,0.2870687842369079,0.2017049938440323,293.1495056152344,297.1499938964844,293.1499938964844,0.2853205800056457,-5582.51953125,304.1109924316406,0.9990000128746032,0.3775545954704284,0.3553116917610168,293.2680969238281,297.1499938964844,293.1499938964844,0.0066391103900969,-2347.3603515625,299.5179138183594,0.5010930299758911,0.050000000745058,0.2312887907028198,291.11297607421875,291.1499938964844,261.7879638671875,260.1304016113281,279.8998413085937,293.2680358886719,291.107666015625,1.0,0.2530695497989654,0.7932819128036499,0.7932819128036499,1.0,1.0,-1.1731590032577517,0.4984783828258514,0.6746805906295776,0.2146849483251571,0.0,0.0,0.5913256406784058,43.819068908691406,64.0,-72.14292907714844,-13147.703125,179.08905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4379272460937,308.1534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17887.47265625,18000.0,0.0,0.0,0.3025606870651245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6079782843589783,0.6079846024513245,-6.289864813879831e-06,0.0,0.0003070606617256,0.0,0.0,42.82705307006836,0.0,0.0,0.0,0.4081741273403168,4.0,0.0,1.0
484080,293.1472473144531,297.1499938964844,293.1499938964844,0.0960127636790275,-2217.8955078125,304.1484680175781,0.7375897765159607,0.1548365205526352,0.1405842453241348,293.18878173828125,297.1499938964844,293.1499938964844,0.004127433989197,-327.6618957519531,296.646484375,0.4941091239452362,0.050000000745058,0.0488742068409919,293.1990966796875,297.1499938964844,293.1499938964844,0.2059641182422638,-3176.3505859375,304.15380859375,0.9017271399497986,0.28630530834198,0.2012548595666885,293.1693420410156,297.1499938964844,293.1499938964844,0.2865219414234161,-5601.701171875,304.11639404296875,0.9902376532554626,0.3736556768417358,0.3561398088932037,293.2685852050781,297.1499938964844,293.1499938964844,0.0066419001668691,-2349.94482421875,299.4897766113281,0.4941091239452362,0.050000000745058,0.231838196516037,291.0955505371094,291.1499938964844,261.7774353027344,260.1208801269531,279.8957214355469,293.2685241699219,291.09490966796875,1.0,0.2571190893650055,0.7931234240531921,0.7931234240531921,1.0,1.0,-1.1741445064544678,0.4989059865474701,0.6752384901046753,0.2148910909891128,0.0,0.0,0.5968084931373596,46.76598358154297,67.0,-44.3968391418457,-13231.4833984375,185.34259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4208679199219,308.2165222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17832.82421875,18000.0,0.0,0.0,0.3021708726882934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6184234023094177,0.6184297800064087,-6.355294317472726e-06,0.0,0.0003066650242544,0.0,0.0,44.217384338378906,0.0,0.0,0.0,0.411931961774826,4.0,0.0,1.0
484140,293.1475830078125,297.1499938964844,293.1499938964844,0.0959946140646934,-2217.322265625,304.1487731933594,0.728757381439209,0.154804915189743,0.1406847834587097,293.1900329589844,297.1499938964844,293.1499938964844,0.0041302945464849,-327.7327575683594,296.642578125,0.4875827729701996,0.050000000745058,0.0489939637482166,293.199951171875,297.1499938964844,293.1499938964844,0.2051693201065063,-3166.2822265625,304.1545715332031,0.8888240456581116,0.2855167388916015,0.2008052170276641,293.18145751953125,297.1499938964844,293.1499938964844,0.2841163873672485,-5557.74365234375,304.1268920898437,0.976718246936798,0.3710251450538635,0.353210985660553,293.26934814453125,297.1499938964844,293.1499938964844,0.0066354409791529,-2347.55712890625,299.470947265625,0.4875827729701996,0.050000000745058,0.2324062585830688,291.1062927246094,291.1499938964844,261.76690673828125,260.1113586425781,279.89306640625,293.26922607421875,291.1103515625,1.0,0.2607718110084533,0.7929648756980896,0.7929648756980896,1.0,1.0,-1.1714398860931396,0.4976679682731628,0.6737719774246216,0.2142585963010788,0.0,0.0,0.5987823009490967,49.76140213012695,67.0,-0.0552245751023292,-13267.23046875,190.40060424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3984680175781,308.2602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17857.458984375,18000.0,0.0,0.0,0.3018750846385956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6266416907310486,0.6266481280326843,-6.42300074105151e-06,0.0,0.0003063648473471,0.0,0.0,45.422508239746094,0.0,0.0,0.0,0.4149813950061798,4.0,0.0,1.0
484200,293.1480407714844,297.1499938964844,293.1499938964844,0.0959105193614959,-2215.458251953125,304.149169921875,0.7212203741073608,0.154748260974884,0.1407495588064193,293.1913452148437,297.1499938964844,293.1499938964844,0.0041280365549027,-327.36602783203125,296.6423645019531,0.4818943440914154,0.050000000745058,0.049104169011116,293.20086669921875,297.1499938964844,293.1499938964844,0.2042625844478607,-3154.77783203125,304.1553955078125,0.877869188785553,0.284704715013504,0.2003293484449386,293.18829345703125,297.1499938964844,293.1499938964844,0.2820857167243957,-5523.27490234375,304.1347351074219,0.9643378257751464,0.3692778646945953,0.3512798845767975,293.27020263671875,297.1499938964844,293.1499938964844,0.0066228616051375,-2343.082763671875,299.45428466796875,0.4818943440914154,0.050000000745058,0.2329290360212326,291.1241149902344,291.1499938964844,261.7563781738281,260.1018371582031,279.8901672363281,293.2701110839844,291.1269226074219,1.0,0.2641448676586151,0.7928063869476318,0.7928063869476318,1.0,1.0,-1.1693875789642334,0.4967590570449829,0.6726285815238953,0.2136741131544113,0.0,0.0,0.5986956357955933,52.5214958190918,70.0,18.60335350036621,-13266.1953125,195.23995971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3738708496094,308.2641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17929.59375,18000.0,0.0,0.0,0.3016485869884491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.629392683506012,0.6293991804122925,-6.460296390287112e-06,0.0,0.0003061349561903,0.0,0.0,45.913700103759766,0.0,0.0,0.0,0.4161876440048218,4.0,0.0,1.0
484260,293.1485290527344,297.1499938964844,293.1499938964844,0.0958747640252113,-2214.638427734375,304.1493835449219,0.7145126461982727,0.1546801477670669,0.1407900154590606,293.1926574707031,297.1499938964844,293.1499938964844,0.0041260002180933,-327.1185913085937,296.6371154785156,0.4766676127910614,0.050000000745058,0.0492061115801334,293.2017517089844,297.1499938964844,293.1499938964844,0.2034818083047866,-3144.994873046875,304.15582275390625,0.8684582710266113,0.2838841378688812,0.1998361200094223,293.1921691894531,297.1499938964844,293.1499938964844,0.2807896435260772,-5501.27001953125,304.13983154296875,0.953152060508728,0.3680331408977508,0.3499815165996551,293.2711181640625,297.1499938964844,293.1499938964844,0.0066113672219216,-2339.6025390625,299.4344482421875,0.4766676127910614,0.050000000745058,0.2334126085042953,291.1336364746094,291.1499938964844,261.74578857421875,260.0923156738281,279.8870849609375,293.27099609375,291.13482666015625,1.0,0.2672839164733886,0.7925607562065125,0.7925607562065125,1.0,1.0,-1.1679880619049072,0.4961317479610443,0.6718563437461853,0.21324123442173,0.0,0.0,0.5987892150878906,55.08164596557617,70.0,18.70046043395996,-13253.828125,199.87725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3501281738281,308.2508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.251953125,18000.0,0.0,0.0,0.3014622926712036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6300708651542664,0.6300773024559021,-6.474678230006248e-06,0.0,0.0003059458977077,0.0,0.0,46.06485366821289,0.0,0.0,0.0,0.4165987074375152,4.0,0.0,1.0
484320,293.14898681640625,297.1499938964844,293.1499938964844,0.095868207514286,-2214.443603515625,304.1495056152344,0.7082638144493103,0.1546090692281723,0.1408181339502334,293.1939392089844,297.1499938964844,293.1499938964844,0.0041247569024562,-326.9892578125,296.6286315917969,0.4716167747974396,0.050000000745058,0.0493017062544822,293.2026062011719,297.1499938964844,293.1499938964844,0.202777087688446,-3136.2421875,304.1560363769531,0.8602250814437866,0.2830648720264435,0.1993357986211776,293.1943054199219,297.1499938964844,293.1499938964844,0.2799075841903686,-5486.33154296875,304.14324951171875,0.9429951906204224,0.3670754134654999,0.3490440249443054,293.27197265625,297.1499938964844,293.1499938964844,0.0066010067239403,-2336.821533203125,299.4126281738281,0.4716167747974396,0.050000000745058,0.2338660657405853,291.1377868652344,291.1499938964844,261.7352294921875,260.08282470703125,279.8838195800781,293.2718505859375,291.1383972167969,1.0,0.270223319530487,0.7923151850700378,0.7923151850700378,1.0,1.0,-1.1669548749923706,0.4956671595573425,0.6712876558303833,0.2128965407609939,0.0,0.0,0.5991740822792053,57.48613739013672,73.0,14.65913200378418,-13244.0361328125,204.3148498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3269958496094,308.2364196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.162109375,18000.0,0.0,0.0,0.301316499710083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6307855844497681,0.6307920217514038,-6.482617664005375e-06,0.0,0.0003057979338336,0.0,0.0,46.18315505981445,0.0,0.0,0.0,0.4169276058673858,4.0,0.0,1.0
484380,293.1493835449219,297.1499938964844,293.1499938964844,0.0958683639764785,-2214.3994140625,304.14959716796875,0.7024621963500977,0.1545388847589492,0.1408404260873794,293.1951599121094,297.1499938964844,293.1499938964844,0.00412338366732,-326.8670959472656,296.61920166015625,0.4665683805942535,0.050000000745058,0.049392033368349,293.2033386230469,297.1499938964844,293.1499938964844,0.2020957320928573,-3127.8046875,304.1561889648437,0.852931797504425,0.2822513580322265,0.1988342106342315,293.1954650878906,297.1499938964844,293.1499938964844,0.2792292535305023,-5474.92138671875,304.14569091796875,0.9337718486785888,0.3662884831428528,0.3483182787895202,293.27276611328125,297.1499938964844,293.1499938964844,0.0065902154892683,-2334.0185546875,299.3902282714844,0.4665683805942535,0.050000000745058,0.2342945337295532,291.1402893066406,291.1499938964844,261.7246398925781,260.0733642578125,279.8804016113281,293.2726745605469,291.1407165527344,1.0,0.2729852199554443,0.7920696139335632,0.7920696139335632,1.0,1.0,-1.1661310195922852,0.4952961802482605,0.6708348393440247,0.2126020193099975,0.0,0.0,0.5995635390281677,59.76012420654297,73.0,11.02082633972168,-13236.7216796875,208.55528259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3042297363281,308.2227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.4921875,18000.0,0.0,0.0,0.3012143075466156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6316273808479309,0.6316338777542114,-6.489598035841482e-06,0.0,0.0003056942368857,0.0,0.0,46.30914306640625,0.0,0.0,0.0,0.4172597229480743,4.0,0.0,1.0
484440,293.1497802734375,297.1499938964844,293.1499938964844,0.0958729609847068,-2214.452392578125,304.149658203125,0.6971702575683594,0.1544711738824844,0.1408604234457016,293.1962890625,297.1499938964844,293.1499938964844,0.0041218716651201,-326.7438049316406,296.6093444824219,0.461413562297821,0.050000000745058,0.049478318542242,293.2040100097656,297.1499938964844,293.1499938964844,0.2014299780130386,-3119.57373046875,304.1562805175781,0.8463693857192993,0.2814450562000274,0.19833405315876,293.196044921875,297.1499938964844,293.1499938964844,0.2786574959754944,-5465.39208984375,304.14752197265625,0.9253641963005066,0.3655959367752075,0.3477067649364471,293.27349853515625,297.1499938964844,293.1499938964844,0.0065791737288236,-2331.191162109375,299.3675842285156,0.461413562297821,0.050000000745058,0.2347038388252258,291.1419677734375,291.1499938964844,261.71405029296875,260.0639038085937,279.8768615722656,293.2734069824219,291.1422424316406,1.0,0.2756014168262481,0.7918240427970886,0.7918240427970886,1.0,1.0,-1.1654154062271118,0.4949735701084137,0.6704418063163757,0.2123332470655441,0.0,0.0,0.5999273657798767,61.93330764770508,61.0,7.707275867462158,-13229.8935546875,212.62615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2819519042969,308.2089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.03515625,18000.0,0.0,0.0,0.3011511266231537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6324137449264526,0.6324202418327332,-6.495983143395279e-06,0.0,0.0003056300920434,0.0,0.0,46.426231384277344,0.0,0.0,0.0,0.4175656139850616,4.0,0.0,1.0
484500,293.15008544921875,297.1499938964844,293.1499938964844,0.0958387404680252,-2213.78466796875,304.1497802734375,0.6956504583358765,0.1544145792722702,0.1408265382051468,293.197265625,297.1499938964844,293.1499938964844,0.0041153230704367,-326.2430114746094,296.59918212890625,0.4599688649177551,0.050000000745058,0.0495026782155036,293.2045593261719,297.1499938964844,293.1499938964844,0.2007295042276382,-3110.90673828125,304.1564025878906,0.8440481424331665,0.2806530892848968,0.1977949887514114,293.1962585449219,297.1499938964844,293.1499938964844,0.2781037390232086,-5456.27587890625,304.14898681640625,0.9226287603378296,0.3649721443653106,0.3471130430698395,293.2741394042969,297.1499938964844,293.1499938964844,0.006558904889971,-2325.62353515625,299.3448181152344,0.4599688649177551,0.050000000745058,0.2348193824291229,291.1429443359375,291.1499938964844,261.7034912109375,260.054443359375,279.87353515625,293.2740478515625,291.14312744140625,1.0,0.2758533656597137,0.791578471660614,0.791578471660614,1.0,1.0,-1.1641836166381836,0.4944208264350891,0.6697627305984497,0.2119401097297668,0.0,0.0,0.6002994775772095,62.53144454956055,61.0,5.455652236938477,-13219.7431640625,213.39649963378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605285644531,308.1964416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.6640625,18000.0,0.0,0.0,0.3011231124401092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6331753134727478,0.6331818103790283,-6.501978077722015e-06,0.0,0.000305601657601,0.0,0.0,46.53871536254883,0.0,0.0,0.0,0.4178606867790222,4.0,0.0,1.0
484560,293.1502380371094,297.1499938964844,293.1499938964844,0.0957806929945945,-2212.66796875,304.1499328613281,0.6966950297355652,0.1543809175491333,0.1407676190137863,293.1981506347656,297.1499938964844,293.1499938964844,0.0041052089072763,-325.4649353027344,296.5893859863281,0.4611041843891144,0.050000000745058,0.0494835115969181,293.2049560546875,297.1499938964844,293.1499938964844,0.2000008672475814,-3101.876953125,304.15655517578125,0.8445359468460083,0.2798848152160644,0.1972376257181167,293.1961975097656,297.1499938964844,293.1499938964844,0.277541309595108,-5447.107421875,304.1501770019531,0.9236921668052672,0.3644003272056579,0.3465316295623779,293.2746887207031,297.1499938964844,293.1499938964844,0.0065320469439029,-2318.017333984375,299.3222961425781,0.4611041843891144,0.050000000745058,0.2347284704446792,291.1441650390625,291.1499938964844,261.6929016113281,260.0450439453125,279.8700866699219,293.2746276855469,291.1444702148437,1.0,0.2749139070510864,0.7914086580276489,0.7914086580276489,1.0,1.0,-1.162614107131958,0.4937277138233185,0.6688863039016724,0.2114671021699905,0.0,0.0,0.6005681157112122,62.0226936340332,49.0,4.77916145324707,-13207.380859375,211.8614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2405700683594,308.1850891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1171875,18000.0,0.0,0.0,0.3011217713356018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6338689923286438,0.6338754892349243,-6.507643774966709e-06,0.0,0.0003056003188248,0.0,0.0,46.64249420166016,0.0,0.0,0.0,0.4181271493434906,4.0,0.0,1.0
484620,293.1502990722656,297.1499938964844,293.1499938964844,0.095711663365364,-2211.343994140625,304.1500549316406,0.699725329875946,0.1543703526258468,0.1406985223293304,293.1988525390625,297.1499938964844,293.1499938964844,0.0040924297645688,-324.4790954589844,296.5800170898437,0.4642262458801269,0.050000000745058,0.0494318567216396,293.2052001953125,297.1499938964844,293.1499938964844,0.1992585510015487,-3092.669189453125,304.1567077636719,0.8471947312355042,0.2791409492492676,0.1966730058193206,293.1959228515625,297.1499938964844,293.1499938964844,0.2769726812839508,-5437.9091796875,304.15118408203125,0.927684247493744,0.3638688921928406,0.3459610044956207,293.27508544921875,297.1499938964844,293.1499938964844,0.0065003875643014,-2308.906494140625,299.3001403808594,0.4642262458801269,0.050000000745058,0.2344834357500076,291.14569091796875,291.1499938964844,261.6823425292969,260.0356750488281,279.86669921875,293.2750549316406,291.1460266113281,1.0,0.2729402780532837,0.7912388443946838,0.7912388443946838,1.0,1.0,-1.160812497138977,0.4929323196411133,0.6678801774978638,0.210937812924385,0.0,0.0,0.6007019877433777,60.68809127807617,49.0,4.56718635559082,-13192.5830078125,208.62147521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2224426269531,308.1741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.56640625,18000.0,0.0,0.0,0.3011404573917389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6343387961387634,0.634345293045044,-6.512042091344483e-06,0.0,0.0003056192654184,0.0,0.0,46.71608352661133,0.0,0.0,0.0,0.4183128476142883,4.0,0.0,1.0
484680,293.15020751953125,297.1499938964844,293.1499938964844,0.0956375524401664,-2209.92724609375,304.1501770019531,0.7045462131500244,0.1543815732002258,0.1406240761280059,293.1994323730469,297.1499938964844,293.1499938964844,0.0040775863453745,-323.3338928222656,296.5709533691406,0.4687702059745788,0.050000000745058,0.0493534281849861,293.2052917480469,297.1499938964844,293.1499938964844,0.1985116750001907,-3083.4013671875,304.1568603515625,0.8518578410148621,0.2784208655357361,0.1961053013801574,293.19549560546875,297.1499938964844,293.1499938964844,0.276402086019516,-5428.7392578125,304.1520080566406,0.9343184232711792,0.3633702397346496,0.3453977406024933,293.275390625,297.1499938964844,293.1499938964844,0.0064649903215467,-2298.620361328125,299.2782592773437,0.4687702059745788,0.050000000745058,0.234111413359642,291.14727783203125,291.1499938964844,261.6717834472656,260.0263366699219,279.8633117675781,293.2753601074219,291.1475830078125,1.0,0.2700921595096588,0.7910690307617188,0.7910690307617188,1.0,1.0,-1.158825159072876,0.4920542538166046,0.6667709350585938,0.2103643864393234,0.0,0.0,0.6007260680198669,58.67310333251953,37.0,4.472666263580322,-13175.7265625,203.9882202148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2065124511719,308.1639099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.583984375,18000.0,0.0,0.0,0.3011711835861206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6345736384391785,0.634580135345459,-6.514760116260732e-06,0.0,0.0003056504647247,0.0,0.0,46.7558822631836,0.0,0.0,0.0,0.4184115529060364,4.0,0.0,1.0
484740,293.1500244140625,297.1499938964844,293.1499938964844,0.0955610275268554,-2208.467529296875,304.1502990722656,0.7110612392425537,0.1544133126735687,0.1405473351478576,293.1998596191406,297.1499938964844,293.1499938964844,0.0040610842406749,-322.0602722167969,296.5621643066406,0.474257081747055,0.050000000745058,0.0492523461580276,293.2052917480469,297.1499938964844,293.1499938964844,0.1977640390396118,-3074.12060546875,304.156982421875,0.8585614562034607,0.2777238488197326,0.1955373585224151,293.1949462890625,297.1499938964844,293.1499938964844,0.2758305668830871,-5419.60400390625,304.1526794433594,0.943438708782196,0.3629002273082733,0.3448411226272583,293.2756042480469,297.1499938964844,293.1499938964844,0.0064265904948115,-2287.372802734375,299.2566223144531,0.474257081747055,0.050000000745058,0.2336319237947464,291.1488647460937,291.1499938964844,261.6612243652344,260.0170288085937,279.8600158691406,293.27557373046875,291.1492004394531,1.0,0.2664730846881866,0.7908992171287537,0.7908992171287537,1.0,1.0,-1.156686544418335,0.4911085069179535,0.6655780076980591,0.2097564041614532,0.0,0.0,0.6006410717964172,56.08248901367188,37.0,4.470949649810791,-13157.2470703125,198.18829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1929626464844,308.154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.650390625,18000.0,0.0,0.0,0.3012075424194336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6345850825309753,0.6345915794372559,-6.515767836390296e-06,0.0,0.0003056873683817,0.0,0.0,46.76285934448242,0.0,0.0,0.0,0.4184248149394989,4.0,0.0,1.0
484800,293.1497802734375,297.1499938964844,293.1499938964844,0.0954840257763862,-2207.00048828125,304.150390625,0.7188262939453125,0.1544635444879531,0.1404707729816436,293.2001342773437,297.1499938964844,293.1499938964844,0.0040433234535157,-320.68853759765625,296.5537109375,0.4804166257381439,0.050000000745058,0.0491332076489925,293.2051696777344,297.1499938964844,293.1499938964844,0.1970181614160537,-3064.858154296875,304.15704345703125,0.8673827648162842,0.2770483195781708,0.1949714422225952,293.1943054199219,297.1499938964844,293.1499938964844,0.2752589583396911,-5410.505859375,304.1532287597656,0.954720377922058,0.3624548614025116,0.3442911207675934,293.27569580078125,297.1499938964844,293.1499938964844,0.0063859075307846,-2275.375732421875,299.2352294921875,0.4804166257381439,0.050000000745058,0.2330667823553085,291.1505126953125,291.1499938964844,261.65069580078125,260.0077819824219,279.8567199707031,293.27569580078125,291.1508483886719,1.0,0.2622008621692657,0.7907294631004333,0.7907294631004333,1.0,1.0,-1.1544338464736938,0.4901114404201507,0.6643223762512207,0.2091239243745803,0.0,0.0,0.600443422794342,53.03324890136719,25.0,4.532276153564453,-13137.4990234375,191.4719696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1819763183594,308.1462097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.775390625,18000.0,0.0,0.0,0.3012425899505615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6343745589256287,0.6343810558319092,-6.515078439406352e-06,0.0,0.0003057229332625,0.0,0.0,46.73722457885742,0.0,0.0,0.0,0.418352723121643,4.0,0.0,1.0
484860,293.1494445800781,297.1499938964844,293.1499938964844,0.0954081118106842,-2205.5556640625,304.15045166015625,0.7279441356658936,0.1545309275388717,0.1403961032629013,293.2002868652344,297.1499938964844,293.1499938964844,0.0040245791897177,-319.2397766113281,296.5456237792969,0.4873248934745788,0.050000000745058,0.048999011516571,293.2049255371094,297.1499938964844,293.1499938964844,0.1962763369083404,-3055.642333984375,304.1571350097656,0.878585696220398,0.2763932645320892,0.1944091618061065,293.193603515625,297.1499938964844,293.1499938964844,0.2746891975402832,-5401.4697265625,304.1536865234375,0.9678099751472472,0.3620319366455078,0.3437485098838806,293.27569580078125,297.1499938964844,293.1499938964844,0.0063434480689466,-2262.7783203125,299.2141418457031,0.4873248934745788,0.050000000745058,0.2324302196502685,291.1521911621094,291.1499938964844,261.64019775390625,259.9985656738281,279.8534240722656,293.27569580078125,291.15252685546875,1.0,0.2573424577713012,0.7905746698379517,0.7905746698379517,1.0,1.0,-1.1520929336547852,0.4890758395195007,0.6630170941352844,0.2084756046533584,0.0,0.0,0.6001303791999817,49.60174179077149,25.0,4.588994026184082,-13116.6767578125,184.00428771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1736755371094,308.13897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.998046875,18000.0,0.0,0.0,0.3012703657150268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6339319944381714,0.6339385509490967,-6.51262507744832e-06,0.0,0.0003057511057704,0.0,0.0,46.67759704589844,0.0,0.0,0.0,0.4181917607784271,4.0,0.0,1.0
484920,293.1490478515625,297.1499938964844,293.1499938964844,0.0953347459435463,-2204.16015625,304.1505126953125,0.7388683557510376,0.1546135991811752,0.1403246372938156,293.2003173828125,297.1499938964844,293.1499938964844,0.0040051406249403,-317.73651123046875,296.537841796875,0.4953357577323913,0.050000000745058,0.0488530397415161,293.2046203613281,297.1499938964844,293.1499938964844,0.1955408453941345,-3046.501708984375,304.1571655273437,0.8924627900123596,0.2757570743560791,0.1938517242670059,293.1928405761719,297.1499938964844,293.1499938964844,0.2741237878799438,-5392.52880859375,304.1540222167969,0.9821210503578186,0.3616290986537933,0.3432138860225677,293.2756042480469,297.1499938964844,293.1499938964844,0.0062997285276651,-2249.73876953125,299.1932373046875,0.4953357577323913,0.050000000745058,0.2317377924919128,291.1538391113281,291.1499938964844,261.6297302246094,259.9894104003906,279.85015869140625,293.2756042480469,291.1541748046875,1.0,0.2519762516021728,0.7904199361801147,0.7904199361801147,1.0,1.0,-1.1496899127960205,0.4880116879940033,0.6616782546043396,0.2078168839216232,0.0,0.0,0.5997077822685242,45.87131118774414,25.0,4.593040943145752,-13094.990234375,175.9625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1680603027344,308.1329040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.20703125,18000.0,0.0,0.0,0.3012846112251282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6332616209983826,0.6332681179046631,-6.508418209705269e-06,0.0,0.0003057655703742,0.0,0.0,46.58454132080078,0.0,0.0,0.0,0.4179435968399048,4.0,0.0,1.0
484980,293.1486511230469,297.1499938964844,293.1499938964844,0.0952974036335945,-2203.448486328125,304.1504821777344,0.7485439777374268,0.1547045558691024,0.1402954459190368,293.2002258300781,297.1499938964844,293.1499938964844,0.0039886962622404,-316.4642333984375,296.5302429199219,0.5023350119590759,0.050000000745058,0.0487393736839294,293.20428466796875,297.1499938964844,293.1499938964844,0.1948514580726623,-3037.947021484375,304.1571044921875,0.9044671654701232,0.2751340568065643,0.1933299452066421,293.19207763671875,297.1499938964844,293.1499938964844,0.2736059427261352,-5384.3828125,304.1542358398437,0.99297434091568,0.361240953207016,0.342728704214096,293.27545166015625,297.1499938964844,293.1499938964844,0.0062612914480268,-2238.287353515625,299.1724853515625,0.5023350119590759,0.050000000745058,0.2311986088752746,291.15533447265625,291.1499938964844,261.6192932128906,259.9803161621094,279.8467102050781,293.2754821777344,291.15557861328125,1.0,0.2479675263166427,0.7902651429176331,0.7902651429176331,1.0,1.0,-1.1476621627807615,0.4871129989624023,0.6605491638183594,0.2072537094354629,0.0,0.0,0.5991984605789185,42.96419906616211,25.0,3.997116804122925,-13075.384765625,169.6722869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650085449219,308.1270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.1328125,18000.0,0.0,0.0,0.3012824058532715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6323766112327576,0.6323831081390381,-6.502504675154341e-06,0.0,0.0003057633293792,0.0,0.0,46.45981216430664,0.0,0.0,0.0,0.4176135063171386,4.0,0.0,1.0
485040,293.1482849121094,297.1499938964844,293.1499938964844,0.0952861309051513,-2203.23291015625,304.1504211425781,0.7569802403450012,0.154797226190567,0.1402935981750488,293.20001220703125,297.1499938964844,293.1499938964844,0.0039748675189912,-315.3968811035156,296.522705078125,0.5084460377693176,0.050000000745058,0.0486512742936611,293.20391845703125,297.1499938964844,293.1499938964844,0.1942007690668106,-3029.882080078125,304.1570129394531,0.9152355194091796,0.2745196223258972,0.1928336322307586,293.19091796875,297.1499938964844,293.1499938964844,0.2718313932418823,-5353.82470703125,304.15679931640625,0.9990000128746032,0.360931932926178,0.3405926823616028,293.2752380371094,297.1499938964844,293.1499938964844,0.0062272516079247,-2228.179931640625,299.1517028808594,0.5084460377693176,0.050000000745058,0.2307807058095932,291.1563720703125,291.1499938964844,261.60888671875,259.97125244140625,279.84405517578125,293.2752685546875,291.1566162109375,1.0,0.2444322109222412,0.7901104092597961,0.7901104092597961,1.0,1.0,-1.1442062854766846,0.4855668544769287,0.6586394906044006,0.2063856720924377,0.0,0.0,0.5986737012863159,40.68608474731445,25.0,4.022043228149414,-13046.615234375,164.167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1643981933594,308.1255798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.533203125,18000.0,0.0,0.0,0.3012593984603882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6313771605491638,0.6313836574554443,-6.495377419923898e-06,0.0,0.0003057399881072,0.0,0.0,46.31661987304688,0.0,0.0,0.0,0.4172381162643432,4.0,0.0,1.0
