time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
485100,293.1478881835937,297.1499938964844,293.1499938964844,0.095257319509983,-2202.592529296875,304.150390625,0.7626879811286926,0.1548951119184494,0.1403295695781707,293.1996765136719,297.1499938964844,293.1499938964844,0.0039643035270273,-314.5087585449219,296.5184936523437,0.512570858001709,0.050000000745058,0.048597227782011,293.2034912109375,297.1499938964844,293.1499938964844,0.1934919506311416,-3020.981201171875,304.1570129394531,0.9223811030387878,0.273917406797409,0.1923716962337494,293.1852111816406,297.1499938964844,293.1499938964844,0.264434665441513,-5235.857421875,304.1689453125,0.9990000128746032,0.3615255355834961,0.3330938220024109,293.27490234375,297.1499938964844,293.1499938964844,0.0061977840960025,-2218.9697265625,299.1331787109375,0.512570858001709,0.050000000745058,0.230524331331253,291.1623840332031,291.1499938964844,261.5985107421875,259.9622802734375,279.8443603515625,293.27496337890625,291.16510009765625,1.0,0.2411631941795349,0.7899556756019592,0.7899556756019592,1.0,1.0,-1.1340140104293823,0.4810671210289001,0.6529468894004822,0.2037978172302246,0.0,0.0,0.5973033308982849,39.176979064941406,25.0,17.93381690979004,-12972.26171875,158.34278869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1710205078125,308.1409606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18027.48828125,18000.0,0.0,0.0,0.3011595010757446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6299084424972534,0.6299149394035339,-6.486379334091907e-06,0.0,0.0003056386194657,0.0,0.0,46.11510848999024,0.0,0.0,0.0,0.4166682958602905,4.0,0.0,1.0
485160,293.1475830078125,297.1499938964844,293.1499938964844,0.0951625853776931,-2200.593994140625,304.1504821777344,0.7681365609169006,0.1549816280603408,0.1403657644987106,293.1993103027344,297.1499938964844,293.1499938964844,0.0039521404542028,-313.4056396484375,296.5196533203125,0.5165398716926575,0.050000000745058,0.0485488772392272,293.2031555175781,297.1499938964844,293.1499938964844,0.1926537156105041,-3010.32080078125,304.1572570800781,0.9291354417800904,0.2733089029788971,0.1919141709804535,293.1747131347656,297.1499938964844,293.1499938964844,0.2575168907642364,-5123.97607421875,304.17803955078125,0.9990000128746032,0.3631406724452972,0.3261334598064422,293.2745361328125,297.1499938964844,293.1499938964844,0.0061663328669965,-2208.520751953125,299.1183776855469,0.5165398716926575,0.050000000745058,0.2302949726581573,291.17730712890625,291.1499938964844,261.5881652832031,259.953369140625,279.8439636230469,293.27459716796875,291.1805419921875,1.0,0.2382045686244964,0.7898324728012085,0.7898324728012085,1.0,1.0,-1.124820113182068,0.4770199954509735,0.647800087928772,0.201456606388092,0.0,0.0,0.5940005779266357,37.8264274597168,25.0,29.28612327575684,-12889.484375,153.1490020751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866760253906,308.145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.861328125,18000.0,0.0,0.0,0.3009463250637054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6257997751235962,0.6258062720298767,-6.464180387411034e-06,0.0,0.0003054222615901,0.0,0.0,45.57110595703125,0.0,0.0,0.0,0.4151457846164703,4.0,0.0,1.0
485220,293.1473083496094,297.1499938964844,293.1499938964844,0.0950891897082328,-2199.04248046875,304.1505432128906,0.7732782363891602,0.1550647020339965,0.1404008269309997,293.19891357421875,297.1499938964844,293.1499938964844,0.003940250724554,-312.3568115234375,296.5198059082031,0.5203174948692322,0.050000000745058,0.0485058389604091,293.20281982421875,297.1499938964844,293.1499938964844,0.1918646246194839,-3000.326904296875,304.1573791503906,0.9353655576705932,0.272700548171997,0.1914587318897247,293.161376953125,297.1499938964844,293.1499938964844,0.2512130439281463,-5022.22900390625,304.1843566894531,0.9990000128746032,0.365444004535675,0.3198100626468658,293.2740173339844,297.1499938964844,293.1499938964844,0.0061365189030766,-2198.771484375,299.1031799316406,0.5203174948692322,0.050000000745058,0.2300908118486404,291.1902160644531,291.1499938964844,261.577880859375,259.94451904296875,279.8431091308594,293.27410888671875,291.1923217773437,1.0,0.235519602894783,0.7897092700004578,0.7897092700004578,1.0,1.0,-1.116428256034851,0.4733291268348694,0.6430990695953369,0.1993245482444763,0.0,0.0,0.59000164270401,36.622318267822266,25.0,29.180450439453125,-12797.9833984375,148.5279083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21160888671875,308.1396179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18109.40625,18000.0,0.0,0.0,0.3005999028682709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6190515160560608,0.6190578937530518,-6.422562819352606e-06,0.0,0.0003050706873182,0.0,0.0,44.65724182128906,0.0,0.0,0.0,0.4126935005187988,4.0,0.0,1.0
485280,293.1470642089844,297.1499938964844,293.1499938964844,0.0950604751706123,-2198.408447265625,304.1504821777344,0.7781232595443726,0.1551501303911209,0.1404397934675216,293.1984558105469,297.1499938964844,293.1499938964844,0.0039298515766859,-311.4809875488281,296.5171203613281,0.5239002704620361,0.050000000745058,0.048467431217432,293.2024841308594,297.1499938964844,293.1499938964844,0.191167801618576,-2991.57373046875,304.1573181152344,0.941058337688446,0.2720977962017059,0.1910086721181869,293.1465759277344,297.1499938964844,293.1499938964844,0.2455292642116546,-4930.6669921875,304.1884155273437,0.9990000128746032,0.3682062923908233,0.3140596449375152,293.2733764648437,297.1499938964844,293.1499938964844,0.006109572481364,-2190.264892578125,299.0865173339844,0.5239002704620361,0.050000000745058,0.2299086302518844,291.19793701171875,291.1499938964844,261.5676574707031,259.93572998046875,279.84185791015625,293.2734680175781,291.1990966796875,1.0,0.233080968260765,0.7895861268043518,0.7895861268043518,1.0,1.0,-1.10876727104187,0.4699617624282837,0.6388055086135864,0.1973826438188552,0.0,0.0,0.5860082507133484,35.546260833740234,28.0,23.21893310546875,-12708.25390625,144.4064483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2453918457031,308.13348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18130.21484375,18000.0,0.0,0.0,0.3001064956188202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6113829612731934,0.6113893389701843,-6.369970833475236e-06,0.0,0.0003045699559152,0.0,0.0,43.603023529052734,0.0,0.0,0.0,0.409873753786087,4.0,0.0,1.0
485340,293.14678955078125,297.1499938964844,293.1499938964844,0.0950720459222793,-2198.5859375,304.150390625,0.781841516494751,0.155238002538681,0.1404912620782852,293.19793701171875,297.1499938964844,293.1499938964844,0.0039212210103869,-310.7828369140625,296.512451171875,0.5266397595405579,0.050000000745058,0.0484395064413547,293.2021484375,297.1499938964844,293.1499938964844,0.1905475854873657,-2983.8388671875,304.1571044921875,0.9451047778129578,0.2715007364749908,0.1905705630779266,293.1316223144531,297.1499938964844,293.1499938964844,0.2412836998701095,-4862.8056640625,304.1891174316406,0.9990000128746032,0.3711840808391571,0.3098107576370239,293.2725830078125,297.1499938964844,293.1499938964844,0.0060858540236949,-2183.00927734375,299.06884765625,0.5266397595405579,0.050000000745058,0.2297761589288711,291.2018737792969,291.1499938964844,261.5574645996094,259.9270324707031,279.8397216796875,293.272705078125,291.2022399902344,1.0,0.2313518822193145,0.7894629240036011,0.7894629240036011,1.0,1.0,-1.1030089855194092,0.4674338400363922,0.6355751156806946,0.1959106773138046,0.0,0.0,0.5821375846862793,34.76144790649414,28.0,15.05116367340088,-12633.3310546875,141.38687133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2858581542969,308.1289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18136.076171875,18000.0,0.0,0.0,0.2994711399078369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.603655993938446,0.6036623120307922,-6.314284291875083e-06,0.0,0.0003039251314476,0.0,0.0,42.54135513305664,0.0,0.0,0.0,0.4070014953613281,4.0,0.0,1.0
485400,293.14654541015625,297.1499938964844,293.1499938964844,0.0951257795095443,-2199.615234375,304.15020751953125,0.7845871448516846,0.1553293913602829,0.1405529081821441,293.19732666015625,297.1499938964844,293.1499938964844,0.0039141750894486,-310.2530212402344,296.5057067871094,0.5286396145820618,0.050000000745058,0.0484198480844497,293.2017822265625,297.1499938964844,293.1499938964844,0.190009206533432,-2977.19287109375,304.15679931640625,0.94778573513031,0.2709107100963592,0.1901426911354065,293.117919921875,297.1499938964844,293.1499938964844,0.2382508963346481,-4814.8671875,304.1874694824219,0.9990000128746032,0.3741086423397064,0.3067841827869415,293.2716979980469,297.1499938964844,293.1499938964844,0.0060650766827166,-2176.953369140625,299.0500183105469,0.5286396145820618,0.050000000745058,0.22968290746212,291.2017517089844,291.1499938964844,261.5473327636719,259.9184265136719,279.8369445800781,293.2718200683594,291.2012023925781,1.0,0.2300927639007568,0.7893397808074951,0.7893397808074951,1.0,1.0,-1.0988000631332395,0.4655822217464447,0.6332178115844727,0.194837212562561,0.0,0.0,0.5786766409873962,34.20722198486328,31.0,5.2070088386535645,-12572.8818359375,139.233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302001953125,308.1277160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18131.484375,18000.0,0.0,0.0,0.2987123131752014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.59629225730896,0.5962985157966614,-6.259588644752512e-06,0.0,0.0003031550149898,0.0,0.0,41.53536987304688,0.0,0.0,0.0,0.4042581915855407,4.0,0.0,1.0
485460,293.1462707519531,297.1499938964844,293.1499938964844,0.0952142849564552,-2201.341796875,304.1500244140625,0.7864724397659302,0.1554246097803115,0.1406245529651641,293.1966552734375,297.1499938964844,293.1499938964844,0.0039086239412426,-309.8739624023437,296.49725341796875,0.5299750566482544,0.050000000745058,0.0484070405364036,293.201416015625,297.1499938964844,293.1499938964844,0.189537763595581,-2971.43017578125,304.1564025878906,0.9492993950843812,0.2703281939029693,0.1897251009941101,293.1060791015625,297.1499938964844,293.1499938964844,0.236249178647995,-4783.857421875,304.1842956542969,0.9990000128746032,0.3768403232097626,0.3047965168952942,293.2707214355469,297.1499938964844,293.1499938964844,0.0060466835275292,-2171.858154296875,299.0302429199219,0.5299750566482544,0.050000000745058,0.2296221703290939,291.1982421875,291.1499938964844,261.53729248046875,259.9098815917969,279.8334655761719,293.2708435058594,291.1971435546875,1.0,0.2292645275592804,0.7892759442329407,0.7892759442329407,1.0,1.0,-1.095909833908081,0.4643128514289856,0.6315969228744507,0.1941036432981491,0.0,0.0,0.5757997035980225,33.844383239746094,31.0,-3.5602943897247314,-12528.31640625,137.79660034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3759460449219,308.1315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18117.650390625,18000.0,0.0,0.0,0.2978482544422149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5898576378822327,0.5898638367652893,-6.2101121329760645e-06,0.0,0.0003022780874744,0.0,0.0,40.65907287597656,0.0,0.0,0.0,0.4018471539020538,4.0,0.0,1.0
485520,293.1460266113281,297.1499938964844,293.1499938964844,0.0953261032700538,-2203.5302734375,304.1498107910156,0.7875534296035767,0.1555226296186447,0.1407049298286438,293.1958923339844,297.1499938964844,293.1499938964844,0.0039042620919644,-309.6074523925781,296.4879455566406,0.5306847095489502,0.050000000745058,0.0484003387391567,293.2010192871094,297.1499938964844,293.1499938964844,0.1891108602285385,-2966.24658203125,304.1560363769531,0.9497494101524352,0.2697523534297943,0.1893168687820434,293.096435546875,297.1499938964844,293.1499938964844,0.2351686656475067,-4767.93994140625,304.1800231933594,0.9990000128746032,0.3792953491210937,0.3037507236003876,293.26971435546875,297.1499938964844,293.1499938964844,0.0060300691984593,-2167.442626953125,299.0098876953125,0.5306847095489502,0.050000000745058,0.2295903712511062,291.1927185058594,291.1499938964844,261.5272827148437,259.9014587402344,279.8295593261719,293.26983642578125,291.1912841796875,1.0,0.2288257628679275,0.7892121076583862,0.7892121076583862,1.0,1.0,-1.0942139625549316,0.4635651409626007,0.6306488513946533,0.1936724931001663,0.0,0.0,0.573498547077179,33.652099609375,34.0,-10.357271194458008,-12499.1259765625,136.99493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42071533203125,308.14019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18099.603515625,18000.0,0.0,0.0,0.296903908252716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.584513247013092,0.5845193862915039,-6.167918400024064e-06,0.0,0.0003013197274412,0.0,0.0,39.93385696411133,0.0,0.0,0.0,0.3998328745365143,4.0,0.0,1.0
485580,293.1457824707031,297.1499938964844,293.1499938964844,0.0954539850354194,-2206.033203125,304.14959716796875,0.7878785133361816,0.1556219905614853,0.1407925337553024,293.195068359375,297.1499938964844,293.1499938964844,0.0039008567109704,-309.4271850585937,296.4782409667969,0.5308050513267517,0.050000000745058,0.0483992137014865,293.2006225585937,297.1499938964844,293.1499938964844,0.1887149512767791,-2961.458984375,304.1556396484375,0.949211835861206,0.2691819667816162,0.1889170557260513,293.0890808105469,297.1499938964844,293.1499938964844,0.2349325716495514,-4765.8212890625,304.17498779296875,0.9990000128746032,0.3814174234867096,0.3035741150379181,293.2687072753906,297.1499938964844,293.1499938964844,0.0060147256590425,-2163.498046875,298.9891357421875,0.5308050513267517,0.050000000745058,0.2295850366353988,291.1859741210937,291.1499938964844,261.517333984375,259.8930969238281,279.8252868652344,293.26885986328125,291.1843566894531,1.0,0.2287455946207046,0.7891483306884766,0.7891483306884766,1.0,1.0,-1.0936187505722046,0.4632973074913025,0.6303213834762573,0.1935193836688995,0.0,0.0,0.5717726945877075,33.61568832397461,34.0,-15.192883491516112,-12484.2919921875,136.77195739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46240234375,308.1524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.12109375,18000.0,0.0,0.0,0.2959028780460357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5802934765815735,0.5802996158599854,-6.133664555818541e-06,0.0,0.0003003038000315,0.0,0.0,39.36177062988281,0.0,0.0,0.0,0.3982328772544861,4.0,0.0,1.0
485640,293.1455383300781,297.1499938964844,293.1499938964844,0.095592014491558,-2208.73193359375,304.1494140625,0.7875224947929382,0.1557210236787796,0.1408852636814117,293.1941833496094,297.1499938964844,293.1499938964844,0.0038982492405921,-309.3152770996094,296.4684143066406,0.5303962826728821,0.050000000745058,0.0484030656516552,293.20025634765625,297.1499938964844,293.1499938964844,0.1883396357297897,-2956.9287109375,304.1553039550781,0.9477832317352296,0.2686156034469604,0.1885241121053695,293.0840759277344,297.1499938964844,293.1499938964844,0.2354511618614196,-4775.98388671875,304.16949462890625,0.9990000128746032,0.3831733167171478,0.3041749000549316,293.2677917480469,297.1499938964844,293.1499938964844,0.0060003269463777,-2159.88720703125,298.96807861328125,0.5303962826728821,0.050000000745058,0.2296033054590225,291.1785583496094,291.1499938964844,261.5074768066406,259.8848571777344,279.8207092285156,293.2679138183594,291.17681884765625,1.0,0.2289857864379882,0.7890844941139221,0.7890844941139221,1.0,1.0,-1.0940053462982178,0.4634574949741363,0.630547821521759,0.1936142444610595,0.0,0.0,0.570611834526062,33.718406677246094,37.0,-18.44750595092773,-12482.2587890625,137.0640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4991760253906,308.1669006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18060.451171875,18000.0,0.0,0.0,0.2948731184005737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5771807432174683,0.5771868824958801,-6.107337867433671e-06,0.0,0.0002992587396875,0.0,0.0,38.93735122680664,0.0,0.0,0.0,0.397041916847229,4.0,0.0,1.0
485700,293.14532470703125,297.1499938964844,293.1499938964844,0.0957364439964294,-2211.551513671875,304.1492614746094,0.7865391969680786,0.1558181792497635,0.1409814804792404,293.1932373046875,297.1499938964844,293.1499938964844,0.0038963190745562,-309.2592163085937,296.4586486816406,0.5295042395591736,0.050000000745058,0.0484115481376647,293.19989013671875,297.1499938964844,293.1499938964844,0.1879787147045135,-2952.57373046875,304.1549987792969,0.9455235004425048,0.2680520117282867,0.188137024641037,293.0813903808594,297.1499938964844,293.1499938964844,0.2366691529750824,-4797.4736328125,304.1637268066406,0.9990000128746032,0.3845392763614654,0.3054943680763244,293.2669982910156,297.1499938964844,293.1499938964844,0.005986557342112,-2156.494140625,298.9467468261719,0.5295042395591736,0.050000000745058,0.2296435385942459,291.17071533203125,291.1499938964844,261.4976806640625,259.876708984375,279.81591796875,293.26708984375,291.1689453125,1.0,0.2295222282409668,0.7890206575393677,0.7890206575393677,1.0,1.0,-1.0952976942062378,0.4640125930309295,0.6312851309776306,0.1939378529787063,0.0,0.0,0.5700144171714783,33.9504280090332,37.0,-20.42271041870117,-12492.01953125,137.8343048095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5295715332031,308.182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.0234375,18000.0,0.0,0.0,0.2938390076160431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5751727223396301,0.5751788020133972,-6.088893314881716e-06,0.0,0.0002982092555612,0.0,0.0,38.65737533569336,0.0,0.0,0.0,0.3962576985359192,4.0,0.0,1.0
485760,293.1451416015625,297.1499938964844,293.1499938964844,0.0958835035562515,-2214.418212890625,304.1491394042969,0.7850037813186646,0.1559120565652847,0.141079306602478,293.1922607421875,297.1499938964844,293.1499938964844,0.0038949723821133,-309.2488098144531,296.4490661621094,0.5281923413276672,0.050000000745058,0.0484242178499698,293.19952392578125,297.1499938964844,293.1499938964844,0.1876259595155716,-2948.3125,304.1547241210937,0.942516028881073,0.2674899697303772,0.1877544522285461,293.0809020996094,297.1499938964844,293.1499938964844,0.2385145872831344,-4829.05419921875,304.15789794921875,0.9990000128746032,0.3855066299438476,0.307455837726593,293.26629638671875,297.1499938964844,293.1499938964844,0.0059732240624725,-2153.2392578125,298.9251403808594,0.5281923413276672,0.050000000745058,0.2297036498785019,291.16278076171875,291.1499938964844,261.48797607421875,259.86865234375,279.81109619140625,293.2663879394531,291.1610412597656,1.0,0.2303236871957779,0.7888918519020081,0.7888918519020081,1.0,1.0,-1.0973970890045166,0.4649131000041961,0.632483959197998,0.1944587975740432,0.0,0.0,0.5699566006660461,34.299400329589844,40.0,-21.41388320922852,-12512.119140625,139.03672790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5523986816406,308.1976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.1015625,18000.0,0.0,0.0,0.2928275465965271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5742295980453491,0.5742356777191162,-6.078031674405793e-06,0.0,0.0002971827343571,0.0,0.0,38.514835357666016,0.0,0.0,0.0,0.395864725112915,4.0,0.0,1.0
485820,293.14501953125,297.1499938964844,293.1499938964844,0.0960305035114288,-2217.278564453125,304.1490173339844,0.7829760909080505,0.1560014188289642,0.1411773562431335,293.1912536621094,297.1499938964844,293.1499938964844,0.0038941239472478,-309.2755126953125,296.43975830078125,0.5265129208564758,0.050000000745058,0.0484408102929592,293.1991882324219,297.1499938964844,293.1499938964844,0.1872771978378296,-2944.08984375,304.1545104980469,0.9388253688812256,0.2669284343719482,0.1873755306005478,293.08251953125,297.1499938964844,293.1499938964844,0.2409379035234451,-4869.85205078125,304.1520690917969,0.9990000128746032,0.3860644698143005,0.3100049197673797,293.2657775878906,297.1499938964844,293.1499938964844,0.005960130598396,-2150.05029296875,298.9032592773437,0.5265129208564758,0.050000000745058,0.2297823429107666,291.1549377441406,291.1499938964844,261.4783630371094,259.8607177734375,279.80615234375,293.2658386230469,291.1532287597656,1.0,0.2313683927059173,0.7887630462646484,0.7887630462646484,1.0,1.0,-1.1002334356307983,0.4661349654197693,0.6340984106063843,0.1951657086610794,0.0,0.0,0.5704200863838196,34.757476806640625,40.0,-21.705114364624023,-12541.537109375,140.64273071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5666809082031,308.2115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.908203125,18000.0,0.0,0.0,0.2918643355369568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5743216872215271,0.5743277668952942,-6.074559223634424e-06,0.0,0.0002962051948998,0.0,0.0,38.50514602661133,0.0,0.0,0.0,0.3958522081375122,4.0,0.0,1.0
485880,293.1448974609375,297.1499938964844,293.1499938964844,0.096175879240036,-2220.103271484375,304.14892578125,0.7805340886116028,0.1560854762792587,0.1412743479013443,293.19024658203125,297.1499938964844,293.1499938964844,0.0038937043864279,-309.3334350585937,296.4307556152344,0.5245317816734314,0.050000000745058,0.0484609343111515,293.1988830566406,297.1499938964844,293.1499938964844,0.1869300752878189,-2939.877197265625,304.1543273925781,0.9345458149909972,0.2663666605949402,0.1869992464780807,293.0860900878906,297.1499938964844,293.1499938964844,0.2438742071390152,-4918.75048828125,304.1463623046875,0.9990000128746032,0.386219710111618,0.3130694031715393,293.2654113769531,297.1499938964844,293.1499938964844,0.005947156343609,-2146.8857421875,298.88104248046875,0.5245317816734314,0.050000000745058,0.2298777997493744,291.147216796875,291.1499938964844,261.46881103515625,259.8528747558594,279.80108642578125,293.26544189453125,291.1455383300781,1.0,0.2326273620128631,0.7886342406272888,0.7886342406272888,1.0,1.0,-1.1037147045135498,0.4676388204097748,0.6360758543014526,0.1960361003875732,0.0,0.0,0.5713768601417542,35.31382751464844,43.0,-21.609619140625,-12578.9423828125,142.61302185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5718688964844,308.22320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.38671875,18000.0,0.0,0.0,0.2909729480743408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5753844380378723,0.5753905177116394,-6.078016212995863e-06,0.0,0.0002953005605377,0.0,0.0,38.619964599609375,0.0,0.0,0.0,0.3961971998214721,4.0,0.0,1.0
485940,293.14483642578125,297.1499938964844,293.1499938964844,0.0963186919689178,-2222.875,304.1488647460937,0.7777311205863953,0.1561635285615921,0.1413694471120834,293.189208984375,297.1499938964844,293.1499938964844,0.0038936794735491,-309.4197692871094,296.42205810546875,0.522295355796814,0.050000000745058,0.0484844148159027,293.1985778808594,297.1499938964844,293.1499938964844,0.1865834593772888,-2935.660888671875,304.1541748046875,0.9297498464584352,0.2658039331436157,0.1866250485181808,293.0915222167969,297.1499938964844,293.1499938964844,0.2472883909940719,-4975.1123046875,304.14080810546875,0.9990000128746032,0.385965347290039,0.3166075646877289,293.26519775390625,297.1499938964844,293.1499938964844,0.0059342179447412,-2143.719482421875,298.8584899902344,0.522295355796814,0.050000000745058,0.2299891859292984,291.1396789550781,291.1499938964844,261.4593505859375,259.8451538085937,279.7958984375,293.2652282714844,291.1380615234375,1.0,0.234084278345108,0.7885053753852844,0.7885053753852844,1.0,1.0,-1.1077879667282104,0.4694019258022308,0.6383860111236572,0.1970568746328354,0.0,0.0,0.5728238821029663,35.96330261230469,43.0,-21.27178955078125,-12623.6240234375,144.92970275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5675048828125,308.23193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17969.357421875,18000.0,0.0,0.0,0.2901761531829834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5774102210998535,0.5774163007736206,-6.088345799071249e-06,0.0,0.0002944919106084,0.0,0.0,38.858985900878906,0.0,0.0,0.0,0.3968977034091949,4.0,0.0,1.0
486000,293.1448059082031,297.1499938964844,293.1499938964844,0.0964580625295639,-2225.5771484375,304.1488342285156,0.7746360301971436,0.1562352776527404,0.1414619237184524,293.1882019042969,297.1499938964844,293.1499938964844,0.0038940070662647,-309.5309753417969,296.41363525390625,0.5198608040809631,0.050000000745058,0.0485109575092792,293.1983337402344,297.1499938964844,293.1499938964844,0.1862359493970871,-2931.42333984375,304.154052734375,0.9245456457138062,0.2652398943901062,0.1862522810697555,293.0986328125,297.1499938964844,293.1499938964844,0.2511274218559265,-5038.0166015625,304.135498046875,0.9990000128746032,0.3853088617324829,0.3205600380897522,293.2651672363281,297.1499938964844,293.1499938964844,0.0059212418273091,-2140.525634765625,298.8355712890625,0.5198608040809631,0.050000000745058,0.2301150858402252,291.13232421875,291.1499938964844,261.45001220703125,259.8375549316406,279.7906494140625,293.2651672363281,291.1307678222656,1.0,0.2357155084609985,0.7883765697479248,0.7883765697479248,1.0,1.0,-1.1123781204223633,0.4713919460773468,0.6409862041473389,0.1982095092535019,0.0,0.0,0.5747385621070862,36.69750213623047,46.0,-20.78965187072754,-12674.634765625,147.5630340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.553466796875,308.2372131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17952.6875,18000.0,0.0,0.0,0.2894948720932007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5803616046905518,0.5803676843643188,-6.105326065153349e-06,0.0,0.0002938004909083,0.0,0.0,39.21897888183594,0.0,0.0,0.0,0.3979415595531463,4.0,0.0,1.0
486060,293.1448059082031,297.1499938964844,293.1499938964844,0.0965933725237846,-2228.1982421875,304.1488037109375,0.7713013887405396,0.1563004702329635,0.1415513455867767,293.18719482421875,297.1499938964844,293.1499938964844,0.0038946538697928,-309.66424560546875,296.4054870605469,0.5172717571258545,0.050000000745058,0.0485403873026371,293.1980895996094,297.1499938964844,293.1499938964844,0.1858865469694137,-2927.15234375,304.1539306640625,0.9190386533737184,0.2646740972995758,0.1858805865049362,293.1073608398437,297.1499938964844,293.1499938964844,0.2553563117980957,-5106.83544921875,304.1304626464844,0.9990000128746032,0.3842490017414093,0.3248865008354187,293.26531982421875,297.1499938964844,293.1499938964844,0.0059081790968775,-2137.28759765625,298.812255859375,0.5172717571258545,0.050000000745058,0.2302546948194503,291.12518310546875,291.1499938964844,261.4407653808594,259.83013916015625,279.7854919433594,293.2652893066406,291.1236877441406,1.0,0.2375053018331527,0.7881942391395569,0.7881942391395569,1.0,1.0,-1.117434859275818,0.4735818207263946,0.6438530683517456,0.1994756758213043,0.0,0.0,0.5771089792251587,37.51145553588867,46.0,-20.186452865600582,-12731.2841796875,150.4962921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5297241210937,308.2387084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17936.3203125,18000.0,0.0,0.0,0.2889482676982879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5842255353927612,0.5842316150665283,-6.128950190031901e-06,0.0,0.0002932457718998,0.0,0.0,39.70069885253906,0.0,0.0,0.0,0.3993264436721802,4.0,0.0,1.0
486120,293.14483642578125,297.1499938964844,293.1499938964844,0.0967240110039711,-2230.726318359375,304.1487731933594,0.7677849531173706,0.1563591659069061,0.1416374146938324,293.1861877441406,297.1499938964844,293.1499938964844,0.0038955798372626,-309.8160705566406,296.39764404296875,0.5145741701126099,0.050000000745058,0.0485724732279777,293.1978759765625,297.1499938964844,293.1499938964844,0.1855340301990509,-2922.8330078125,304.15386962890625,0.9133639335632324,0.2641063034534454,0.1855095028877258,293.1175231933594,297.1499938964844,293.1499938964844,0.259931206703186,-5180.80517578125,304.1257019042969,0.9990000128746032,0.382791131734848,0.329538494348526,293.265625,297.1499938964844,293.1499938964844,0.0058949734084308,-2133.984130859375,298.7886047363281,0.5145741701126099,0.050000000745058,0.2304068952798843,291.1183166503906,291.1499938964844,261.4316711425781,259.8228759765625,279.7803039550781,293.2655639648437,291.1168518066406,1.0,0.2394343614578247,0.7880118489265442,0.7880118489265442,1.0,1.0,-1.122897386550903,0.4759506583213806,0.6469467878341675,0.2008449882268905,0.0,0.0,0.5799108147621155,38.39847946166992,34.0,-19.51231384277344,-12792.8681640625,153.7064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964904785156,308.23614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17920.271484375,18000.0,0.0,0.0,0.2885541319847107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5889684557914734,0.5889745950698853,-6.159110398584744e-06,0.0,0.000292845768854,0.0,0.0,40.30307388305664,0.0,0.0,0.0,0.4010433256626129,4.0,0.0,1.0
486180,293.14483642578125,297.1499938964844,293.1499938964844,0.0968099609017372,-2232.37451171875,304.1488342285156,0.7677979469299316,0.1564269363880157,0.1416936367750167,293.18511962890625,297.1499938964844,293.1499938964844,0.0038944208063185,-309.7777099609375,296.3912048339844,0.5145090818405151,0.050000000745058,0.0485732518136501,293.1976318359375,297.1499938964844,293.1499938964844,0.1851183772087097,-2917.65966796875,304.1539306640625,0.9125189185142516,0.263550728559494,0.1851181089878082,293.1271057128906,297.1499938964844,293.1499938964844,0.2603542804718017,-5186.07275390625,304.1294860839844,0.9990000128746032,0.381317526102066,0.3296525776386261,293.2659912109375,297.1499938964844,293.1499938964844,0.0058771567419171,-2129.007568359375,298.76544189453125,0.5145090818405151,0.050000000745058,0.2304106056690216,291.1133117675781,291.1499938964844,261.4227294921875,259.8158264160156,279.7778625488281,293.2659606933594,291.1133728027344,1.0,0.2390652447938919,0.7878294587135315,0.7878294587135315,1.0,1.0,-1.1226439476013184,0.4757901430130005,0.6468538045883179,0.2008443623781204,0.0,0.0,0.5828855633735657,38.41702651977539,34.0,-10.733275413513184,-12819.439453125,153.67002868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4562072753906,308.2435302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17906.26171875,18000.0,0.0,0.0,0.2883037626743316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5944961309432983,0.594502329826355,-6.195666628627805e-06,0.0,0.0002925916633103,0.0,0.0,41.01960372924805,0.0,0.0,0.0,0.4030568897724151,4.0,0.0,1.0
486240,293.144775390625,297.1499938964844,293.1499938964844,0.0967906340956687,-2231.873291015625,304.1490783691406,0.7704600095748901,0.1565054953098297,0.1417379975318908,293.18408203125,297.1499938964844,293.1499938964844,0.0038901548832654,-309.3673400878906,296.3915710449219,0.5164009928703308,0.050000000745058,0.0485505647957325,293.19732666015625,297.1499938964844,293.1499938964844,0.1845085471868515,-2909.833984375,304.1543273925781,0.9152300357818604,0.2630062699317932,0.1847186088562011,293.1322021484375,297.1499938964844,293.1499938964844,0.2573457062244415,-5135.31884765625,304.13873291015625,0.9990000128746032,0.3806046545505523,0.3263715803623199,293.2663879394531,297.1499938964844,293.1499938964844,0.0058533605188131,-2121.2470703125,298.7467956542969,0.5164009928703308,0.050000000745058,0.2303029745817184,291.119384765625,291.1499938964844,261.4139099121094,259.8089294433594,279.7772216796875,293.2663269042969,291.1219787597656,1.0,0.2374773770570755,0.7876471281051636,0.7876471281051636,1.0,1.0,-1.1181257963180542,0.4737695157527923,0.644356369972229,0.1997447609901428,0.0,0.0,0.5843898057937622,37.78256988525391,25.0,9.38068675994873,-12810.1083984375,151.20196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4153137207031,308.25146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17916.96875,18000.0,0.0,0.0,0.2881412506103515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5992901921272278,0.5992964506149292,-6.232841769815423e-06,0.0,0.0002924267319031,0.0,0.0,41.67692947387695,0.0,0.0,0.0,0.4048165380954742,4.0,0.0,1.0
486300,293.1446533203125,297.1499938964844,293.1499938964844,0.0967063307762146,-2230.048828125,304.1494140625,0.7745750546455383,0.1565914452075958,0.1417793929576873,293.1830444335937,297.1499938964844,293.1499938964844,0.0038829680997878,-308.6477966308594,296.3969421386719,0.519379734992981,0.050000000745058,0.0485163144767284,293.197021484375,297.1499938964844,293.1499938964844,0.1837754100561142,-2900.334228515625,304.1548767089844,0.9199201464653016,0.2624685168266296,0.1843166649341583,293.1319274902344,297.1499938964844,293.1499938964844,0.25250244140625,-5054.86328125,304.14959716796875,0.9990000128746032,0.3808745741844177,0.3213542103767395,293.2666931152344,297.1499938964844,293.1499938964844,0.0058255027979612,-2111.63330078125,298.7317199707031,0.519379734992981,0.050000000745058,0.2301405072212219,291.1337280273437,291.1499938964844,261.4052124023437,259.8022155761719,279.7774658203125,293.26666259765625,291.1371765136719,1.0,0.23525170981884,0.7874647378921509,0.7874647378921509,1.0,1.0,-1.1114357709884644,0.4708029329776764,0.6406328678131104,0.1980902701616287,0.0,0.0,0.5840596556663513,36.82593536376953,25.0,25.73814582824707,-12764.9111328125,147.54754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3782958984375,308.2453918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17958.763671875,18000.0,0.0,0.0,0.2880191504955292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6010894179344177,0.6010956764221191,-6.255409061850514e-06,0.0,0.0002923028368968,0.0,0.0,41.9721794128418,0.0,0.0,0.0,0.405556708574295,4.0,0.0,1.0
486360,293.14453125,297.1499938964844,293.1499938964844,0.0966114550828933,-2228.021240234375,304.1496887207031,0.7802650332450867,0.1566875129938125,0.1418177783489227,293.1820373535156,297.1499938964844,293.1499938964844,0.0038743990007787,-307.8127136230469,296.4032287597656,0.5235629677772522,0.050000000745058,0.0484709925949573,293.1966552734375,297.1499938964844,293.1499938964844,0.1830235719680786,-2890.593994140625,304.15533447265625,0.9267627000808716,0.2619396448135376,0.1839117109775543,293.12646484375,297.1499938964844,293.1499938964844,0.2459802329540252,-4947.10498046875,304.1615295410156,0.9990000128746032,0.3821724355220794,0.3145916163921356,293.266845703125,297.1499938964844,293.1499938964844,0.0057961074635386,-2101.4443359375,298.71759033203125,0.5235629677772522,0.050000000745058,0.2299255132675171,291.1493530273437,291.1499938964844,261.3966369628906,259.795654296875,279.7784423828125,293.266845703125,291.1527404785156,1.0,0.2322710454463958,0.7873116731643677,0.7873116731643677,1.0,1.0,-1.1025680303573608,0.4668875932693481,0.6356804966926575,0.1959026306867599,0.0,0.0,0.5825294852256775,35.560447692871094,28.0,34.53649139404297,-12686.9453125,142.7679901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34918212890625,308.22967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.412109375,18000.0,0.0,0.0,0.287884384393692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6000125408172607,0.6000187993049622,-6.2581038946518674e-06,0.0,0.0002921660488937,0.0,0.0,41.883445739746094,0.0,0.0,0.0,0.405267983675003,4.0,0.0,1.0
486420,293.1443786621094,297.1499938964844,293.1499938964844,0.0965461432933807,-2226.581298828125,304.1498718261719,0.7842322587966919,0.1567846983671188,0.1418771296739578,293.1810913085937,297.1499938964844,293.1499938964844,0.0038670024368911,-307.0872802734375,296.4088134765625,0.526461124420166,0.050000000745058,0.048441331833601,293.19635009765625,297.1499938964844,293.1499938964844,0.182314321398735,-2881.4345703125,304.1556701660156,0.9312178492546082,0.2614110112190246,0.1835222095251083,293.1174011230469,297.1499938964844,293.1499938964844,0.2414664924144745,-4873.07373046875,304.16754150390625,0.9990000128746032,0.3842521011829376,0.3100843727588653,293.266845703125,297.1499938964844,293.1499938964844,0.0057694157585501,-2092.22314453125,298.7033996582031,0.526461124420166,0.050000000745058,0.2297848165035247,291.16375732421875,291.1499938964844,261.38818359375,259.78924560546875,279.7779846191406,293.266845703125,291.16619873046875,1.0,0.2305594980716705,0.7871586680412292,0.7871586680412292,1.0,1.0,-1.0965534448623655,0.4642414450645447,0.6323119401931763,0.1943822652101516,0.0,0.0,0.5801550149917603,34.72898864746094,28.0,33.66341018676758,-12615.69921875,139.6155548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3292541503906,308.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18045.21875,18000.0,0.0,0.0,0.2877064943313598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5967899560928345,0.5967962145805359,-6.243685675144661e-06,0.0,0.0002919854887295,0.0,0.0,41.496883392333984,0.0,0.0,0.0,0.404171884059906,4.0,0.0,1.0
486480,293.14422607421875,297.1499938964844,293.1499938964844,0.0965551435947418,-2226.662841796875,304.1498718261719,0.7870034575462341,0.1568850725889206,0.1419466584920883,293.1801452636719,297.1499938964844,293.1499938964844,0.0038614142686128,-306.5930480957031,296.4100036621094,0.5284581184387207,0.050000000745058,0.0484216436743736,293.196044921875,297.1499938964844,293.1499938964844,0.1817407459020614,-2874.13671875,304.1556701660156,0.9340176582336426,0.2608856558799743,0.1831403523683548,293.1078491210937,297.1499938964844,293.1499938964844,0.2384540736675262,-4824.09228515625,304.1697998046875,0.9990000128746032,0.3865353167057037,0.307056576013565,293.2666320800781,297.1499938964844,293.1499938964844,0.005746629089117,-2084.822998046875,298.68658447265625,0.5284581184387207,0.050000000745058,0.2296914309263229,291.1705322265625,291.1499938964844,261.3798522949219,259.78302001953125,279.7767639160156,293.26666259765625,291.1710205078125,1.0,0.2293077111244201,0.787005603313446,0.787005603313446,1.0,1.0,-1.0924075841903689,0.4624052047729492,0.6300023794174194,0.1933543682098388,0.0,0.0,0.578055202960968,34.17593002319336,31.0,21.789098739624023,-12553.138671875,137.49745178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3159484863281,308.166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.091796875,18000.0,0.0,0.0,0.287495344877243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5925798416137695,0.5925860404968262,-6.217772352101747e-06,0.0,0.0002917712263297,0.0,0.0,40.9571533203125,0.0,0.0,0.0,0.402694821357727,4.0,0.0,1.0
486540,293.1440734863281,297.1499938964844,293.1499938964844,0.0966240614652633,-2227.960205078125,304.1497802734375,0.788906991481781,0.1569914817810058,0.1420273184776306,293.1791687011719,297.1499938964844,293.1499938964844,0.0038580112159252,-306.3359375,296.4075012207031,0.5297878980636597,0.050000000745058,0.0484088584780693,293.1957092285156,297.1499938964844,293.1499938964844,0.1812750399112701,-2868.3056640625,304.1554870605469,0.935624361038208,0.2603667378425598,0.1827673316001892,293.0990295410156,297.1499938964844,293.1499938964844,0.2365109026432037,-4792.978515625,304.1697082519531,0.9990000128746032,0.3888064920902252,0.3050737082958221,293.2662658691406,297.1499938964844,293.1499938964844,0.0057270126417279,-2078.86376953125,298.6674194335937,0.5297878980636597,0.050000000745058,0.2296307832002639,291.1706848144531,291.1499938964844,261.3716125488281,259.77691650390625,279.7749938964844,293.2663269042969,291.1702575683594,1.0,0.228489875793457,0.7868525385856628,0.7868525385856628,1.0,1.0,-1.0895875692367554,0.4611483812332153,0.6284391283988953,0.1926590204238891,0.0,0.0,0.5766394734382629,33.81532287597656,31.0,9.604208946228027,-12506.7939453125,136.09376525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078308105469,308.1389465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18060.634765625,18000.0,0.0,0.0,0.2872534990310669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5891109108924866,0.5891171097755432,-6.191872216732008e-06,0.0,0.0002915257937274,0.0,0.0,40.49135971069336,0.0,0.0,0.0,0.4014244675636291,4.0,0.0,1.0
486600,293.14385986328125,297.1499938964844,293.1499938964844,0.0967238992452621,-2229.87451171875,304.1496276855469,0.790015459060669,0.1571035087108612,0.142118901014328,293.1781616210937,297.1499938964844,293.1499938964844,0.0038560181856155,-306.2165832519531,296.4035339355469,0.5304993987083435,0.050000000745058,0.0484021231532096,293.19537353515625,297.1499938964844,293.1499938964844,0.1808619350194931,-2863.178466796875,304.1552429199219,0.9361500144004822,0.2598539590835571,0.1824030727148056,293.09149169921875,297.1499938964844,293.1499938964844,0.2354727536439895,-4776.89697265625,304.1679992675781,0.9990000128746032,0.3909294605255127,0.3040233850479126,293.26580810546875,297.1499938964844,293.1499938964844,0.0057096285745501,-2073.787841796875,298.6473999023437,0.5304993987083435,0.050000000745058,0.2295988202095031,291.16796875,291.1499938964844,261.36346435546875,259.7709655761719,279.7727355957031,293.265869140625,291.1671447753906,1.0,0.2280584871768951,0.7866994738578796,0.7866994738578796,1.0,1.0,-1.0879522562026978,0.4604087471961975,0.6275435090065002,0.1922604590654373,0.0,0.0,0.5757060050964355,33.62363052368164,34.0,0.278875321149826,-12476.6220703125,135.31500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30242919921875,308.118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.666015625,18000.0,0.0,0.0,0.286997526884079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5866064429283142,0.5866125822067261,-6.171058885229286e-06,0.0,0.0002912660129368,0.0,0.0,40.14580154418945,0.0,0.0,0.0,0.400473028421402,4.0,0.0,1.0
486660,293.1436767578125,297.1499938964844,293.1499938964844,0.0968446135520935,-2232.19970703125,304.14947509765625,0.7903753519058228,0.1572199463844299,0.1422203481197357,293.1770935058594,297.1499938964844,293.1499938964844,0.0038550028111785,-306.1891174316406,296.3989562988281,0.5306262969970703,0.050000000745058,0.0484009310603141,293.1950378417969,297.1499938964844,293.1499938964844,0.1804830580949783,-2858.501953125,304.15496826171875,0.935665249824524,0.2593463659286499,0.1820469200611114,293.085693359375,297.1499938964844,293.1499938964844,0.2352627515792846,-4774.5048828125,304.16510009765625,0.9990000128746032,0.3928126990795135,0.3038368225097656,293.2652587890625,297.1499938964844,293.1499938964844,0.0056936354376375,-2069.25244140625,298.6269836425781,0.5306262969970703,0.050000000745058,0.2295931726694107,291.1636962890625,291.1499938964844,261.3554077148437,259.7651062011719,279.76983642578125,293.2653503417969,291.1625671386719,1.0,0.2279843538999557,0.7866182923316956,0.7866182923316956,1.0,1.0,-1.087413668632507,0.4601547420024872,0.6272588968276978,0.1921437233686447,0.0,0.0,0.575215756893158,33.586891174316406,34.0,-6.558451175689697,-12460.826171875,135.10784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2980041503906,308.10430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.029296875,18000.0,0.0,0.0,0.2867413461208343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.58497554063797,0.5849817395210266,-6.156145900604315e-06,0.0,0.0002910059993155,0.0,0.0,39.914512634277344,0.0,0.0,0.0,0.3998359739780426,4.0,0.0,1.0
486720,293.1434631347656,297.1499938964844,293.1499938964844,0.0969816371798515,-2234.843994140625,304.1493225097656,0.7900567054748535,0.1573390513658523,0.1423296481370926,293.1759948730469,297.1499938964844,293.1499938964844,0.0038548244629055,-306.2386779785156,296.3939514160156,0.5302248001098633,0.050000000745058,0.048404723405838,293.1947021484375,297.1499938964844,293.1499938964844,0.1801310330629348,-2854.177001953125,304.1547241210937,0.9342668056488036,0.2588425874710083,0.1816975176334381,293.081787109375,297.1499938964844,293.1499938964844,0.2358030825853347,-4784.45068359375,304.161376953125,0.9990000128746032,0.3943945169448852,0.3044279217720032,293.26470947265625,297.1499938964844,293.1499938964844,0.0056787654757499,-2065.148193359375,298.6061706542969,0.5302248001098633,0.050000000745058,0.2296111583709716,291.15826416015625,291.1499938964844,261.3474426269531,259.7594299316406,279.7665710449219,293.2648010253906,291.15692138671875,1.0,0.2282315641641616,0.7865370512008667,0.7865370512008667,1.0,1.0,-1.087860345840454,0.4603309333324432,0.6275294423103333,0.1922740787267685,0.0,0.0,0.5752065181732178,33.68937683105469,37.0,-11.577073097229004,-12457.892578125,135.41310119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2929992675781,308.09375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.587890625,18000.0,0.0,0.0,0.2865004241466522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5842238664627075,0.5842300057411194,-6.147316526039504e-06,0.0,0.0002907614980358,0.0,0.0,39.79780578613281,0.0,0.0,0.0,0.3995225131511688,4.0,0.0,1.0
486780,293.1432800292969,297.1499938964844,293.1499938964844,0.0971305593848228,-2237.718994140625,304.149169921875,0.7891149520874023,0.1574591398239135,0.1424450725317001,293.1748962402344,297.1499938964844,293.1499938964844,0.0038554011844098,-306.3549194335937,296.38873291015625,0.5293418765068054,0.050000000745058,0.0484131351113319,293.1943664550781,297.1499938964844,293.1499938964844,0.179798886179924,-2850.108154296875,304.1544494628906,0.9320281744003296,0.2583414316177368,0.1813538372516632,293.07989501953125,297.1499938964844,293.1499938964844,0.2370376139879226,-4805.74169921875,304.15704345703125,0.9990000128746032,0.3956352174282074,0.3057359755039215,293.2641906738281,297.1499938964844,293.1499938964844,0.0056647039018571,-2061.351318359375,298.5849914550781,0.5293418765068054,0.050000000745058,0.22965107858181,291.1520080566406,291.1499938964844,261.3395690917969,259.7538146972656,279.76300048828125,293.2642822265625,291.1505432128906,1.0,0.2287751138210296,0.7864558696746826,0.7864558696746826,1.0,1.0,-1.0892138481140137,0.4609024822711944,0.628311276435852,0.192631334066391,0.0,0.0,0.5756972432136536,33.92088317871094,37.0,-14.935015678405762,-12467.197265625,136.1927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2861022949219,308.08660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25,18000.0,0.0,0.0,0.2862900197505951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5844143033027649,0.5844205021858215,-6.1449736676877365e-06,0.0,0.0002905479923356,0.0,0.0,39.80309677124024,0.0,0.0,0.0,0.3995543420314789,4.0,0.0,1.0
