time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486840,293.1430969238281,297.1499938964844,293.1499938964844,0.0972856059670448,-2240.709228515625,304.1490478515625,0.787626326084137,0.1575784534215927,0.1425644904375076,293.1737365722656,297.1499938964844,293.1499938964844,0.0038565979339182,-306.5219421386719,296.3835754394531,0.5280423164367676,0.050000000745058,0.0484257191419601,293.19403076171875,297.1499938964844,293.1499938964844,0.1794773191213607,-2846.169921875,304.1542358398437,0.9290517568588256,0.257841557264328,0.1810145080089569,293.0799560546875,297.1499938964844,293.1499938964844,0.2388903200626373,-4837.0498046875,304.15240478515625,0.9990000128746032,0.3965121209621429,0.3076819777488708,293.2637634277344,297.1499938964844,293.1499938964844,0.0056512202136218,-2057.753173828125,298.5635681152344,0.5280423164367676,0.050000000745058,0.2297107577323913,291.1454467773437,291.1499938964844,261.3317565917969,259.74835205078125,279.7592163085937,293.2638244628906,291.1439819335937,1.0,0.2295826822519302,0.7863746285438538,0.7863746285438538,1.0,1.0,-1.091371774673462,0.4618251323699951,0.6295466423034668,0.1931900680065155,0.0,0.0,0.5766580700874329,34.26863479614258,40.0,-16.873249053955078,-12487.4833984375,137.39974975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.276123046875,308.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.740234375,18000.0,0.0,0.0,0.286127358675003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5855398774147034,0.5855460166931152,-6.149236469354946e-06,0.0,0.0002903828863054,0.0,0.0,39.93038940429688,0.0,0.0,0.0,0.399929940700531,4.0,0.0,1.0
486900,293.1429443359375,297.1499938964844,293.1499938964844,0.097443126142025,-2243.741943359375,304.14892578125,0.7856492400169373,0.1576955169439315,0.1426862925291061,293.1725769042969,297.1499938964844,293.1499938964844,0.0038583078421652,-306.7284545898437,296.378662109375,0.5263777375221252,0.050000000745058,0.0484421961009502,293.1937561035156,297.1499938964844,293.1499938964844,0.1791607141494751,-2842.28662109375,304.154052734375,0.925421178340912,0.2573418915271759,0.1806786060333252,293.0819396972656,297.1499938964844,293.1499938964844,0.2413115054368972,-4877.48583984375,304.1475524902344,0.9990000128746032,0.3970085084438324,0.3102122843265533,293.2633972167969,297.1499938964844,293.1499938964844,0.0056380233727395,-2054.243408203125,298.5419006347656,0.5263777375221252,0.050000000745058,0.2297889292240142,291.13885498046875,291.1499938964844,261.3240051269531,259.74298095703125,279.75518798828125,293.2634582519531,291.1374206542969,1.0,0.2306326925754547,0.7862933874130249,0.7862933874130249,1.0,1.0,-1.0942648649215698,0.4630689620971679,0.6311959624290466,0.1939330995082855,0.0,0.0,0.5780618190765381,34.724876403808594,40.0,-17.719308853149414,-12517.62109375,139.00604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621765136719,308.0784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.681640625,18000.0,0.0,0.0,0.2860279381275177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5875657200813293,0.5875718593597412,-6.160036264191149e-06,0.0,0.000290282012429,0.0,0.0,40.176788330078125,0.0,0.0,0.0,0.4006397724151611,4.0,0.0,1.0
486960,293.142822265625,297.1499938964844,293.1499938964844,0.0976003631949424,-2246.763671875,304.1488342285156,0.7832499146461487,0.1578090637922287,0.1428088843822479,293.17138671875,297.1499938964844,293.1499938964844,0.0038604587316513,-306.967041015625,296.3740539550781,0.5244056582450867,0.050000000745058,0.0484622679650783,293.1934814453125,297.1499938964844,293.1499938964844,0.1788451224565506,-2838.406494140625,304.15386962890625,0.9212406873703004,0.2568414211273193,0.1803451031446457,293.0857849121094,297.1499938964844,293.1499938964844,0.2442473620176315,-4926.095703125,304.1426696777344,0.9990000128746032,0.3971157073974609,0.3132668733596802,293.26318359375,297.1499938964844,293.1499938964844,0.0056250412017107,-2050.7861328125,298.5200500488281,0.5244056582450867,0.050000000745058,0.2298841327428817,291.1324157714844,291.1499938964844,261.3163146972656,259.7377014160156,279.75115966796875,293.2632141113281,291.13104248046875,1.0,0.231901079416275,0.7861458659172058,0.7861458659172058,1.0,1.0,-1.097815990447998,0.464593768119812,0.6332222819328308,0.1948344558477401,0.0,0.0,0.5798797607421875,35.2809944152832,43.0,-17.8206844329834,-12556.259765625,140.9807891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,308.0754699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.3125,18000.0,0.0,0.0,0.2860072553157806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5904404520988464,0.5904466509819031,-6.17712476014276e-06,0.0,0.0002902609994634,0.0,0.0,40.53745651245117,0.0,0.0,0.0,0.4016678929328918,4.0,0.0,1.0
487020,293.1427307128906,297.1499938964844,293.1499938964844,0.0977554842829704,-2249.739013671875,304.1487731933594,0.7804866433143616,0.1579179912805557,0.1429309993982315,293.17022705078125,297.1499938964844,293.1499938964844,0.0038629893679171,-307.2320251464844,296.3697509765625,0.5221772193908691,0.050000000745058,0.0484857112169265,293.1932373046875,297.1499938964844,293.1499938964844,0.1785282343626022,-2834.4990234375,304.1537475585937,0.916619062423706,0.2563393712043762,0.1800132840871811,293.0914306640625,297.1499938964844,293.1499938964844,0.2476556450128555,-4982.11669921875,304.1378173828125,0.9990000128746032,0.3968241512775421,0.3167970478534698,293.2630920410156,297.1499938964844,293.1499938964844,0.0056121135130524,-2047.3253173828125,298.4979553222656,0.5221772193908691,0.050000000745058,0.2299953401088714,291.1262512207031,291.1499938964844,261.3086853027344,259.7325439453125,279.7470397949219,293.2630920410156,291.1249084472656,1.0,0.2333684861660003,0.7859984040260315,0.7859984040260315,1.0,1.0,-1.101962685585022,0.4663791358470917,0.6355835199356079,0.19588503241539,0.0,0.0,0.5820909738540649,35.93055725097656,43.0,-17.475738525390625,-12602.453125,143.301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21990966796875,308.0718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.63671875,18000.0,0.0,0.0,0.2860809564590454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5941287875175476,0.5941349864006042,-6.200336883921409e-06,0.0,0.0002903358254116,0.0,0.0,41.009986877441406,0.0,0.0,0.0,0.4030037522315979,4.0,0.0,1.0
487080,293.1426696777344,297.1499938964844,293.1499938964844,0.0979077145457267,-2252.654296875,304.1487121582031,0.7774335741996765,0.1580217331647873,0.1430516242980957,293.1690979003906,297.1499938964844,293.1499938964844,0.0038658489938825,-307.51971435546875,296.36578369140625,0.5197542309761047,0.050000000745058,0.0485121756792068,293.1929931640625,297.1499938964844,293.1499938964844,0.1782092005014419,-2830.555419921875,304.1536560058594,0.9117048382759094,0.2558352947235107,0.1796823889017105,293.0986633300781,297.1499938964844,293.1499938964844,0.251477301120758,-5044.5283203125,304.1330871582031,0.9990000128746032,0.3961451947689056,0.3207358121871948,293.2631530761719,297.1499938964844,293.1499938964844,0.0055991765111684,-2043.841796875,298.4755859375,0.5197542309761047,0.050000000745058,0.2301208674907684,291.12030029296875,291.1499938964844,261.3011169433594,259.7274475097656,279.7427673339844,293.2631530761719,291.1190490722656,1.0,0.2350080460309982,0.7858508825302124,0.7858508825302124,1.0,1.0,-1.106619954109192,0.4683889150619507,0.6382310390472412,0.1970642805099487,0.0,0.0,0.584665834903717,36.66374206542969,46.0,-16.940752029418945,-12655.0107421875,145.93348693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1909484863281,308.06719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.4765625,18000.0,0.0,0.0,0.2862594425678253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5985682606697083,0.5985745191574097,-6.229288828762947e-06,0.0,0.0002905169385485,0.0,0.0,41.588645935058594,0.0,0.0,0.0,0.4046266674995422,4.0,0.0,1.0
487140,293.1426696777344,297.1499938964844,293.1499938964844,0.0980564579367637,-2255.498779296875,304.148681640625,0.774135410785675,0.1581196933984756,0.1431700438261032,293.16796875,297.1499938964844,293.1499938964844,0.003869020845741,-307.828857421875,296.3620910644531,0.5171749591827393,0.050000000745058,0.0485415458679199,293.1928100585937,297.1499938964844,293.1499938964844,0.1778876036405563,-2826.5703125,304.153564453125,0.9066310524940492,0.2553287148475647,0.1793520897626876,293.1074523925781,297.1499938964844,293.1499938964844,0.2556865811347961,-5112.845703125,304.1285095214844,0.9990000128746032,0.3950688242912292,0.3250510096549988,293.26336669921875,297.1499938964844,293.1499938964844,0.0055861831642687,-2040.32080078125,298.452880859375,0.5171749591827393,0.050000000745058,0.2302601933479309,291.1145935058594,291.1499938964844,261.2935791015625,259.7224426269531,279.7383728027344,293.2633056640625,291.1134033203125,1.0,0.2368072718381881,0.7857033610343933,0.7857033610343933,1.0,1.0,-1.1117472648620603,0.4706058204174042,0.6411414742469788,0.1983622163534164,0.0,0.0,0.587600827217102,37.477088928222656,46.0,-16.307815551757812,-12713.404296875,148.86563110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1565246582031,308.0609436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17910.65234375,18000.0,0.0,0.0,0.2865560948848724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.603757917881012,0.6037641763687134,-6.264051990001462e-06,0.0,0.0002908179885707,0.0,0.0,42.27632522583008,0.0,0.0,0.0,0.4065389931201935,4.0,0.0,1.0
487200,293.1426696777344,297.1499938964844,293.1499938964844,0.0982012152671814,-2258.263427734375,304.1486511230469,0.7706528902053833,0.1582117080688476,0.1432857066392898,293.1668395996094,297.1499938964844,293.1499938964844,0.0038724720943719,-308.1569519042969,296.35870361328125,0.5144879817962646,0.050000000745058,0.0485735535621643,293.1926574707031,297.1499938964844,293.1499938964844,0.1775628328323364,-2822.536865234375,304.15350341796875,0.9015673995018004,0.2548195421695709,0.1790219247341156,293.11767578125,297.1499938964844,293.1499938964844,0.260236531496048,-5186.2548828125,304.1241455078125,0.9990000128746032,0.3936027586460113,0.3296898901462555,293.2637023925781,297.1499938964844,293.1499938964844,0.005573094356805,-2036.74951171875,298.42987060546875,0.5144879817962646,0.050000000745058,0.2304120361804962,291.109130859375,291.1499938964844,261.2861022949219,259.7174987792969,279.7338562011719,293.2636413574219,291.1080017089844,1.0,0.2387450337409973,0.7855558395385742,0.7855558395385742,1.0,1.0,-1.117278218269348,0.4730012416839599,0.6442769169807434,0.1997623592615127,0.0,0.0,0.5908731818199158,38.363094329833984,49.0,-15.633090019226074,-12776.8232421875,152.07208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1167907714844,308.0528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17897.068359375,18000.0,0.0,0.0,0.2869802713394165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6096630096435547,0.6096693277359009,-6.304491762421094e-06,0.0,0.0002912484924308,0.0,0.0,43.07198715209961,0.0,0.0,0.0,0.4087308049201965,4.0,0.0,1.0
487260,293.1427001953125,297.1499938964844,293.1499938964844,0.0983415693044662,-2260.940673828125,304.1486511230469,0.7670286893844604,0.1582976281642913,0.1433983296155929,293.165771484375,297.1499938964844,293.1499938964844,0.0038761831820011,-308.5023498535156,296.3555603027344,0.511726438999176,0.050000000745058,0.0486080721020698,293.1925048828125,297.1499938964844,293.1499938964844,0.1772343814373016,-2818.44873046875,304.1534729003906,0.8964114189147949,0.2543075978755951,0.1786917299032211,293.1292419433594,297.1499938964844,293.1499938964844,0.265099287033081,-5264.251953125,304.1200256347656,0.9990000128746032,0.3917434215545654,0.3346200585365295,293.26416015625,297.1499938964844,293.1499938964844,0.0055598840117454,-2033.1181640625,298.40655517578125,0.511726438999176,0.050000000745058,0.2305757701396942,291.1039123535156,291.1499938964844,261.27862548828125,259.712646484375,279.7293701171875,293.2640991210937,291.10284423828125,1.0,0.2408086210489273,0.7853574752807617,0.7853574752807617,1.0,1.0,-1.1231722831726074,0.4755525290966034,0.6476197838783264,0.2012493461370468,0.0,0.0,0.5944711565971375,39.317909240722656,49.0,-14.913668632507324,-12844.7216796875,155.54058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07177734375,308.0428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17883.6953125,18000.0,0.0,0.0,0.2875416278839111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6162728667259216,0.6162792444229126,-6.350674539135071e-06,0.0,0.000291818199912,0.0,0.0,43.97836685180664,0.0,0.0,0.0,0.4112018644809723,4.0,0.0,1.0
487320,293.14276123046875,297.1499938964844,293.1499938964844,0.098477192223072,-2263.5244140625,304.1486511230469,0.7633112072944641,0.1583776473999023,0.1435077339410781,293.1647033691406,297.1499938964844,293.1499938964844,0.0038801250047981,-308.862548828125,296.3526916503906,0.5089258551597595,0.050000000745058,0.0486448816955089,293.1923828125,297.1499938964844,293.1499938964844,0.1769016683101654,-2814.298828125,304.1534423828125,0.8911296129226685,0.2537930011749267,0.1783613115549087,293.1420288085937,297.1499938964844,293.1499938964844,0.2702360451221466,-5346.16796875,304.1161193847656,0.9990000128746032,0.3894953727722168,0.3397988677024841,293.2647399902344,297.1499938964844,293.1499938964844,0.0055465246550738,-2029.416259765625,298.3829040527344,0.5089258551597595,0.050000000745058,0.2307503819465637,291.09893798828125,291.1499938964844,261.2712097167969,259.70782470703125,279.7248229980469,293.2646789550781,291.0979309082031,1.0,0.2429808974266052,0.7851591110229492,0.7851591110229492,1.0,1.0,-1.1293766498565674,0.4782418310642242,0.6511348485946655,0.2028149217367172,0.0,0.0,0.5983706712722778,40.3354606628418,37.0,-14.175908088684082,-12916.513671875,159.2506866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0218505859375,308.03076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17870.595703125,18000.0,0.0,0.0,0.2882471084594726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6235540509223938,0.6235604286193848,-6.402530743798707e-06,0.0,0.0002925341832451,0.0,0.0,44.99555969238281,0.0,0.0,0.0,0.4139435291290283,4.0,0.0,1.0
487380,293.14276123046875,297.1499938964844,293.1499938964844,0.0985675156116485,-2265.218994140625,304.14874267578125,0.7629930377006531,0.1584675908088684,0.1435868442058563,293.16363525390625,297.1499938964844,293.1499938964844,0.0038818966131657,-309.0262451171875,296.3512268066406,0.5085996985435486,0.050000000745058,0.0486492812633514,293.19219970703125,297.1499938964844,293.1499938964844,0.1765067428350448,-2809.30224609375,304.1535339355469,0.8899737000465393,0.2532903552055359,0.1780094057321548,293.1540222167969,297.1499938964844,293.1499938964844,0.2711687386035919,-5358.9814453125,304.1207275390625,0.9990000128746032,0.3872348964214325,0.3404141664505005,293.265380859375,297.1499938964844,293.1499938964844,0.0055288914591073,-2024.1148681640625,298.35992431640625,0.5085996985435486,0.050000000745058,0.2307712435722351,291.09588623046875,291.1499938964844,261.2637939453125,259.7030639648437,279.7230529785156,293.2652893066406,291.0963134765625,1.0,0.2428332865238189,0.7849607467651367,0.7849607467651367,1.0,1.0,-1.1298246383666992,0.478382259607315,0.6514423489570618,0.2030014097690582,0.0,0.0,0.6023169755935669,40.45552062988281,37.0,-5.535955905914307,-12951.7919921875,159.60862731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96954345703125,308.0302124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17859.595703125,18000.0,0.0,0.0,0.2890792489051819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6314127445220947,0.6314192414283752,-6.459932592406403e-06,0.0,0.0002933786890935,0.0,0.0,46.11740112304688,0.0,0.0,0.0,0.4169192612171173,4.0,0.0,1.0
487440,293.1427307128906,297.1499938964844,293.1499938964844,0.0985527336597442,-2264.775390625,304.14898681640625,0.7652033567428589,0.1585693508386612,0.1436541378498077,293.1625366210937,297.1499938964844,293.1499938964844,0.0038805285003036,-308.8179016113281,296.3564453125,0.5100919008255005,0.050000000745058,0.048629306256771,293.1919860839844,297.1499938964844,293.1499938964844,0.1759291440248489,-2801.783447265625,304.1539611816406,0.8918730020523071,0.2527994215488434,0.1776488423347473,293.1614074707031,297.1499938964844,293.1499938964844,0.2686245143413543,-5315.5048828125,304.1307373046875,0.9990000128746032,0.3857316672801971,0.3376201093196869,293.2659606933594,297.1499938964844,293.1499938964844,0.0055058021098375,-2016.1912841796875,298.3417053222656,0.5100919008255005,0.050000000745058,0.2306765019893646,291.1036376953125,291.1499938964844,261.25640869140625,259.6983642578125,279.72314453125,293.2658996582031,291.1065979003906,1.0,0.2414509803056717,0.7847623825073242,0.7847623825073242,1.0,1.0,-1.1259840726852417,0.4766499698162079,0.6493340730667114,0.2020833194255828,0.0,0.0,0.6046978235244751,39.89900970458984,25.0,14.24797248840332,-12950.96484375,157.44606018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921142578125,308.03277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17874.26953125,18000.0,0.0,0.0,0.2899735867977142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6383336186408997,0.638340175151825,-6.516614575957647e-06,0.0,0.0002942863211501,0.0,0.0,47.15464019775391,0.0,0.0,0.0,0.4195573925971985,4.0,0.0,1.0
487500,293.1426086425781,297.1499938964844,293.1499938964844,0.0984633862972259,-2262.82275390625,304.1493225097656,0.7695348262786865,0.1586825549602508,0.1437134742736816,293.1614685058594,297.1499938964844,293.1499938964844,0.0038757575675845,-308.2568359375,296.366943359375,0.5131229162216187,0.050000000745058,0.0485903806984424,293.19171142578125,297.1499938964844,293.1499938964844,0.1752214133739471,-2792.47900390625,304.1545104980469,0.8962946534156799,0.2523189783096313,0.177281767129898,293.1628723144531,297.1499938964844,293.1499938964844,0.2633020579814911,-5227.2236328125,304.1439514160156,0.9990000128746032,0.3852902054786682,0.3321056663990021,293.2664489746094,297.1499938964844,293.1499938964844,0.0054780817590653,-2006.1671142578125,298.3275451660156,0.5131229162216187,0.050000000745058,0.2304918467998504,291.1200561523437,291.1499938964844,261.2489929199219,259.6936950683594,279.7247009277344,293.2663879394531,291.1241760253906,1.0,0.2389318645000457,0.7845640182495117,0.7845640182495117,1.0,1.0,-1.1187299489974976,0.4734215140342712,0.6453084349632263,0.2003117650747299,0.0,0.0,0.6050763130187988,38.8162956237793,25.0,32.421539306640625,-12907.4150390625,153.33689880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8812561035156,308.0282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17922.3515625,18000.0,0.0,0.0,0.2908718585968017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6419921517372131,0.6419987082481384,-6.555932941409992e-06,0.0,0.0002951979695353,0.0,0.0,47.7629508972168,0.0,0.0,0.0,0.4210375249385834,4.0,0.0,1.0
487560,293.1424255371094,297.1499938964844,293.1499938964844,0.0983396470546722,-2260.181396484375,304.1496887207031,0.7760024666786194,0.1588096618652343,0.1437685191631317,293.1604309082031,297.1499938964844,293.1499938964844,0.003868882311508,-307.4939270019531,296.3798828125,0.517738401889801,0.050000000745058,0.0485349968075752,293.19140625,297.1499938964844,293.1499938964844,0.1744540333747863,-2782.364013671875,304.15509033203125,0.9031947255134584,0.2518511712551117,0.1769105643033981,293.1578063964844,297.1499938964844,293.1499938964844,0.2555173933506012,-5099.1474609375,304.1592102050781,0.9990000128746032,0.386113554239273,0.3240971863269806,293.26678466796875,297.1499938964844,293.1499938964844,0.0054476941004395,-1994.995361328125,298.3155822753906,0.517738401889801,0.050000000745058,0.2302291244268417,291.14031982421875,291.1499938964844,261.2416076660156,259.6890563964844,279.72735595703125,293.2667541503906,291.14501953125,1.0,0.2353807091712951,0.7844030857086182,0.7844030857086182,1.0,1.0,-1.1083585023880005,0.4688356518745422,0.6395227909088135,0.1977676451206207,0.0,0.0,0.6037037372589111,37.27541732788086,28.0,45.90506362915039,-12823.736328125,147.5567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8548583984375,308.0188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.591796875,18000.0,0.0,0.0,0.2917024195194244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6420847773551941,0.6420913338661194,-6.5702779465937056e-06,0.0,0.000296040874673,0.0,0.0,47.85609817504883,0.0,0.0,0.0,0.421192467212677,4.0,0.0,1.0
487620,293.14227294921875,297.1499938964844,293.1499938964844,0.0982352942228317,-2257.913330078125,304.1499328613281,0.7806229591369629,0.1589380204677581,0.1438492983579635,293.159423828125,297.1499938964844,293.1499938964844,0.0038628855254501,-306.79962158203125,296.39324951171875,0.5210173726081848,0.050000000745058,0.0484982393682003,293.1911315917969,297.1499938964844,293.1499938964844,0.1737069487571716,-2772.525390625,304.155517578125,0.907986342906952,0.2513841390609741,0.1765586137771606,293.14794921875,297.1499938964844,293.1499938964844,0.2499911934137344,-5008.80517578125,304.1674499511719,0.9990000128746032,0.3879501223564148,0.3186691403388977,293.26690673828125,297.1499938964844,293.1499938964844,0.0054195579141378,-1984.5538330078125,298.30438232421875,0.5210173726081848,0.050000000745058,0.2300547659397125,291.1612243652344,291.1499938964844,261.2342224121094,259.6844482421875,279.7281799316406,293.26690673828125,291.1650695800781,1.0,0.233324259519577,0.7842422127723694,0.7842422127723694,1.0,1.0,-1.101259708404541,0.4657098948955536,0.635549783706665,0.1959824115037918,0.0,0.0,0.6008480191230774,36.2494010925293,28.0,48.16345977783203,-12746.0546875,143.70980834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84326171875,307.9948425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18043.814453125,18000.0,0.0,0.0,0.2924221158027649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6387903690338135,0.6387969255447388,-6.558499535458395e-06,0.0,0.0002967712644021,0.0,0.0,47.44443893432617,0.0,0.0,0.0,0.4200579822063446,4.0,0.0,1.0
487680,293.14208984375,297.1499938964844,293.1499938964844,0.0982160493731498,-2257.384521484375,304.14996337890625,0.7839942574501038,0.159069687128067,0.1439414024353027,293.158447265625,297.1499938964844,293.1499938964844,0.0038587660528719,-306.3542785644531,296.4017333984375,0.5233837366104126,0.050000000745058,0.0484729148447513,293.1908264160156,297.1499938964844,293.1499938964844,0.1731069684028625,-2764.73046875,304.1556091308594,0.9113504886627196,0.2509213984012604,0.1762156784534454,293.1370849609375,297.1499938964844,293.1499938964844,0.2461374700069427,-4946.22216796875,304.1712341308594,0.9990000128746032,0.3901072144508362,0.3148752450942993,293.2668151855469,297.1499938964844,293.1499938964844,0.0053952722810208,-1976.0125732421875,298.2899780273437,0.5233837366104126,0.050000000745058,0.2299346327781677,291.1736755371094,291.1499938964844,261.2268371582031,259.67987060546875,279.7280578613281,293.266845703125,291.1752319335937,1.0,0.2317585796117782,0.7840812802314758,0.7840812802314758,1.0,1.0,-1.096229076385498,0.4634809195995331,0.6327481865882874,0.1947440207004547,0.0,0.0,0.597966194152832,35.5417366027832,31.0,36.01837539672852,-12675.0068359375,141.04608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436584472656,307.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.650390625,18000.0,0.0,0.0,0.2930331528186798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6334322690963745,0.633438766002655,-6.525887783936923e-06,0.0,0.0002973913797177,0.0,0.0,46.70237350463867,0.0,0.0,0.0,0.4181354343891144,4.0,0.0,1.0
487740,293.14190673828125,297.1499938964844,293.1499938964844,0.0982696563005447,-2258.333251953125,304.1498718261719,0.7864959239959717,0.1592083573341369,0.1440457850694656,293.1573791503906,297.1499938964844,293.1499938964844,0.0038572307676076,-306.1920471191406,296.4057006835937,0.5250997543334961,0.050000000745058,0.0484551377594471,293.19049072265625,297.1499938964844,293.1499938964844,0.1726320087909698,-2758.658447265625,304.15545654296875,0.913644015789032,0.2504669725894928,0.1758831292390823,293.1265869140625,297.1499938964844,293.1499938964844,0.243436798453331,-4902.8427734375,304.1722717285156,0.9990000128746032,0.392332524061203,0.3121846318244934,293.2665405273437,297.1499938964844,293.1499938964844,0.005374586675316,-1969.1611328125,298.27252197265625,0.5250997543334961,0.050000000745058,0.2298503220081329,291.1781005859375,291.1499938964844,261.21942138671875,259.6753234863281,279.7272033691406,293.2666015625,291.178466796875,1.0,0.2306548207998275,0.783920407295227,0.783920407295227,1.0,1.0,-1.092602252960205,0.4618666470050812,0.6307355761528015,0.193856194615364,0.0,0.0,0.595623254776001,35.04413604736328,31.0,22.04547882080078,-12619.1337890625,139.1624298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8544006347656,307.9442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.421875,18000.0,0.0,0.0,0.2935288846492767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6282784342765808,0.6282849311828613,-6.487931841547834e-06,0.0,0.0002978944976348,0.0,0.0,45.95781326293945,0.0,0.0,0.0,0.4162150025367737,4.0,0.0,1.0
487800,293.1416931152344,297.1499938964844,293.1499938964844,0.0983647853136062,-2260.112060546875,304.14971923828125,0.7881810665130615,0.1593541502952575,0.1441628634929657,293.1562805175781,297.1499938964844,293.1499938964844,0.0038573951460421,-306.20166015625,296.4076538085937,0.52619469165802,0.050000000745058,0.0484440438449382,293.1901550292969,297.1499938964844,293.1499938964844,0.1722257286310196,-2753.520751953125,304.1551818847656,0.9148920178413392,0.2500210404396057,0.1755613088607788,293.1172790527344,297.1499938964844,293.1499938964844,0.2417241334915161,-4875.82666015625,304.1712951660156,0.9990000128746032,0.394462913274765,0.3104932606220245,293.26611328125,297.1499938964844,293.1499938964844,0.0053563993424177,-1963.3699951171875,298.25372314453125,0.52619469165802,0.050000000745058,0.2297976911067962,291.1785583496094,291.1499938964844,261.2120056152344,259.6707458496094,279.7257080078125,293.26617431640625,291.1783142089844,1.0,0.2299682199954986,0.7837595343589783,0.7837595343589783,1.0,1.0,-1.090248942375183,0.4608092904090881,0.629439651966095,0.1932856738567352,0.0,0.0,0.5936607718467712,34.732704162597656,34.0,10.560725212097168,-12579.7890625,137.96739196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8725891113281,307.9317932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18082.650390625,18000.0,0.0,0.0,0.2939210534095764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6238083839416504,0.6238148212432861,-6.452413344959496e-06,0.0,0.0002982925216201,0.0,0.0,45.30316162109375,0.0,0.0,0.0,0.4145070314407348,4.0,0.0,1.0
487860,293.1414489746094,297.1499938964844,293.1499938964844,0.0984887555241584,-2262.460693359375,304.1495361328125,0.7890991568565369,0.1595060229301452,0.1442916542291641,293.1551208496094,297.1499938964844,293.1499938964844,0.0038587818853557,-306.33026123046875,296.4085998535156,0.5267010927200317,0.050000000745058,0.0484389774501323,293.1897888183594,297.1499938964844,293.1499938964844,0.1718659698963165,-2749.008544921875,304.1549072265625,0.9151443243026732,0.2495827823877334,0.1752496361732483,293.1095886230469,297.1499938964844,293.1499938964844,0.240902304649353,-4863.49853515625,304.1689147949219,0.9990000128746032,0.3963867723941803,0.309717446565628,293.2655639648437,297.1499938964844,293.1499938964844,0.0053398343734443,-1958.2568359375,298.2342224121094,0.5267010927200317,0.050000000745058,0.2297736555337906,291.1766967773437,291.1499938964844,261.2045288085937,259.66619873046875,279.7234191894531,293.2656555175781,291.176025390625,1.0,0.2296628654003143,0.7836882472038269,0.7836882472038269,1.0,1.0,-1.0890624523162842,0.4602711796760559,0.6287912726402283,0.1930146515369415,0.0,0.0,0.5920573472976685,34.58936309814453,34.0,1.611497163772583,-12555.4033203125,137.39198303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8958435058594,307.9268493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18071.837890625,18000.0,0.0,0.0,0.294220358133316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6200162172317505,0.6200226545333862,-6.421325451810844e-06,0.0,0.0002985962491948,0.0,0.0,44.74680709838867,0.0,0.0,0.0,0.4130450487136841,4.0,0.0,1.0
487920,293.1412048339844,297.1499938964844,293.1499938964844,0.0986360535025596,-2265.267822265625,304.1493530273437,0.7893155217170715,0.1596623808145523,0.1444302648305893,293.15386962890625,297.1499938964844,293.1499938964844,0.0038612161297351,-306.5590209960937,296.40887451171875,0.5266685485839844,0.050000000745058,0.0484393052756786,293.1894226074219,297.1499938964844,293.1499938964844,0.1715439260005951,-2745.0,304.15460205078125,0.91448712348938,0.2491509318351745,0.1749467849731445,293.10382080078125,297.1499938964844,293.1499938964844,0.2408873736858368,-4864.4140625,304.1654968261719,0.9990000128746032,0.3980306386947632,0.3097672462463379,293.2649841308594,297.1499938964844,293.1499938964844,0.0053246193565428,-1953.6995849609373,298.2141418457031,0.5266685485839844,0.050000000745058,0.2297752052545547,291.1730651855469,291.1499938964844,261.1970520019531,259.6616516113281,279.7206115722656,293.2650756835937,291.17205810546875,1.0,0.2297007143497467,0.7836170196533203,0.7836170196533203,1.0,1.0,-1.0889266729354858,0.4601925015449524,0.6287341117858887,0.1930050253868103,0.0,0.0,0.5908806324005127,34.596534729003906,37.0,-5.301131248474121,-12544.6552734375,137.3699493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9219970703125,307.927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.611328125,18000.0,0.0,0.0,0.2944411933422088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6169820427894592,0.6169884204864502,-6.395542641257634e-06,0.0,0.0002988204068969,0.0,0.0,44.29950714111328,0.0,0.0,0.0,0.4118681252002716,4.0,0.0,1.0
487980,293.1409606933594,297.1499938964844,293.1499938964844,0.0988011732697486,-2268.42236328125,304.149169921875,0.7888824343681335,0.1598215699195861,0.1445769667625427,293.152587890625,297.1499938964844,293.1499938964844,0.0038646049797534,-306.8751220703125,296.40869140625,0.5261391997337341,0.050000000745058,0.0484446100890636,293.1890563964844,297.1499938964844,293.1499938964844,0.1712509840726852,-2741.376708984375,304.154296875,0.9130004048347472,0.2487243562936782,0.1746517270803451,293.10009765625,297.1499938964844,293.1499938964844,0.2416171878576278,-4877.48876953125,304.1613464355469,0.9990000128746032,0.3993468582630157,0.3105784952640533,293.264404296875,297.1499938964844,293.1499938964844,0.0053104306571185,-1949.5594482421875,298.19354248046875,0.5261391997337341,0.050000000745058,0.2298003733158111,291.1680908203125,291.1499938964844,261.18951416015625,259.6570739746094,279.71734619140625,293.26446533203125,291.1668701171875,1.0,0.2300549000501632,0.7835457921028137,0.7835457921028137,1.0,1.0,-1.0897581577301023,0.460536390542984,0.6292217969894409,0.193235233426094,0.0,0.0,0.5901672840118408,34.74252700805664,37.0,-10.253314971923828,-12547.0068359375,137.85763549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,307.9344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.388671875,18000.0,0.0,0.0,0.2945979237556457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6148187518119812,0.6148251295089722,-6.37591847407748e-06,0.0,0.0002989794302266,0.0,0.0,43.97529983520508,0.0,0.0,0.0,0.4110171794891357,4.0,0.0,1.0
488040,293.1407165527344,297.1499938964844,293.1499938964844,0.0989772602915763,-2271.78662109375,304.1490173339844,0.7878751754760742,0.1599817872047424,0.1447295844554901,293.1512451171875,297.1499938964844,293.1499938964844,0.0038687747437506,-307.25848388671875,296.4084777832031,0.5251755118370056,0.050000000745058,0.0484543815255165,293.1886901855469,297.1499938964844,293.1499938964844,0.170976459980011,-2737.991455078125,304.1540222167969,0.9108042120933532,0.2483017593622207,0.1743631064891815,293.09844970703125,297.1499938964844,293.1499938964844,0.2430083304643631,-4901.2802734375,304.1567687988281,0.9990000128746032,0.4003078639507293,0.3120670020580292,293.26385498046875,297.1499938964844,293.1499938964844,0.0052969930693507,-1945.704833984375,298.172607421875,0.5251755118370056,0.050000000745058,0.229846715927124,291.1624450683594,291.1499938964844,261.18194580078125,259.6524963378906,279.7137145996094,293.263916015625,291.1611328125,1.0,0.2306905537843704,0.7834745645523071,0.7834745645523071,1.0,1.0,-1.0914483070373535,0.4612555205821991,0.6301928162574768,0.1936780363321304,0.0,0.0,0.5899013876914978,35.01289367675781,40.0,-13.485589027404783,-12561.1875,138.8018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754943847656,307.9450378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18027.353515625,18000.0,0.0,0.0,0.2947097420692444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6135539412498474,0.6135603189468384,-6.36285767541267e-06,0.0,0.0002990929351653,0.0,0.0,43.777565002441406,0.0,0.0,0.0,0.4105030000209808,4.0,0.0,1.0
488100,293.1405029296875,297.1499938964844,293.1499938964844,0.0991599038243293,-2275.2724609375,304.1488647460937,0.7863497138023376,0.1601415574550628,0.1448864638805389,293.1498718261719,297.1499938964844,293.1499938964844,0.003873624606058,-307.697265625,296.40838623046875,0.523826003074646,0.050000000745058,0.0484683066606521,293.1883239746094,297.1499938964844,293.1499938964844,0.1707138419151306,-2734.755126953125,304.1537475585937,0.9080057740211488,0.2478821873664856,0.1740800589323043,293.0987854003906,297.1499938964844,293.1499938964844,0.2450075894594192,-4934.84765625,304.1518859863281,0.9990000128746032,0.4008935093879699,0.3141770958900451,293.26336669921875,297.1499938964844,293.1499938964844,0.005283991806209,-1942.0087890625,298.15142822265625,0.523826003074646,0.050000000745058,0.2299127876758575,291.156494140625,291.1499938964844,261.17431640625,259.6478881835937,279.70977783203125,293.263427734375,291.1551513671875,1.0,0.2315850108861923,0.7834033370018005,0.7834033370018005,1.0,1.0,-1.0939249992370603,0.4623188078403473,0.6316062211990356,0.1943155378103256,0.0,0.0,0.5900656580924988,35.399009704589844,40.0,-15.34576416015625,-12586.064453125,140.17147827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99957275390625,307.9584655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.40234375,18000.0,0.0,0.0,0.294793426990509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.613173246383667,0.6131795644760132,-6.35641436019796e-06,0.0,0.0002991778310388,0.0,0.0,43.70418548583984,0.0,0.0,0.0,0.4103222191333771,4.0,0.0,1.0
488160,293.14031982421875,297.1499938964844,293.1499938964844,0.0993456318974495,-2278.812255859375,304.14874267578125,0.7843716144561768,0.1602994948625564,0.1450459212064743,293.1484680175781,297.1499938964844,293.1499938964844,0.0038790439721196,-308.1802978515625,296.4085693359375,0.5221471786499023,0.050000000745058,0.048486053943634,293.18798828125,297.1499938964844,293.1499938964844,0.1704582571983337,-2731.602294921875,304.1535339355469,0.9047399163246156,0.2474647313356399,0.1738015562295913,293.10107421875,297.1499938964844,293.1499938964844,0.247556447982788,-4977.16455078125,304.1469116210937,0.9990000128746032,0.4010932147502899,0.3168453872203827,293.2629699707031,297.1499938964844,293.1499938964844,0.005271328613162,-1938.4228515625,298.1300048828125,0.5221471786499023,0.050000000745058,0.2299969643354416,291.15045166015625,291.1499938964844,261.1666259765625,259.64324951171875,279.7057189941406,293.2630310058594,291.1491394042969,1.0,0.232712522149086,0.783262312412262,0.783262312412262,1.0,1.0,-1.0971065759658811,0.4636836051940918,0.6334230303764343,0.1951200366020202,0.0,0.0,0.5906386375427246,35.891239166259766,43.0,-16.22255516052246,-12620.2119140625,141.93194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201110839844,307.97344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.970703125,18000.0,0.0,0.0,0.2948675751686096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6136376261711121,0.613644003868103,-6.35638389212545e-06,0.0,0.0002992530935443,0.0,0.0,43.74981689453125,0.0,0.0,0.0,0.4104617238044739,4.0,0.0,1.0
488220,293.1401672363281,297.1499938964844,293.1499938964844,0.0995321422815322,-2282.360595703125,304.14862060546875,0.7819997072219849,0.1604544669389724,0.1452065855264663,293.14703369140625,297.1499938964844,293.1499938964844,0.0038849711418151,-308.7012634277344,296.4091186523437,0.5201902389526367,0.050000000745058,0.0485073551535606,293.1876525878906,297.1499938964844,293.1499938964844,0.1702067703008651,-2728.493896484375,304.1533508300781,0.901132583618164,0.2470487505197525,0.1735269576311111,293.1052551269531,297.1499938964844,293.1499938964844,0.2506080269813537,-5027.39697265625,304.1419372558594,0.9990000128746032,0.4008979797363281,0.3200192451477051,293.2627258300781,297.1499938964844,293.1499938964844,0.0052588307298719,-1934.8812255859373,298.1083679199219,0.5201902389526367,0.050000000745058,0.230098009109497,291.14453125,291.1499938964844,261.15887451171875,259.6385803222656,279.70147705078125,293.26275634765625,291.14324951171875,1.0,0.2340519726276397,0.7831212878227234,0.7831212878227234,1.0,1.0,-1.1009258031845093,0.4653278291225433,0.6355980038642883,0.1960816979408264,0.0,0.0,0.5916032791137695,36.48215103149414,43.0,-16.470046997070312,-12662.580078125,144.0572967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0361022949219,307.98876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.169921875,18000.0,0.0,0.0,0.2949504256248474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6149154901504517,0.6149218678474426,-6.362569820339559e-06,0.0,0.0002993371745105,0.0,0.0,43.91047668457031,0.0,0.0,0.0,0.4109106659889221,4.0,0.0,1.0
488280,293.1400146484375,297.1499938964844,293.1499938964844,0.0997182503342628,-2285.896240234375,304.1485290527344,0.779305100440979,0.16060571372509,0.1453672796487808,293.1456298828125,297.1499938964844,293.1499938964844,0.0038913446478545,-309.2553405761719,296.40997314453125,0.5180143713951111,0.050000000745058,0.0485318675637245,293.1873474121094,297.1499938964844,293.1499938964844,0.1699581146240234,-2725.41455078125,304.1531982421875,0.8971796035766602,0.246633768081665,0.173255518078804,293.1111145019531,297.1499938964844,293.1499938964844,0.2541035711765289,-5084.53125,304.1370544433594,0.9990000128746032,0.4003150761127472,0.3236324489116668,293.2626037597656,297.1499938964844,293.1499938964844,0.0052464175969362,-1931.35693359375,298.0864562988281,0.5180143713951111,0.050000000745058,0.2302142828702926,291.1387023925781,291.1499938964844,261.15106201171875,259.63385009765625,279.69696044921875,293.2626037597656,291.137451171875,1.0,0.2355765998363495,0.7829803228378296,0.7829803228378296,1.0,1.0,-1.1052982807159424,0.4672156572341919,0.6380826830863953,0.1971801668405532,0.0,0.0,0.5929396152496338,37.16182708740234,46.0,-16.409313201904297,-12711.92578125,146.51263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0468444824219,308.0034484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17966.8671875,18000.0,0.0,0.0,0.2950597703456878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6169559955596924,0.6169623732566833,-6.374599706759909e-06,0.0,0.0002994481765199,0.0,0.0,44.1797981262207,0.0,0.0,0.0,0.4116508960723877,4.0,0.0,1.0
488340,293.1399230957031,297.1499938964844,293.1499938964844,0.0999032706022262,-2289.406494140625,304.1484680175781,0.776331901550293,0.1607526242733001,0.1455272734165191,293.1441955566406,297.1499938964844,293.1499938964844,0.0038981521502137,-309.8414611816406,296.4111633300781,0.5156578421592712,0.050000000745058,0.0485594533383846,293.1870422363281,297.1499938964844,293.1499938964844,0.1697118729352951,-2722.359375,304.153076171875,0.8929076790809631,0.2462195307016372,0.1729869991540908,293.1186218261719,297.1499938964844,293.1499938964844,0.258016437292099,-5148.06884765625,304.1322937011719,0.9990000128746032,0.3993339538574219,0.3276517689228058,293.2626037597656,297.1499938964844,293.1499938964844,0.0052340389229357,-1927.833251953125,298.0642395019531,0.5156578421592712,0.050000000745058,0.230345144867897,291.13299560546875,291.1499938964844,261.1431884765625,259.62908935546875,279.6922302246094,293.2626037597656,291.1317749023437,1.0,0.2372734099626541,0.782839298248291,0.782839298248291,1.0,1.0,-1.1101821660995483,0.4693292081356048,0.6408529877662659,0.1984051316976547,0.0,0.0,0.5946513414382935,37.92653274536133,46.0,-16.171245574951172,-12767.6669921875,149.2860565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516662597656,308.0168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17952.86328125,18000.0,0.0,0.0,0.295211911201477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6197652816772461,0.6197716593742371,-6.392530394805362e-06,0.0,0.0002996025723405,0.0,0.0,44.5599250793457,0.0,0.0,0.0,0.4126858711242676,4.0,0.0,1.0
488400,293.13983154296875,297.1499938964844,293.1499938964844,0.1000865548849105,-2292.879638671875,304.1484069824219,0.773145318031311,0.1608950048685073,0.1456859111785888,293.1427917480469,297.1499938964844,293.1499938964844,0.0039053503423929,-310.4562683105469,296.4126281738281,0.5131723880767822,0.050000000745058,0.0485898070037364,293.186767578125,297.1499938964844,293.1499938964844,0.1694672852754593,-2719.319091796875,304.1529541015625,0.888393759727478,0.2458059787750244,0.1727209687232971,293.1275939941406,297.1499938964844,293.1499938964844,0.2622928619384765,-5217.087890625,304.12774658203125,0.9990000128746032,0.3979661464691162,0.3320174813270569,293.2627258300781,297.1499938964844,293.1499938964844,0.0052216430194675,-1924.292236328125,298.04168701171875,0.5131723880767822,0.050000000745058,0.230489119887352,291.1273803710937,291.1499938964844,261.1352233886719,259.624267578125,279.68731689453125,293.2626953125,291.126220703125,1.0,0.2391183525323867,0.7826982736587524,0.7826982736587524,1.0,1.0,-1.1155023574829102,0.4716361165046692,0.6438661813735962,0.199738010764122,0.0,0.0,0.5967189073562622,38.76736068725586,49.0,-15.847259521484377,-12828.8544921875,152.3468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05035400390625,308.0284729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17939.037109375,18000.0,0.0,0.0,0.2954228520393371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6233094334602356,0.6233158111572266,-6.416156338673318e-06,0.0,0.0002998166310135,0.0,0.0,45.0479850769043,0.0,0.0,0.0,0.4140041470527649,4.0,0.0,1.0
488460,293.1398010253906,297.1499938964844,293.1499938964844,0.1002676039934158,-2296.306396484375,304.1483764648437,0.7697873711585999,0.1610326170921325,0.1458428502082824,293.1413879394531,297.1499938964844,293.1499938964844,0.0039129261858761,-311.0985107421875,296.4144287109375,0.5105911493301392,0.050000000745058,0.0486227869987487,293.1864929199219,297.1499938964844,293.1499938964844,0.1692239791154861,-2716.289306640625,304.1528625488281,0.8836884498596191,0.2453931421041488,0.1724573671817779,293.13800048828125,297.1499938964844,293.1499938964844,0.2669053375720978,-5291.08984375,304.1234130859375,0.9990000128746032,0.3962062299251556,0.3366973102092743,293.26300048828125,297.1499938964844,293.1499938964844,0.0052092000842094,-1920.7227783203125,298.01885986328125,0.5105911493301392,0.050000000745058,0.2306455671787262,291.1219177246094,291.1499938964844,261.1271667480469,259.619384765625,279.68231201171875,293.262939453125,291.12078857421875,1.0,0.2410986870527267,0.782504677772522,0.782504677772522,1.0,1.0,-1.12121844291687,0.4741135239601135,0.6471049785614014,0.2011632174253463,0.0,0.0,0.5991390347480774,39.68047332763672,49.0,-15.448785781860352,-12894.9228515625,155.6828155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04254150390625,308.0378723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17925.34375,18000.0,0.0,0.0,0.2957072257995605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6275893449783325,0.6275957822799683,-6.445570761570707e-06,0.0,0.0003001052537001,0.0,0.0,45.64669418334961,0.0,0.0,0.0,0.4156084656715393,4.0,0.0,1.0
488520,293.1397705078125,297.1499938964844,293.1499938964844,0.1004460006952285,-2299.67919921875,304.1483459472656,0.7663074135780334,0.1611656248569488,0.1459978520870208,293.1399841308594,297.1499938964844,293.1499938964844,0.0039208498783409,-311.765625,296.4165344238281,0.5079502463340759,0.050000000745058,0.0486581772565841,293.1862487792969,297.1499938964844,293.1499938964844,0.1689813584089279,-2713.2626953125,304.1527709960937,0.8788514137268066,0.2449812442064285,0.172196090221405,293.14971923828125,297.1499938964844,293.1499938964844,0.2718138992786407,-5369.3857421875,304.11932373046875,0.9990000128746032,0.3940586745738983,0.3416472375392914,293.26336669921875,297.1499938964844,293.1499938964844,0.0051966798491775,-1917.1129150390625,297.9956970214844,0.5079502463340759,0.050000000745058,0.230813443660736,291.1166076660156,291.1499938964844,261.1190185546875,259.6144104003906,279.6771850585937,293.2633056640625,291.11553955078125,1.0,0.2431967258453369,0.7823110222816467,0.7823110222816467,1.0,1.0,-1.127276062965393,0.476743072271347,0.6505329608917236,0.2026724517345428,0.0,0.0,0.6018950343132019,40.65952682495117,37.0,-15.014409065246582,-12965.25390625,159.27296447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0282592773437,308.0447082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17911.814453125,18000.0,0.0,0.0,0.2960791885852813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6325821280479431,0.6325885653495789,-6.48071727482602e-06,0.0,0.0003004827303811,0.0,0.0,46.35594940185547,0.0,0.0,0.0,0.4174928069114685,4.0,0.0,1.0
