time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
488580,293.13970947265625,297.1499938964844,293.1499938964844,0.1005806401371955,-2302.194580078125,304.1484069824219,0.7662173509597778,0.1613098084926605,0.1461237370967865,293.1385498046875,297.1499938964844,293.1499938964844,0.0039266748353838,-312.2428894042969,296.4200744628906,0.5077328085899353,0.050000000745058,0.0486611537635326,293.1859130859375,297.1499938964844,293.1499938964844,0.168683186173439,-2709.470458984375,304.15283203125,0.8780032396316528,0.2445850968360901,0.1719158738851547,293.16070556640625,297.1499938964844,293.1499938964844,0.272548109292984,-5379.1572265625,304.12371826171875,0.9990000128746032,0.3918995261192322,0.3420622944831848,293.2637634277344,297.1499938964844,293.1499938964844,0.0051803421229124,-1912.0362548828125,297.9732360839844,0.5077328085899353,0.050000000745058,0.2308275550603866,291.11309814453125,291.1499938964844,261.1107788085937,259.6094055175781,279.6748352050781,293.26373291015625,291.1134338378906,1.0,0.2429839521646499,0.7821174263954163,0.7821174263954163,1.0,1.0,-1.1276159286499023,0.4768420755863189,0.650773823261261,0.2028143107891082,0.0,0.0,0.6047386527061462,40.7417221069336,37.0,-6.664721965789795,-12999.0673828125,159.52684020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097045898437,308.0624084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17900.275390625,18000.0,0.0,0.0,0.2965265810489654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6382028460502625,0.638209342956543,-6.521482191601535e-06,0.0,0.0003009367792401,0.0,0.0,47.16926574707031,0.0,0.0,0.0,0.4196226894855499,4.0,0.0,1.0
488640,293.1395568847656,297.1499938964844,293.1499938964844,0.1006097346544265,-2302.5703125,304.1486511230469,0.7686579823493958,0.1614669561386108,0.1462389230728149,293.1370849609375,297.1499938964844,293.1499938964844,0.0039294161833822,-312.3524169921875,296.4302978515625,0.5093022584915161,0.050000000745058,0.0486398227512836,293.185546875,297.1499938964844,293.1499938964844,0.1682144850492477,-2703.29443359375,304.1531677246094,0.8801115155220032,0.2442046850919723,0.1716298013925552,293.1671447753906,297.1499938964844,293.1499938964844,0.2698300778865814,-5333.091796875,304.13348388671875,0.9990000128746032,0.3904997110366821,0.3390920758247375,293.26416015625,297.1499938964844,293.1499938964844,0.0051591116935014,-1904.521484375,297.95587158203125,0.5093022584915161,0.050000000745058,0.2307263761758804,291.1203308105469,291.1499938964844,261.1024475097656,259.6042785644531,279.67431640625,293.2641296386719,291.1231689453125,1.0,0.2415449619293213,0.7819238305091858,0.7819238305091858,1.0,1.0,-1.1237014532089231,0.4750844836235046,0.6486169099807739,0.20186148583889,0.0,0.0,0.6060624122619629,40.14948654174805,25.0,12.914971351623535,-12997.017578125,157.2784881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99298095703125,308.0824584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17914.396484375,18000.0,0.0,0.0,0.2969918847084045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6429449319839478,0.642951488494873,-6.561568170582177e-06,0.0,0.0003014089888893,0.0,0.0,47.89527130126953,0.0,0.0,0.0,0.4214268624782562,4.0,0.0,1.0
488700,293.1393737792969,297.1499938964844,293.1499938964844,0.1005636155605316,-2301.42919921875,304.14898681640625,0.7732259631156921,0.161636546254158,0.1463471949100494,293.1356201171875,297.1499938964844,293.1499938964844,0.0039288005791604,-312.1121826171875,296.44586181640625,0.5123890042304993,0.050000000745058,0.0485996305942535,293.1850891113281,297.1499938964844,293.1499938964844,0.1676246225833892,-2695.43505859375,304.1536560058594,0.884678304195404,0.2438390403985977,0.1713401526212692,293.1676940917969,297.1499938964844,293.1499938964844,0.264354407787323,-5242.5771484375,304.146484375,0.9990000128746032,0.3901668488979339,0.3334216475486755,293.26446533203125,297.1499938964844,293.1499938964844,0.0051336013711988,-1895.0113525390625,297.9428100585937,0.5123890042304993,0.050000000745058,0.2305357158184051,291.1361694335937,291.1499938964844,261.093994140625,259.5990905761719,279.6752014160156,293.2644348144531,291.14019775390625,1.0,0.2389768660068512,0.7817301750183105,0.7817301750183105,1.0,1.0,-1.1164029836654663,0.4718449115753174,0.6445580720901489,0.2000632882118225,0.0,0.0,0.6054218411445618,39.03376007080078,25.0,30.96229362487793,-12952.330078125,153.1017303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9824523925781,308.09442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.904296875,18000.0,0.0,0.0,0.2974230945110321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6444774866104126,0.6444840431213379,-6.584293259948026e-06,0.0,0.0003018466231878,0.0,0.0,48.188385009765625,0.0,0.0,0.0,0.4220847189426422,4.0,0.0,1.0
488760,293.1391296386719,297.1499938964844,293.1499938964844,0.100483663380146,-2299.613037109375,304.1492919921875,0.779935359954834,0.1618208736181259,0.1464520990848541,293.1341552734375,297.1499938964844,293.1499938964844,0.0039261444471776,-311.6753845214844,296.4639587402344,0.51704341173172,0.050000000745058,0.0485430732369422,293.1846008300781,297.1499938964844,293.1499938964844,0.1669820100069046,-2686.84912109375,304.1541748046875,0.89168781042099,0.2434903532266616,0.1710494607686996,293.1617431640625,297.1499938964844,293.1499938964844,0.2564369440078735,-5112.60498046875,304.1615295410156,0.9990000128746032,0.3911063373088836,0.3252748548984527,293.2645874023437,297.1499938964844,293.1499938964844,0.0051056342199444,-1884.421875,297.9320068359375,0.51704341173172,0.050000000745058,0.2302674353122711,291.15582275390625,291.1499938964844,261.0854187011719,259.5937805175781,279.6772155761719,293.2645874023437,291.1603698730469,1.0,0.2353836596012115,0.7815728187561035,0.7815728187561035,1.0,1.0,-1.1060138940811155,0.4672606885433197,0.6387531161308289,0.1974995732307434,0.0,0.0,0.6030758023262024,37.46272277832031,28.0,44.22103118896485,-12867.2353515625,147.2714385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98297119140625,308.09979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.15234375,18000.0,0.0,0.0,0.2977546155452728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6425038576126099,0.6425104141235352,-6.582267360499827e-06,0.0,0.0003021830634679,0.0,0.0,47.9697265625,0.0,0.0,0.0,0.421438604593277,4.0,0.0,1.0
488820,293.1388854980469,297.1499938964844,293.1499938964844,0.1004253402352333,-2298.21337890625,304.1495361328125,0.7847805619239807,0.1620072424411773,0.1465836018323898,293.1327209472656,297.1499938964844,293.1499938964844,0.0039245206862688,-311.3205261230469,296.4824523925781,0.5203747749328613,0.050000000745058,0.0485053025186061,293.18414306640625,297.1499938964844,293.1499938964844,0.1663658916950225,-2678.625244140625,304.1545104980469,0.8964977860450745,0.2431468367576599,0.1707811653614044,293.1509704589844,297.1499938964844,293.1499938964844,0.2507912516593933,-5020.5263671875,304.1695556640625,0.9990000128746032,0.393067717552185,0.3197169899940491,293.2645568847656,297.1499938964844,293.1499938964844,0.0050797369331121,-1874.538330078125,297.92193603515625,0.5203747749328613,0.050000000745058,0.2300882786512375,291.1759338378906,291.1499938964844,261.07672119140625,259.58837890625,279.67724609375,293.2645568847656,291.1795959472656,1.0,0.2332911044359207,0.7814154624938965,0.7814154624938965,1.0,1.0,-1.098913550376892,0.464143842458725,0.6347696781158447,0.1956948041915893,0.0,0.0,0.599315881729126,36.41073226928711,28.0,46.03299331665039,-12787.9912109375,143.3836212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9957580566406,308.088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.44140625,18000.0,0.0,0.0,0.2979494929313659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6372460126876831,0.6372525691986084,-6.554815627168864e-06,0.0,0.0003023808530997,0.0,0.0,47.26283645629883,0.0,0.0,0.0,0.4195458590984344,4.0,0.0,1.0
488880,293.1386108398437,297.1499938964844,293.1499938964844,0.1004572585225105,-2298.64794921875,304.1495666503906,0.7883650064468384,0.1621977686882019,0.1467272639274597,293.1312561035156,297.1499938964844,293.1499938964844,0.0039249402470886,-311.23162841796875,296.4960632324219,0.5228003859519958,0.050000000745058,0.0484790839254856,293.1836242675781,297.1499938964844,293.1499938964844,0.1658992171287536,-2672.495361328125,304.154541015625,0.8998382091522217,0.2428121417760849,0.1705251038074493,293.1392517089844,297.1499938964844,293.1499938964844,0.2468342781066894,-4956.4345703125,304.17315673828125,0.9990000128746032,0.3953580558300018,0.3158014118671417,293.2643127441406,297.1499938964844,293.1499938964844,0.0050574014894664,-1866.48779296875,297.9082336425781,0.5228003859519958,0.050000000745058,0.2299638986587524,291.1872863769531,291.1499938964844,261.0679016113281,259.5828857421875,279.67626953125,293.26434326171875,291.1885681152344,1.0,0.2316945344209671,0.7812580466270447,0.7812580466270447,1.0,1.0,-1.093896985054016,0.4619309604167938,0.6319659948348999,0.1944373399019241,0.0,0.0,0.5956312417984009,35.680145263671875,31.0,33.203712463378906,-12715.291015625,140.686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01788330078125,308.0706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18116.095703125,18000.0,0.0,0.0,0.2980160713195801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6300937533378601,0.6301003098487854,-6.507836133096134e-06,0.0,0.0003024484030902,0.0,0.0,46.25657653808594,0.0,0.0,0.0,0.4169354140758514,4.0,0.0,1.0
488940,293.1383361816406,297.1499938964844,293.1499938964844,0.100567378103733,-2300.65966796875,304.1494445800781,0.7910640835762024,0.1623963266611099,0.1468842178583145,293.1297302246094,297.1499938964844,293.1499938964844,0.0039282268844544,-311.4515991210937,296.50518798828125,0.5245732069015503,0.050000000745058,0.0484605580568313,293.18310546875,297.1499938964844,293.1499938964844,0.1655616164207458,-2668.15966796875,304.1543273925781,0.9021516442298888,0.2424905449151992,0.170282781124115,293.1278991699219,297.1499938964844,293.1499938964844,0.2440538108348846,-4911.9052734375,304.1739807128906,0.9990000128746032,0.3977233171463012,0.3130050599575043,293.26385498046875,297.1499938964844,293.1499938964844,0.0050385305657982,-1860.116455078125,297.89111328125,0.5245732069015503,0.050000000745058,0.2298760265111923,291.1902770996094,291.1499938964844,261.0589599609375,259.5772705078125,279.6744384765625,293.2639465332031,291.1903381347656,1.0,0.2305678576231002,0.7811006903648376,0.7811006903648376,1.0,1.0,-1.0903093814849854,0.4603441655635834,0.6299651861190796,0.1935341209173202,0.0,0.0,0.5926151275634766,35.16352462768555,31.0,18.555782318115234,-12658.244140625,138.78240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0476379394531,308.05877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18118.484375,18000.0,0.0,0.0,0.2979534566402435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6233896017074585,0.6233960390090942,-6.45734553472721e-06,0.0,0.0003023848694283,0.0,0.0,45.28878784179688,0.0,0.0,0.0,0.4144220650196075,4.0,0.0,1.0
489000,293.1380310058594,297.1499938964844,293.1499938964844,0.1007217094302177,-2303.54931640625,304.1492614746094,0.792945384979248,0.1626030504703521,0.1470547467470169,293.12811279296875,297.1499938964844,293.1499938964844,0.0039333724416792,-311.8569030761719,296.5123596191406,0.5257310271263123,0.050000000745058,0.048448733985424,293.1825256347656,297.1499938964844,293.1499938964844,0.1652958691120147,-2664.809326171875,304.1540222167969,0.90352600812912,0.2421822398900985,0.170054480433464,293.11773681640625,297.1499938964844,293.1499938964844,0.2422645539045334,-4883.767578125,304.1728515625,0.9990000128746032,0.3999995589256286,0.3112072050571441,293.2632751464844,297.1499938964844,293.1499938964844,0.0050220163539052,-1854.780029296875,297.8724975585937,0.5257310271263123,0.050000000745058,0.2298199385404586,291.1891784667969,291.1499938964844,261.04986572265625,259.571533203125,279.671875,293.26336669921875,291.1885986328125,1.0,0.2298593074083328,0.7809433341026306,0.7809433341026306,1.0,1.0,-1.087999701499939,0.4593165218830108,0.6286831498146057,0.1929469108581543,0.0,0.0,0.5900981426239014,34.83363342285156,34.0,6.568893909454346,-12618.162109375,137.56732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818786621094,308.05487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.091796875,18000.0,0.0,0.0,0.2977820634841919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6176209449768066,0.6176273226737976,-6.411295998987043e-06,0.0,0.0003022109158337,0.0,0.0,44.451271057128906,0.0,0.0,0.0,0.4122187197208404,4.0,0.0,1.0
489060,293.1377258300781,297.1499938964844,293.1499938964844,0.1009068340063095,-2307.04248046875,304.1490478515625,0.7940530776977539,0.1628170162439346,0.1472380757331848,293.1264038085937,297.1499938964844,293.1499938964844,0.0039398651570081,-312.3912048339844,296.5186767578125,0.5263006687164307,0.050000000745058,0.0484429970383644,293.18194580078125,297.1499938964844,293.1499938964844,0.1650800257921219,-2662.134521484375,304.1536865234375,0.9040159583091736,0.241886630654335,0.1698398292064666,293.1092834472656,297.1499938964844,293.1499938964844,0.2413736134767532,-4870.419921875,304.1702880859375,0.9990000128746032,0.4020734429359436,0.3103306591510772,293.2625732421875,297.1499938964844,293.1499938964844,0.0050071780569851,-1850.15087890625,297.85308837890625,0.5263006687164307,0.050000000745058,0.2297927141189575,291.1856994628906,291.1499938964844,261.0406188964844,259.565673828125,279.6684265136719,293.2626647949219,291.1846618652344,1.0,0.2295355498790741,0.7808741927146912,0.7808741927146912,1.0,1.0,-1.086869478225708,0.4588139355182647,0.6280556321144104,0.1926603317260742,0.0,0.0,0.5880566239356995,34.67339324951172,34.0,-2.6884632110595703,-12593.5732421875,136.97665405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11822509765625,308.0572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18091.775390625,18000.0,0.0,0.0,0.2975184321403503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6127797365188599,0.6127861142158508,-6.37166067463113e-06,0.0,0.0003019433934241,0.0,0.0,43.75008773803711,0.0,0.0,0.0,0.4103574156761169,4.0,0.0,1.0
489120,293.13739013671875,297.1499938964844,293.1499938964844,0.1011168807744979,-2311.020751953125,304.1488342285156,0.7944519519805908,0.1630366444587707,0.1474323272705078,293.1246032714844,297.1499938964844,293.1499938964844,0.0039475639350712,-313.0377197265625,296.5244445800781,0.5263299345970154,0.050000000745058,0.0484427064657211,293.18133544921875,297.1499938964844,293.1499938964844,0.1649051010608673,-2660.009765625,304.1533203125,0.903686225414276,0.2416024208068847,0.1696375459432602,293.1027526855469,297.1499938964844,293.1499938964844,0.2412963807582855,-4870.412109375,304.166748046875,0.9990000128746032,0.4038722515106201,0.3102857768535614,293.2618103027344,297.1499938964844,293.1499938964844,0.0049935639835894,-1846.04443359375,297.83306884765625,0.5263299345970154,0.050000000745058,0.2297913283109665,291.180419921875,291.1499938964844,261.03125,259.5596618652344,279.66436767578125,293.26190185546875,291.1790466308594,1.0,0.2295585423707962,0.7808050513267517,0.7808050513267517,1.0,1.0,-1.0868031978607178,0.4587768018245697,0.6280264258384705,0.1926366537809372,0.0,0.0,0.5865526795387268,34.66510009765625,37.0,-9.750903129577637,-12583.1376953125,136.94418334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544494628906,308.0645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.25,18000.0,0.0,0.0,0.2971833348274231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6089308261871338,0.6089372038841248,-6.339143055811292e-06,0.0,0.0003016032860614,0.0,0.0,43.19179153442383,0.0,0.0,0.0,0.4088698625564575,4.0,0.0,1.0
489180,293.1370849609375,297.1499938964844,293.1499938964844,0.1013459414243698,-2315.364990234375,304.1486511230469,0.7941943407058716,0.1632602959871292,0.1476357728242874,293.12274169921875,297.1499938964844,293.1499938964844,0.0039563649334013,-313.7823486328125,296.52996826171875,0.5258604288101196,0.050000000745058,0.0484474338591098,293.1806945800781,297.1499938964844,293.1499938964844,0.164762258529663,-2658.31201171875,304.1529846191406,0.9026101231575012,0.2413283437490463,0.1694465428590774,293.0982666015625,297.1499938964844,293.1499938964844,0.2419692426919937,-4882.638671875,304.1624755859375,0.9990000128746032,0.4053486883640289,0.3110076487064361,293.26104736328125,297.1499938964844,293.1499938964844,0.0049809240736067,-1842.3421630859373,297.81256103515625,0.5258604288101196,0.050000000745058,0.2298137694597244,291.1738586425781,291.1499938964844,261.0216979980469,259.55352783203125,279.6597900390625,293.2611389160156,291.1722717285156,1.0,0.2299010157585144,0.7807359099388123,0.7807359099388123,1.0,1.0,-1.087716579437256,0.4591676592826843,0.6285488605499268,0.1928542852401733,0.0,0.0,0.5856177806854248,34.796810150146484,37.0,-14.721841812133787,-12586.28515625,137.42567443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.188720703125,308.07598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.044921875,18000.0,0.0,0.0,0.2967967391014099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6061728000640869,0.6061791181564331,-6.314449365163455e-06,0.0,0.0003012109664268,0.0,0.0,42.78667831420898,0.0,0.0,0.0,0.4077905118465423,4.0,0.0,1.0
489240,293.1367492675781,297.1499938964844,293.1499938964844,0.1015867590904235,-2319.93017578125,304.1484375,0.7933541536331177,0.1634860932826995,0.1478462070226669,293.1208190917969,297.1499938964844,293.1499938964844,0.0039660506881773,-314.60125732421875,296.5356140136719,0.5249531269073486,0.050000000745058,0.0484566651284694,293.1800842285156,297.1499938964844,293.1499938964844,0.1646405607461929,-2656.889892578125,304.1526794433594,0.9008818864822388,0.2410627603530883,0.1692652702331543,293.09588623046875,297.1499938964844,293.1499938964844,0.2433087676763534,-4905.6591796875,304.15777587890625,0.9990000128746032,0.4064743220806122,0.3124127089977264,293.26031494140625,297.1499938964844,293.1499938964844,0.0049690059386193,-1838.9171142578125,297.7917785644531,0.5249531269073486,0.050000000745058,0.2298575639724731,291.1666564941406,291.1499938964844,261.0119934082031,259.5472412109375,279.65478515625,293.2604064941406,291.1649780273437,1.0,0.2305281907320022,0.7806668281555176,0.7806668281555176,1.0,1.0,-1.0895010232925415,0.4599393606185913,0.6295616626739502,0.1932864487171173,0.0,0.0,0.5852290987968445,35.05405807495117,40.0,-17.877214431762695,-12601.7060546875,138.3682098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192077636719,308.0902404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18035.34375,18000.0,0.0,0.0,0.2963835895061493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6045156717300415,0.6045219302177429,-6.297811069089221e-06,0.0,0.0003007916675414,0.0,0.0,42.53447723388672,0.0,0.0,0.0,0.4071228206157684,4.0,0.0,1.0
489300,293.1364440917969,297.1499938964844,293.1499938964844,0.1018346846103668,-2324.62451171875,304.1482849121094,0.7919870018959045,0.1637124866247177,0.1480619013309478,293.11883544921875,297.1499938964844,293.1499938964844,0.0039765494875609,-315.48455810546875,296.54156494140625,0.5236563682556152,0.050000000745058,0.0484700873494148,293.179443359375,297.1499938964844,293.1499938964844,0.1645332723855972,-2655.64990234375,304.1523742675781,0.8985618352890015,0.2408041357994079,0.1690925657749176,293.0955505371094,297.1499938964844,293.1499938964844,0.2452607601881027,-4938.52001953125,304.1528015136719,0.9990000128746032,0.4072296023368835,0.3144445121288299,293.2596740722656,297.1499938964844,293.1499938964844,0.004957509227097,-1835.6446533203125,297.770751953125,0.5236563682556152,0.050000000745058,0.2299212366342544,291.1591796875,291.1499938964844,261.0021057128906,259.540771484375,279.6493530273437,293.2597351074219,291.1575012207031,1.0,0.2314169704914093,0.7805976867675781,0.7805976867675781,1.0,1.0,-1.0920833349227903,0.4610601663589477,0.631023108959198,0.1939151436090469,0.0,0.0,0.5853641033172607,35.42800521850586,40.0,-19.59564208984375,-12628.212890625,139.7401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445678710937,308.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0234375,18000.0,0.0,0.0,0.2959654927253723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6039315462112427,0.6039378046989441,-6.289154953265097e-06,0.0,0.0003003673627972,0.0,0.0,42.43050765991211,0.0,0.0,0.0,0.4068577289581299,4.0,0.0,1.0
489360,293.1361694335937,297.1499938964844,293.1499938964844,0.1020860821008682,-2329.376220703125,304.14813232421875,0.7901572585105896,0.1639380156993866,0.1482810974121093,293.1168518066406,297.1499938964844,293.1499938964844,0.0039877002127468,-316.4171447753906,296.5479736328125,0.5220261216163635,0.050000000745058,0.0484873615205287,293.1788330078125,297.1499938964844,293.1499938964844,0.1644347906112671,-2654.516845703125,304.1521301269531,0.8957253098487854,0.2405503094196319,0.1689267754554748,293.09716796875,297.1499938964844,293.1499938964844,0.247766762971878,-4980.19580078125,304.1477355957031,0.9990000128746032,0.4076038599014282,0.31703981757164,293.25909423828125,297.1499938964844,293.1499938964844,0.0049463286995887,-1832.4732666015625,297.7496032714844,0.5220261216163635,0.050000000745058,0.2300031632184982,291.1517333984375,291.1499938964844,260.9920654296875,259.5341796875,279.643798828125,293.2591857910156,291.15008544921875,1.0,0.2325414717197418,0.7804569602012634,0.7804569602012634,1.0,1.0,-1.0953810214996338,0.4624866843223572,0.6328943371772766,0.1947124153375625,0.0,0.0,0.5859959721565247,35.908958435058594,43.0,-20.29506492614746,-12664.32421875,141.50682067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2636108398437,308.12213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.46484375,18000.0,0.0,0.0,0.2955658435821533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6043685078620911,0.6043748259544373,-6.288164513534866e-06,0.0,0.0002999617427121,0.0,0.0,42.467376708984375,0.0,0.0,0.0,0.4069773256778717,4.0,0.0,1.0
489420,293.13592529296875,297.1499938964844,293.1499938964844,0.1023385152220726,-2334.13916015625,304.14801025390625,0.7879229784011841,0.1641614735126495,0.148502379655838,293.1148376464844,297.1499938964844,293.1499938964844,0.0039994535036385,-317.3935241699219,296.55487060546875,0.5201134085655212,0.050000000745058,0.0485082156956195,293.1782531738281,297.1499938964844,293.1499938964844,0.164341390132904,-2653.440673828125,304.15191650390625,0.892440676689148,0.2403000146150589,0.1687664836645126,293.10064697265625,297.1499938964844,293.1499938964844,0.2507791519165039,-5029.84326171875,304.1427001953125,0.9990000128746032,0.4075887203216553,0.3201452791690826,293.2586669921875,297.1499938964844,293.1499938964844,0.0049353023059666,-1829.3399658203125,297.728271484375,0.5201134085655212,0.050000000745058,0.230102077126503,291.1444396972656,291.1499938964844,260.9818420410156,259.52740478515625,279.637939453125,293.2586975097656,291.1428527832031,1.0,0.2338801026344299,0.7803162336349487,0.7803162336349487,1.0,1.0,-1.0993249416351318,0.4641962945461273,0.6351286768913269,0.1956685930490493,0.0,0.0,0.5871027112007141,36.48931884765625,43.0,-20.3510684967041,-12708.9404296875,143.64175415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27545166015625,308.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.734375,18000.0,0.0,0.0,0.2952070832252502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6057844161987305,0.6057907342910767,-6.294559625530383e-06,0.0,0.0002995976537931,0.0,0.0,42.63969039916992,0.0,0.0,0.0,0.4074668288230896,4.0,0.0,1.0
489480,293.1357116699219,297.1499938964844,293.1499938964844,0.1025907769799232,-2338.89111328125,304.1479187011719,0.7853532433509827,0.1643819957971573,0.1487244665622711,293.11279296875,297.1499938964844,293.1499938964844,0.0040117525495588,-318.4093017578125,296.5622253417969,0.517976701259613,0.050000000745058,0.0485323071479797,293.1777038574219,297.1499938964844,293.1499938964844,0.1642522364854812,-2652.411865234375,304.1517333984375,0.8887900114059448,0.240054190158844,0.1686112284660339,293.1058654785156,297.1499938964844,293.1499938964844,0.2542406320571899,-5086.47216796875,304.1377258300781,0.9990000128746032,0.4071904420852661,0.3236959278583526,293.2583312988281,297.1499938964844,293.1499938964844,0.0049243527464568,-1826.2181396484373,297.7067565917969,0.517976701259613,0.050000000745058,0.2302163690328598,291.1373291015625,291.1499938964844,260.9714050292969,259.5204772949219,279.6318054199219,293.2583923339844,291.13580322265625,1.0,0.23540660738945,0.780175507068634,0.780175507068634,1.0,1.0,-1.1038326025009155,0.4661539494991302,0.6376786828041077,0.1967640221118927,0.0,0.0,0.5886597633361816,37.15937805175781,46.0,-20.09931755065918,-12760.8115234375,146.1112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27960205078125,308.1505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.64453125,18000.0,0.0,0.0,0.2949098944664001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6081187129020691,0.6081250309944153,-6.307901458058041e-06,0.0,0.0002992960507981,0.0,0.0,42.94013595581055,0.0,0.0,0.0,0.4083048403263092,4.0,0.0,1.0
489540,293.1355285644531,297.1499938964844,293.1499938964844,0.1028421446681022,-2343.618896484375,304.1478271484375,0.7824932932853699,0.1645989120006561,0.1489465534687042,293.1107788085937,297.1499938964844,293.1499938964844,0.0040246085263788,-319.4652099609375,296.5700988769531,0.515655517578125,0.050000000745058,0.0485594868659973,293.1771240234375,297.1499938964844,293.1499938964844,0.1641686856746673,-2651.44873046875,304.15155029296875,0.8848310112953186,0.2398156076669693,0.168462261557579,293.1127319335937,297.1499938964844,293.1499938964844,0.2581219673156738,-5149.54443359375,304.1329040527344,0.9990000128746032,0.4063999354839325,0.3276558518409729,293.2581481933594,297.1499938964844,293.1499938964844,0.0049134348519146,-1823.0927734375,297.6849975585937,0.515655517578125,0.050000000745058,0.2303453087806701,291.13037109375,291.1499938964844,260.9608154296875,259.5133361816406,279.6253967285156,293.2581787109375,291.12890625,1.0,0.2371070832014084,0.7800347805023193,0.7800347805023193,1.0,1.0,-1.1088603734970093,0.4683409929275512,0.6405194401741028,0.1979881972074508,0.0,0.0,0.5906680822372437,37.91489791870117,46.0,-19.68089866638184,-12819.32421875,148.90208435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2755432128906,308.1612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.947265625,18000.0,0.0,0.0,0.2946943342685699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6113728880882263,0.6113792061805725,-6.328224117169157e-06,0.0,0.0002990772773046,0.0,0.0,43.37067794799805,0.0,0.0,0.0,0.4094935655593872,4.0,0.0,1.0
489600,293.1353759765625,297.1499938964844,293.1499938964844,0.1030919253826141,-2348.310791015625,304.14776611328125,0.7794072031974792,0.1648118942975998,0.1491678804159164,293.1087341308594,297.1499938964844,293.1499938964844,0.0040380139835178,-320.5606689453125,296.5784606933594,0.5132012963294983,0.050000000745058,0.0485894493758678,293.176513671875,297.1499938964844,293.1499938964844,0.1640930473804474,-2650.583251953125,304.15142822265625,0.8806437849998474,0.2395881414413452,0.1683216989040374,293.1211242675781,297.1499938964844,293.1499938964844,0.2623703479766845,-5218.15234375,304.1282958984375,0.9990000128746032,0.4052278697490692,0.3319660127162933,293.25811767578125,297.1499938964844,293.1499938964844,0.0049024978652596,-1819.9462890625,297.6629943847656,0.5132012963294983,0.050000000745058,0.230487436056137,291.1236267089844,291.1499938964844,260.95001220703125,259.50604248046875,279.6187438964844,293.25811767578125,291.1221923828125,1.0,0.2389581054449081,0.7798941135406494,0.7798941135406494,1.0,1.0,-1.1143369674682615,0.4707266688346863,0.6436102986335754,0.199323683977127,0.0,0.0,0.5931043028831482,38.74713897705078,49.0,-19.19043159484864,-12883.5546875,151.9852752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26324462890625,308.1690368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17929.484375,18000.0,0.0,0.0,0.2945781052112579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6155068874359131,0.6155132055282593,-6.355300229188288e-06,0.0,0.0002989593194797,0.0,0.0,43.92841720581055,0.0,0.0,0.0,0.4110200405120849,4.0,0.0,1.0
489660,293.13525390625,297.1499938964844,293.1499938964844,0.103339783847332,-2352.960205078125,304.1477355957031,0.7761380076408386,0.1650207489728927,0.1493880748748779,293.1066589355469,297.1499938964844,293.1499938964844,0.0040519833564758,-321.6965637207031,296.5873718261719,0.5106483697891235,0.050000000745058,0.0486220456659793,293.1759033203125,297.1499938964844,293.1499938964844,0.1640281677246093,-2649.85302734375,304.1512756347656,0.8762844204902649,0.2393751442432403,0.1681919395923614,293.13092041015625,297.1499938964844,293.1499938964844,0.2669566571712494,-5291.77197265625,304.1239013671875,0.9990000128746032,0.4036702215671539,0.3365919291973114,293.2581787109375,297.1499938964844,293.1499938964844,0.0048915138468146,-1816.769775390625,297.6407165527344,0.5106483697891235,0.050000000745058,0.2306420356035232,291.11700439453125,291.1499938964844,260.9380187988281,259.49774169921875,279.61163330078125,293.2581787109375,291.1156311035156,1.0,0.2409463822841644,0.779700756072998,0.779700756072998,1.0,1.0,-1.1202223300933838,0.4732881188392639,0.6469342112541199,0.2007548362016677,0.0,0.0,0.5959649682044983,39.65187454223633,49.0,-18.702016830444336,-12953.095703125,155.3483428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2425231933594,308.17352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.15625,18000.0,0.0,0.0,0.2945785522460937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.620520293712616,0.6205266714096069,-6.389237114490243e-06,0.0,0.000298959785141,0.0,0.0,44.61679458618164,0.0,0.0,0.0,0.4128874242305755,4.0,0.0,1.0
489720,293.1351623535156,297.1499938964844,293.1499938964844,0.1035863012075424,-2357.58056640625,304.147705078125,0.7727352380752563,0.1652257293462753,0.1496069431304931,293.10455322265625,297.1499938964844,293.1499938964844,0.0040665231645107,-322.8744812011719,296.5968017578125,0.508033037185669,0.050000000745058,0.0486570447683334,293.1752319335937,297.1499938964844,293.1499938964844,0.1639773845672607,-2649.303466796875,304.151123046875,0.8718141317367554,0.2391784936189651,0.1680747717618942,293.1420288085937,297.1499938964844,293.1499938964844,0.2718435227870941,-5369.75927734375,304.1197814941406,0.9990000128746032,0.4017319977283478,0.3414894938468933,293.25836181640625,297.1499938964844,293.1499938964844,0.0048804702237248,-1813.564697265625,297.6181640625,0.508033037185669,0.050000000745058,0.2308080643415451,291.1105041503906,291.1499938964844,260.9239501953125,259.4876403808594,279.603515625,293.2583312988281,291.109130859375,1.0,0.2430544942617416,0.7795073986053467,0.7795073986053467,1.0,1.0,-1.1264638900756836,0.4760081171989441,0.6504557728767395,0.2022740095853805,0.0,0.0,0.5992481708526611,40.62276458740234,52.0,-18.39745330810547,-13027.5966796875,158.97105407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2135925292969,308.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17896.7421875,18000.0,0.0,0.0,0.29471156001091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6264021396636963,0.626408576965332,-6.430061603168724e-06,0.0,0.0002990947687067,0.0,0.0,45.43840789794922,0.0,0.0,0.0,0.4150954186916351,4.0,0.0,1.0
489780,293.1351013183594,297.1499938964844,293.1499938964844,0.1038324236869812,-2362.190673828125,304.1476745605469,0.7692366242408752,0.1654272824525833,0.1498246192932129,293.1024169921875,297.1499938964844,293.1499938964844,0.0040816259570419,-324.0949401855469,296.606689453125,0.5053808093070984,0.050000000745058,0.0486943051218986,293.1745300292969,297.1499938964844,293.1499938964844,0.1639428436756134,-2648.96435546875,304.1510009765625,0.8672776222229004,0.238998457789421,0.1679708212614059,293.15435791015625,297.1499938964844,293.1499938964844,0.2770063579082489,-5451.67724609375,304.1158752441406,0.9990000128746032,0.3994110822677612,0.346627801656723,293.2586669921875,297.1499938964844,293.1499938964844,0.0048694326542317,-1810.359130859375,297.5952453613281,0.5053808093070984,0.050000000745058,0.2309848219156265,291.10400390625,291.1499938964844,260.9078063964844,259.4757995605469,279.5943908691406,293.2586364746094,291.1026306152344,1.0,0.2452701479196548,0.7793140411376953,0.7793140411376953,1.0,1.0,-1.1330244541168213,0.4788711965084076,0.6541532874107361,0.2038726359605789,0.0,0.0,0.6029701232910156,41.65579605102539,52.0,-18.26413917541504,-13106.833984375,162.8414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1764831542969,308.1717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17879.830078125,18000.0,0.0,0.0,0.2949918508529663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6331816911697388,0.6331881880760193,-6.478092927864054e-06,0.0,0.0002993792295455,0.0,0.0,46.40228271484375,0.0,0.0,0.0,0.4176590740680694,4.0,0.0,1.0
489840,293.1350402832031,297.1499938964844,293.1499938964844,0.1040783300995826,-2366.794189453125,304.14764404296875,0.7656834721565247,0.1656262427568435,0.1500415652990341,293.1002502441406,297.1499938964844,293.1499938964844,0.0040973266586661,-325.36016845703125,296.6170349121094,0.5027167201042175,0.050000000745058,0.0487336255609989,293.1737670898437,297.1499938964844,293.1499938964844,0.1639239192008972,-2648.826904296875,304.1508483886719,0.8627206683158875,0.2388346791267395,0.1678797751665115,293.1678161621094,297.1499938964844,293.1499938964844,0.2824097871780395,-5536.9267578125,304.1122741699219,0.9990000128746032,0.3967127799987793,0.3519686162471771,293.259033203125,297.1499938964844,293.1499938964844,0.0048583690077066,-1807.140625,297.572021484375,0.5027167201042175,0.050000000745058,0.2311713397502899,291.09747314453125,291.1499938964844,260.8897399902344,259.4622802734375,279.58428955078125,293.2590026855469,291.0960998535156,1.0,0.2475778758525848,0.779120683670044,0.779120683670044,1.0,1.0,-1.1398569345474243,0.4818569123744964,0.6580000519752502,0.2055391669273376,0.0,0.0,0.6071258783340454,42.74519348144531,40.0,-18.14926528930664,-13190.5107421875,166.940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1316833496094,308.16583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17862.27734375,18000.0,0.0,0.0,0.2954314649105072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.640874981880188,0.6408814787864685,-6.533643500006292e-06,0.0,0.0002998253912664,0.0,0.0,47.5169792175293,0.0,0.0,0.0,0.4205890595912933,4.0,0.0,1.0
489900,293.1349182128906,297.1499938964844,293.1499938964844,0.1042808592319488,-2370.55224609375,304.147705078125,0.7654390931129456,0.16583913564682,0.1502304077148437,293.0979919433594,297.1499938964844,293.1499938964844,0.0041109565645456,-326.4371337890625,296.6290283203125,0.5023346543312073,0.050000000745058,0.0487394109368324,293.17291259765625,297.1499938964844,293.1499938964844,0.1638629138469696,-2648.0966796875,304.1508178710937,0.8619178533554077,0.2387019544839859,0.1677796393632888,293.180419921875,297.1499938964844,293.1499938964844,0.2835901379585266,-5553.29638671875,304.1171264648437,0.9990000128746032,0.3940082788467407,0.3527493774890899,293.2593994140625,297.1499938964844,293.1499938964844,0.0048438254743814,-1802.55078125,297.54962158203125,0.5023346543312073,0.050000000745058,0.2311987876892089,291.0926513671875,291.1499938964844,260.8697204589844,259.4471435546875,279.5763244628906,293.2593688964844,291.0927429199219,1.0,0.2475579380989074,0.7789273262023926,0.7789273262023926,1.0,1.0,-1.1409471035003662,0.4822973608970642,0.6586496829986572,0.2058333307504654,0.0,0.0,0.6114596128463745,42.90810775756836,40.0,-10.002679824829102,-13237.875,167.57662963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0816955566406,308.1700134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17846.19921875,18000.0,0.0,0.0,0.2960179448127746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6494176387786865,0.6494242548942566,-6.596942057512933e-06,0.0,0.0003004205645993,0.0,0.0,48.78302383422852,0.0,0.0,0.0,0.4238611161708832,4.0,0.0,1.0
489960,293.1347351074219,297.1499938964844,293.1499938964844,0.1043754965066909,-2372.138671875,304.14794921875,0.7676608562469482,0.1660683006048202,0.1504104286432266,293.0956420898437,297.1499938964844,293.1499938964844,0.0041213971562683,-327.13330078125,296.6478881835937,0.5036290287971497,0.050000000745058,0.0487199202179908,293.1719665527344,297.1499938964844,293.1499938964844,0.1636475473642349,-2645.18310546875,304.15106201171875,0.8638944625854492,0.2386001348495483,0.1676836311817169,293.18829345703125,297.1499938964844,293.1499938964844,0.2812568843364715,-5513.2783203125,304.1273803710937,0.9990000128746032,0.3920713067054748,0.3501191735267639,293.2597351074219,297.1499938964844,293.1499938964844,0.0048248306848108,-1795.669921875,297.53277587890625,0.5036290287971497,0.050000000745058,0.2311063110828399,291.09869384765625,291.1499938964844,260.847900390625,259.4304504394531,279.56964111328125,293.2597045898437,291.1011962890625,1.0,0.2462954223155975,0.7787045240402222,0.7787045240402222,1.0,1.0,-1.1377593278884888,0.4808640778064728,0.6568952202796936,0.2050238102674484,0.0,0.0,0.6143394112586975,42.37102508544922,28.0,9.306414604187012,-13249.3076171875,165.59938049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0329284667969,308.1759948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17856.54296875,18000.0,0.0,0.0,0.29669189453125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6572505235671997,0.6572571992874146,-6.661432962573599e-06,0.0,0.0003011045337188,0.0,0.0,50.00000381469727,0.0,0.0,0.0,0.4268812835216522,4.0,0.0,1.0
490020,293.13446044921875,297.1499938964844,293.1499938964844,0.1043951585888862,-2372.22314453125,304.1482849121094,0.7719237208366394,0.1663131415843963,0.1505858451128006,293.09326171875,297.1499938964844,293.1499938964844,0.0041285511106252,-327.48358154296875,296.672119140625,0.5063158273696899,0.050000000745058,0.0486809276044368,293.1708984375,297.1499938964844,293.1499938964844,0.1633272916078567,-2640.79345703125,304.1514587402344,0.8681630492210388,0.2385276556015014,0.1675938665866851,293.1902160644531,297.1499938964844,293.1499938964844,0.276140958070755,-5428.8291015625,304.1408386230469,0.9990000128746032,0.391202449798584,0.34479621052742,293.25994873046875,297.1499938964844,293.1499938964844,0.0048018195666372,-1786.8836669921875,297.5205078125,0.5063158273696899,0.050000000745058,0.2309213578701019,291.1131896972656,291.1499938964844,260.82427978515625,259.4122009277344,279.56378173828125,293.2599182128906,291.1168518066406,1.0,0.2439025938510894,0.7784817218780518,0.7784817218780518,1.0,1.0,-1.131206750869751,0.4779536724090576,0.6532530784606934,0.2033734768629074,0.0,0.0,0.6153656840324402,41.29404830932617,28.0,27.230844497680664,-13219.1796875,161.6182098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99005126953125,308.17431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17900.255859375,18000.0,0.0,0.0,0.2973992824554443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6621140837669373,0.6621207594871521,-6.710284651489928e-06,0.0,0.0003018224670086,0.0,0.0,50.81753158569336,0.0,0.0,0.0,0.4288389086723327,4.0,0.0,1.0
490080,293.1341247558594,297.1499938964844,293.1499938964844,0.1043808832764625,-2371.634033203125,304.14862060546875,0.7782211303710938,0.1665756851434707,0.1507601588964462,293.0907897949219,297.1499938964844,293.1499938964844,0.0041337087750434,-327.63800048828125,296.6990966796875,0.5104194283485413,0.050000000745058,0.0486250035464763,293.1697692871094,297.1499938964844,293.1499938964844,0.1629652678966522,-2635.81787109375,304.15185546875,0.8747137188911438,0.2384859174489975,0.1675125360488891,293.1854858398437,297.1499938964844,293.1499938964844,0.2685630917549133,-5305.04443359375,304.1562805175781,0.9990000128746032,0.3916138112545013,0.3370140492916107,293.260009765625,297.1499938964844,293.1499938964844,0.0047764875926077,-1777.0546875,297.5106201171875,0.5104194283485413,0.050000000745058,0.2306560724973678,291.1315612792969,291.1499938964844,260.7989807128906,259.3924865722656,279.5585021972656,293.260009765625,291.13580322265625,1.0,0.2404869794845581,0.7782589197158813,0.7782589197158813,1.0,1.0,-1.1215943098068235,0.4737046360969543,0.6478896141052246,0.2009611874818802,0.0,0.0,0.6147725582122803,39.74707412719727,25.0,40.655540466308594,-13149.8681640625,155.91432189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9579772949219,308.1669616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17956.9609375,18000.0,0.0,0.0,0.2980737686157226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.663652777671814,0.6636595129966736,-6.735496299370425e-06,0.0,0.0003025069891009,0.0,0.0,51.136474609375,0.0,0.0,0.0,0.4295476078987121,4.0,0.0,1.0
490140,293.1337585449219,297.1499938964844,293.1499938964844,0.1043725162744522,-2371.150634765625,304.1488952636719,0.7842944264411926,0.1668491065502166,0.150953322649002,293.0883178710937,297.1499938964844,293.1499938964844,0.004139145836234,-327.8021240234375,296.7273254394531,0.5143998861312866,0.050000000745058,0.0485746189951896,293.1685791015625,297.1499938964844,293.1499938964844,0.162615954875946,-2631.010498046875,304.1521301269531,0.8810180425643921,0.2384679168462753,0.1674548685550689,293.1749572753906,297.1499938964844,293.1499938964844,0.2614221572875976,-5188.97998046875,304.1680603027344,0.9990000128746032,0.3932312428951263,0.3298446834087372,293.2598571777344,297.1499938964844,293.1499938964844,0.0047517158091068,-1767.3555908203125,297.501953125,0.5143998861312866,0.050000000745058,0.2304170876741409,291.1512145996094,291.1499938964844,260.7720031738281,259.3713684082031,279.5518493652344,293.2598876953125,291.1551513671875,1.0,0.2375886738300323,0.7780361175537109,0.7780361175537109,1.0,1.0,-1.1128021478652954,0.4698346555233001,0.6429674029350281,0.1987184584140777,0.0,0.0,0.6127195358276367,38.35152053833008,25.0,46.01462173461914,-13070.919921875,150.80979919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391784667969,308.1500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.939453125,18000.0,0.0,0.0,0.2986665368080139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6619634628295898,0.6619701981544495,-6.735235274391016e-06,0.0,0.0003031085652764,0.0,0.0,50.95088958740234,0.0,0.0,0.0,0.429006278514862,4.0,0.0,1.0
490200,293.13336181640625,297.1499938964844,293.1499938964844,0.1044140607118606,-2371.670654296875,304.1490173339844,0.7904878258705139,0.167135402560234,0.1511579602956771,293.08575439453125,297.1499938964844,293.1499938964844,0.0041455761529505,-328.0970764160156,296.7536926269531,0.5185125470161438,0.050000000745058,0.048526145517826,293.1673583984375,297.1499938964844,293.1499938964844,0.1623515486717224,-2627.392578125,304.1522216796875,0.8874697685241699,0.2384752333164215,0.1674149930477142,293.1608581542969,297.1499938964844,293.1499938964844,0.2544535398483276,-5075.9345703125,304.17742919921875,0.9990000128746032,0.3956782221794128,0.3227970898151397,293.2594909667969,297.1499938964844,293.1499938964844,0.004728436935693,-1758.4649658203125,297.4917907714844,0.5185125470161438,0.050000000745058,0.2301871478557586,291.1666259765625,291.1499938964844,260.74346923828125,259.348876953125,279.5442810058594,293.2595520019531,291.1693420410156,1.0,0.2346407622098922,0.7778133153915405,0.7778133153915405,1.0,1.0,-1.1042065620422363,0.466050386428833,0.6381562352180481,0.196544736623764,0.0,0.0,0.6100406646728516,37.00831985473633,28.0,41.878173828125,-12983.8271484375,145.92758178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9332580566406,308.1303100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18062.58984375,18000.0,0.0,0.0,0.2991555631160736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6578037738800049,0.6578105092048645,-6.712448339385446e-06,0.0,0.0003036048728972,0.0,0.0,50.36366271972656,0.0,0.0,0.0,0.4275046586990356,4.0,0.0,1.0
490260,293.1329040527344,297.1499938964844,293.1499938964844,0.1045173332095146,-2373.41064453125,304.1490173339844,0.7953431010246277,0.1674319505691528,0.1513862907886505,293.0830993652344,297.1499938964844,293.1499938964844,0.0041547007858753,-328.6526794433594,296.77789306640625,0.5216975212097168,0.050000000745058,0.0484908670186996,293.16607666015625,297.1499938964844,293.1499938964844,0.1621849238872528,-2625.1298828125,304.1521301269531,0.8924291729927063,0.2385043650865554,0.1674018502235412,293.1449279785156,297.1499938964844,293.1499938964844,0.2492112070322036,-4991.4658203125,304.181884765625,0.9990000128746032,0.3986683189868927,0.3175684809684753,293.2589111328125,297.1499938964844,293.1499938964844,0.0047080758959054,-1750.8831787109375,297.4798889160156,0.5216975212097168,0.050000000745058,0.2300197929143905,291.1771545410156,291.1499938964844,260.7134094238281,259.3250732421875,279.53424072265625,293.2590026855469,291.17877197265625,1.0,0.2326271682977676,0.7777459621429443,0.7777459621429443,1.0,1.0,-1.0979433059692385,0.4633162915706634,0.6346269845962524,0.1949445754289627,0.0,0.0,0.6071491837501526,36.0303840637207,28.0,32.5782470703125,-12911.3603515625,142.41416931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394226074219,308.1097106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18089.48046875,18000.0,0.0,0.0,0.2995226383209228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.652504026889801,0.6525107026100159,-6.676360499113798e-06,0.0,0.0003039774019271,0.0,0.0,49.57984924316406,0.0,0.0,0.0,0.4255207479000091,4.0,0.0,1.0
