time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
490320,293.1324462890625,297.1499938964844,293.1499938964844,0.1046925038099289,-2376.57861328125,304.1488647460937,0.7991321086883545,0.1677398383617401,0.1516328155994415,293.0803527832031,297.1499938964844,293.1499938964844,0.0041661350987851,-329.4588623046875,296.7992858886719,0.5241227746009827,0.050000000745058,0.0484652034938335,293.164794921875,297.1499938964844,293.1499938964844,0.1621334105730056,-2624.466796875,304.1518249511719,0.8961998820304871,0.2385556399822235,0.1674106568098068,293.1293640136719,297.1499938964844,293.1499938964844,0.245355948805809,-4929.837890625,304.1830749511719,0.9990000128746032,0.4017890393733978,0.3137103915214538,293.2580871582031,297.1499938964844,293.1499938964844,0.0046906429342925,-1744.7117919921875,297.4654846191406,0.5241227746009827,0.050000000745058,0.2298980504274368,291.1814880371094,291.1499938964844,260.6819152832031,259.3000183105469,279.5225830078125,293.2582092285156,291.1816711425781,1.0,0.2311150133609771,0.7776786088943481,0.7776786088943481,1.0,1.0,-1.0934408903121948,0.4613509774208069,0.6320899128913879,0.1937946826219558,0.0,0.0,0.6045884490013123,35.32004165649414,31.0,19.07129096984864,-12854.1171875,139.896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95440673828125,308.0928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18098.240234375,18000.0,0.0,0.0,0.2997801303863525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6469526886940002,0.6469593048095703,-6.634536021010717e-06,0.0,0.0003042387252207,0.0,0.0,48.74322128295898,0.0,0.0,0.0,0.423414796590805,4.0,0.0,1.0
490380,293.1319580078125,297.1499938964844,293.1499938964844,0.1049274131655693,-2380.9228515625,304.1486511230469,0.8020344972610474,0.1680601835250854,0.1518973410129547,293.0774841308594,297.1499938964844,293.1499938964844,0.004180047661066,-330.5104675292969,296.8185119628906,0.5258968472480774,0.050000000745058,0.0484470427036285,293.1634521484375,297.1499938964844,293.1499938964844,0.162177175283432,-2625.11669921875,304.15142822265625,0.898979902267456,0.2386292219161987,0.1674406379461288,293.1150817871094,297.1499938964844,293.1499938964844,0.2426138371229171,-4886.5419921875,304.1820373535156,0.9990000128746032,0.4048544764518738,0.3109514415264129,293.2570495605469,297.1499938964844,293.1499938964844,0.0046757766976952,-1739.7325439453125,297.4490661621094,0.5258968472480774,0.050000000745058,0.2298119068145752,291.1805725097656,291.1499938964844,260.6490173339844,259.27374267578125,279.50958251953125,293.2572021484375,291.1799011230469,1.0,0.2300658673048019,0.7776113152503967,0.7776113152503967,1.0,1.0,-1.0903565883636477,0.4600060582160949,0.6303505301475525,0.1929962933063507,0.0,0.0,0.6026231050491333,34.81869125366211,31.0,6.495807647705078,-12814.5859375,138.15553283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975830078125,308.08380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.771484375,18000.0,0.0,0.0,0.299936294555664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6421392560005188,0.6421458721160889,-6.594941623916384e-06,0.0,0.0003043972246814,0.0,0.0,48.00535583496094,0.0,0.0,0.0,0.4215566515922546,4.0,0.0,1.0
490440,293.1314392089844,297.1499938964844,293.1499938964844,0.1052027642726898,-2386.050537109375,304.1483764648437,0.8041059374809265,0.1683920472860336,0.152178943157196,293.0744934082031,297.1499938964844,293.1499938964844,0.0041958941146731,-331.7407531738281,296.8368530273437,0.527047336101532,0.050000000745058,0.0484355278313159,293.162109375,297.1499938964844,293.1499938964844,0.1622854471206665,-2626.642822265625,304.1509704589844,0.9008293747901917,0.2387233972549438,0.167490467429161,293.1026611328125,297.1499938964844,293.1499938964844,0.2408550679683685,-4859.38623046875,304.17938232421875,0.9990000128746032,0.4077394008636474,0.3091893792152405,293.2558898925781,297.1499938964844,293.1499938964844,0.0046627409756183,-1735.5579833984375,297.431640625,0.527047336101532,0.050000000745058,0.2297572940587997,291.1766662597656,291.1499938964844,260.6148376464844,259.2463073730469,279.4953308105469,293.25604248046875,291.1755065917969,1.0,0.2294351458549499,0.7775439620018005,0.7775439620018005,1.0,1.0,-1.0885591506958008,0.4592233300209045,0.6293358206748962,0.1925163120031356,0.0,0.0,0.6012268662452698,34.50271224975586,34.0,-3.4022533893585205,-12792.8828125,137.10081481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008544921875,308.0826110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18073.24609375,18000.0,0.0,0.0,0.3000095784664154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6383895874023438,0.638396143913269,-6.56204656479531e-06,0.0,0.0003044715849682,0.0,0.0,47.4233283996582,0.0,0.0,0.0,0.4200836420059204,4.0,0.0,1.0
490500,293.1308898925781,297.1499938964844,293.1499938964844,0.1055082082748413,-2391.752685546875,304.14813232421875,0.8053938746452332,0.1687339395284652,0.1524760276079177,293.0713806152344,297.1499938964844,293.1499938964844,0.0042132940143346,-333.1084899902344,296.8549499511719,0.52760249376297,0.050000000745058,0.0484300404787063,293.1607666015625,297.1499938964844,293.1499938964844,0.1624421328306198,-2628.817626953125,304.1505126953125,0.9018006324768066,0.2388361990451812,0.1675585061311721,293.0923767089844,297.1499938964844,293.1499938964844,0.2399937659502029,-4846.919921875,304.17559814453125,0.9990000128746032,0.4103634357452392,0.3083465099334717,293.254638671875,297.1499938964844,293.1499938964844,0.004651125986129,-1731.9818115234375,297.4136657714844,0.52760249376297,0.050000000745058,0.2297312617301941,291.1708984375,291.1499938964844,260.5793762207031,259.2178039550781,279.4800109863281,293.2548217773437,291.16943359375,1.0,0.2291889488697052,0.7774766683578491,0.7774766683578491,1.0,1.0,-1.0879470109939575,0.4589580297470093,0.6289889812469482,0.1923292279243469,0.0,0.0,0.6004066467285156,34.355072021484375,34.0,-10.682000160217283,-12787.8349609375,136.66831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271301269531,308.0879821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18053.599609375,18000.0,0.0,0.0,0.3000184297561645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6357671022415161,0.6357735991477966,-6.537312856380595e-06,0.0,0.000304480548948,0.0,0.0,47.0088005065918,0.0,0.0,0.0,0.419035404920578,4.0,0.0,1.0
490560,293.1303405761719,297.1499938964844,293.1499938964844,0.1058361604809761,-2397.878662109375,304.1478576660156,0.805965781211853,0.1690837442874908,0.1527862548828125,293.0682067871094,297.1499938964844,293.1499938964844,0.0042320783250033,-334.5928955078125,296.8731689453125,0.5276121497154236,0.050000000745058,0.0484299473464489,293.1593933105469,297.1499938964844,293.1499938964844,0.1626357287168502,-2631.480712890625,304.1500549316406,0.9019707441329956,0.2389651089906692,0.1676425635814666,293.0843200683594,297.1499938964844,293.1499938964844,0.2399395853281021,-4847.615234375,304.1710510253906,0.9990000128746032,0.4126753509044647,0.3083318471908569,293.2533569335937,297.1499938964844,293.1499938964844,0.0046405456960201,-1728.8316650390625,297.3953552246094,0.5276121497154236,0.050000000745058,0.2297308146953582,291.1639404296875,291.1499938964844,260.5427551269531,259.188232421875,279.4637451171875,293.2535400390625,291.1622619628906,1.0,0.2292884290218353,0.7773820757865906,0.7773820757865906,1.0,1.0,-1.088401198387146,0.4591550529003143,0.629246175289154,0.1924024671316146,0.0,0.0,0.6001735329627991,34.357967376708984,37.0,-15.792595863342283,-12797.904296875,136.79188537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0524597167969,308.0983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.59375,18000.0,0.0,0.0,0.2999849319458008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6343061327934265,0.634312629699707,-6.52129483569297e-06,0.0,0.000304446555674,0.0,0.0,46.765926361083984,0.0,0.0,0.0,0.4184301793575287,4.0,0.0,1.0
490620,293.1297912597656,297.1499938964844,293.1499938964844,0.1061806306242942,-2404.3095703125,304.14764404296875,0.805877685546875,0.1694394797086715,0.1531074345111847,293.0649719238281,297.1499938964844,293.1499938964844,0.0042520859278738,-336.1759338378906,296.8917541503906,0.5271196961402893,0.050000000745058,0.0484348088502883,293.1580810546875,297.1499938964844,293.1499938964844,0.1628575772047042,-2634.51171875,304.149658203125,0.9014023542404176,0.2391081154346466,0.1677408516407013,293.0785827636719,297.1499938964844,293.1499938964844,0.2406278103590011,-4860.359375,304.1659851074219,0.9990000128746032,0.4146393537521362,0.3090791702270508,293.2521057128906,297.1499938964844,293.1499938964844,0.0046307602897286,-1725.995361328125,297.3768310546875,0.5271196961402893,0.050000000745058,0.2297538816928863,291.15625,291.1499938964844,260.5050048828125,259.1576538085937,279.44659423828125,293.25225830078125,291.1544494628906,1.0,0.2297055572271347,0.777287483215332,0.777287483215332,1.0,1.0,-1.0898345708847046,0.4597792327404022,0.63005530834198,0.1927172392606735,0.0,0.0,0.6005326509475708,34.49932098388672,37.0,-19.104541778564453,-12822.0126953125,137.42727661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.074951171875,308.11236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.96484375,18000.0,0.0,0.0,0.2999313175678253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6340449452400208,0.6340514421463013,-6.514391316159163e-06,0.0,0.0003043921606149,0.0,0.0,46.69935989379883,0.0,0.0,0.0,0.4182833731174469,4.0,0.0,1.0
490680,293.1292724609375,297.1499938964844,293.1499938964844,0.1065361276268959,-2410.938720703125,304.1474304199219,0.8052086234092712,0.1697990298271179,0.153437077999115,293.0616760253906,297.1499938964844,293.1499938964844,0.0042731394059956,-337.8394470214844,296.91082763671875,0.526190996170044,0.050000000745058,0.0484440773725509,293.1567687988281,297.1499938964844,293.1499938964844,0.1630997657775879,-2637.80224609375,304.1492614746094,0.9001874327659607,0.2392628788948059,0.1678512692451477,293.07501220703125,297.1499938964844,293.1499938964844,0.2419724613428115,-4883.69189453125,304.1606140136719,0.9990000128746032,0.4162453114986419,0.310498833656311,293.2508850097656,297.1499938964844,293.1499938964844,0.0046215252950787,-1723.3653564453125,297.358154296875,0.526190996170044,0.050000000745058,0.2297978401184082,291.1482238769531,291.1499938964844,260.4661865234375,259.1261291503906,279.4286804199219,293.2510681152344,291.1464233398437,1.0,0.2304029315710067,0.7771928310394287,0.7771928310394287,1.0,1.0,-1.0921299457550049,0.4607799351215362,0.631350040435791,0.1932449489831924,0.0,0.0,0.6014532446861267,34.763671875,40.0,-21.0822696685791,-12858.4375,138.51837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09307861328125,308.12847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3359375,18000.0,0.0,0.0,0.2998815774917602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6349424123764038,0.6349489688873291,-6.51641630611266e-06,0.0,0.0003043416654691,0.0,0.0,46.80338668823242,0.0,0.0,0.0,0.4185810685157776,4.0,0.0,1.0
490740,293.1287536621094,297.1499938964844,293.1499938964844,0.1068993285298347,-2417.701416015625,304.147216796875,0.8040046691894531,0.1701608747243881,0.1537735015153885,293.058349609375,297.1499938964844,293.1499938964844,0.0042951954528689,-339.5773620605469,296.9305725097656,0.5248685479164124,0.050000000745058,0.0484575033187866,293.1554870605469,297.1499938964844,293.1499938964844,0.1633579283952713,-2641.292724609375,304.14892578125,0.8983816504478455,0.2394281476736068,0.1679726094007492,293.0735778808594,297.1499938964844,293.1499938964844,0.2439310848712921,-4916.8603515625,304.1551513671875,0.9990000128746032,0.4174761772155761,0.3125441670417785,293.2497863769531,297.1499938964844,293.1499938964844,0.0046126749366521,-1720.8719482421875,297.3393859863281,0.5248685479164124,0.050000000745058,0.2298615276813507,291.1401062011719,291.1499938964844,260.4263916015625,259.0937194824219,279.40997314453125,293.2499389648437,291.1383056640625,1.0,0.2313614189624786,0.7770982384681702,0.7770982384681702,1.0,1.0,-1.0952264070510864,0.4621308743953705,0.6330955028533936,0.1939706355333328,0.0,0.0,0.6029297709465027,35.14402389526367,40.0,-22.060834884643555,-12906.16796875,140.04080200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1055603027344,308.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.0078125,18000.0,0.0,0.0,0.2998571991920471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6369970440864563,0.6370035409927368,-6.527462119265692e-06,0.0,0.0003043169272132,0.0,0.0,47.07909393310547,0.0,0.0,0.0,0.4193249344825744,4.0,0.0,1.0
490800,293.1282958984375,297.1499938964844,293.1499938964844,0.1072673127055168,-2424.542236328125,304.1470642089844,0.802336573600769,0.1705234497785568,0.1541147977113723,293.0550231933594,297.1499938964844,293.1499938964844,0.0043181153014302,-341.3773193359375,296.9509582519531,0.5232139229774475,0.050000000745058,0.0484746992588043,293.1542358398437,297.1499938964844,293.1499938964844,0.1636282354593277,-2644.931884765625,304.1486511230469,0.8960675001144409,0.2396024465560913,0.1681034713983535,293.0741577148437,297.1499938964844,293.1499938964844,0.2464390248060226,-4958.7490234375,304.149658203125,0.9990000128746032,0.418331116437912,0.3151441216468811,293.2488098144531,297.1499938964844,293.1499938964844,0.0046040802262723,-1718.4619140625,297.3204650878906,0.5232139229774475,0.050000000745058,0.229943111538887,291.13201904296875,291.1499938964844,260.3856506347656,259.0604858398437,279.3906555175781,293.2489318847656,291.1302490234375,1.0,0.2325519770383834,0.7770036458969116,0.7770036458969116,1.0,1.0,-1.0990318059921265,0.4637923538684845,0.6352394819259644,0.1948718279600143,0.0,0.0,0.6049376130104065,35.62935256958008,43.0,-22.406248092651367,-12963.755859375,141.9556427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11138916015625,308.16217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.07421875,18000.0,0.0,0.0,0.2998813986778259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6401637196540833,0.6401702165603638,-6.5472877395222895e-06,0.0,0.0003043414908461,0.0,0.0,47.5222282409668,0.0,0.0,0.0,0.4205005764961242,4.0,0.0,1.0
490860,293.1278381347656,297.1499938964844,293.1499938964844,0.1076382845640182,-2431.42724609375,304.1469116210937,0.800256609916687,0.1708856523036956,0.1544596403837204,293.0516967773437,297.1499938964844,293.1499938964844,0.0043418826535344,-343.2369384765625,296.97198486328125,0.5212751030921936,0.050000000745058,0.0484954342246055,293.1530456542969,297.1499938964844,293.1499938964844,0.1639086753129959,-2648.693115234375,304.1483764648437,0.8933075666427612,0.2397850155830383,0.1682430058717727,293.0766296386719,297.1499938964844,293.1499938964844,0.2494545578956604,-5008.6171875,304.14422607421875,0.9990000128746032,0.4188055098056793,0.3182509839534759,293.2479553222656,297.1499938964844,293.1499938964844,0.0045956443063914,-1716.09765625,297.3014221191406,0.5212751030921936,0.050000000745058,0.2300414741039276,291.1240539550781,291.1499938964844,260.3440856933594,259.0264587402344,279.3708801269531,293.248046875,291.122314453125,1.0,0.23395536839962,0.7768434286117554,0.7768434286117554,1.0,1.0,-1.1034847497940063,0.465730607509613,0.6377541422843933,0.1959261745214462,0.0,0.0,0.6074672341346741,36.21311950683594,43.0,-22.313365936279297,-13030.150390625,144.24093627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10986328125,308.1775817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17926.46484375,18000.0,0.0,0.0,0.299974650144577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.644428551197052,0.6444351673126221,-6.575895440619206e-06,0.0,0.0003044361365027,0.0,0.0,48.13419723510742,0.0,0.0,0.0,0.4221059381961822,4.0,0.0,1.0
490920,293.12744140625,297.1499938964844,293.1499938964844,0.1080106347799301,-2438.32666015625,304.1468200683594,0.7978233098983765,0.1712464839220047,0.1548067927360534,293.0483703613281,297.1499938964844,293.1499938964844,0.0043664230033755,-345.149658203125,296.99371337890625,0.5191043019294739,0.050000000745058,0.0485194437205791,293.1518859863281,297.1499938964844,293.1499938964844,0.1641973853111267,-2652.55224609375,304.14813232421875,0.890171468257904,0.2399751543998718,0.168390467762947,293.0809020996094,297.1499938964844,293.1499938964844,0.2529301345348358,-5065.62890625,304.13897705078125,0.9990000128746032,0.4188987016677856,0.3218109011650085,293.24725341796875,297.1499938964844,293.1499938964844,0.0045872842893004,-1713.7471923828125,297.2821960449219,0.5191043019294739,0.050000000745058,0.2301553636789322,291.1162414550781,291.1499938964844,260.3016967773437,258.99169921875,279.3506164550781,293.2473449707031,291.1145935058594,1.0,0.2355499416589737,0.7766831517219543,0.7766831517219543,1.0,1.0,-1.1085163354873655,0.4679228663444519,0.6405935287475586,0.1971237510442733,0.0,0.0,0.6105023622512817,36.88778305053711,46.0,-21.9868221282959,-13104.37890625,146.87118530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.100341796875,308.1908264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17906.134765625,18000.0,0.0,0.0,0.3001587688922882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6497695446014404,0.6497761607170105,-6.613272489630617e-06,0.0,0.0003046229830943,0.0,0.0,48.91643142700195,0.0,0.0,0.0,0.4241365492343902,4.0,0.0,1.0
490980,293.1270751953125,297.1499938964844,293.1499938964844,0.1083837300539016,-2445.22998046875,304.1466979980469,0.7950941324234009,0.1716053336858749,0.1551552712917328,293.0450744628906,297.1499938964844,293.1499938964844,0.0043916986323893,-347.1128234863281,297.0160827636719,0.5167516469955444,0.050000000745058,0.0485464744269847,293.1507568359375,297.1499938964844,293.1499938964844,0.164493978023529,-2656.505126953125,304.14794921875,0.8867273330688477,0.2401724159717559,0.1685452312231063,293.0867919921875,297.1499938964844,293.1499938964844,0.2568207383155823,-5128.998046875,304.1339111328125,0.9990000128746032,0.4186161756515503,0.3257717788219452,293.2466735839844,297.1499938964844,293.1499938964844,0.0045789503492414,-1711.395263671875,297.2627868652344,0.5167516469955444,0.050000000745058,0.230283573269844,291.1086120605469,291.1499938964844,260.25860595703125,258.9562683105469,279.3298645019531,293.24676513671875,291.1069641113281,1.0,0.2373148202896118,0.7765229344367981,0.7765229344367981,1.0,1.0,-1.1140605211257937,0.470341295003891,0.6437193155288696,0.198448970913887,0.0,0.0,0.6140307784080505,37.64608001708984,46.0,-21.599254608154297,-13185.5107421875,149.8220672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826721191406,308.2013244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17885.912109375,18000.0,0.0,0.0,0.3004516661167145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6561602354049683,0.6561669111251831,-6.659379323536996e-06,0.0,0.0003049202496185,0.0,0.0,49.87071228027344,0.0,0.0,0.0,0.4265870153903961,4.0,0.0,1.0
491040,293.1267395019531,297.1499938964844,293.1499938964844,0.1087571829557418,-2452.130615234375,304.1466369628906,0.7921236157417297,0.171961709856987,0.1555044054985046,293.04180908203125,297.1499938964844,293.1499938964844,0.0044176843948662,-349.1245422363281,297.0390319824219,0.5142632722854614,0.050000000745058,0.0485762804746627,293.149658203125,297.1499938964844,293.1499938964844,0.1647981852293014,-2660.5498046875,304.14776611328125,0.8830395340919495,0.2403764724731445,0.168706864118576,293.0942077636719,297.1499938964844,293.1499938964844,0.261083573102951,-5197.97998046875,304.12908935546875,0.9990000128746032,0.4179632663726806,0.3300845324993133,293.24627685546875,297.1499938964844,293.1499938964844,0.0045706112869083,-1709.0322265625,297.2430725097656,0.5142632722854614,0.050000000745058,0.2304249554872512,291.10107421875,291.1499938964844,260.21484375,258.92022705078125,279.3086242675781,293.246337890625,291.0994873046875,1.0,0.2392302602529525,0.7763626575469971,0.7763626575469971,1.0,1.0,-1.1200553178787231,0.4729591906070709,0.6470961570739746,0.199886754155159,0.0,0.0,0.6180442571640015,38.48116683959961,49.0,-21.20817947387696,-13272.7685546875,153.0708770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0567932128906,308.2087097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17865.544921875,18000.0,0.0,0.0,0.3008706867694855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6635910868644714,0.663597822189331,-6.7143255364499055e-06,0.0,0.0003053455147892,0.0,0.0,51.00240707397461,0.0,0.0,0.0,0.429458886384964,4.0,0.0,1.0
491100,293.1264343261719,297.1499938964844,293.1499938964844,0.1091304793953895,-2459.019775390625,304.1465759277344,0.7889522314071655,0.1723153591156005,0.1558536738157272,293.03857421875,297.1499938964844,293.1499938964844,0.0044443774968385,-351.184326171875,297.0625305175781,0.5116732120513916,0.050000000745058,0.0486087314784526,293.14862060546875,297.1499938964844,293.1499938964844,0.1651097536087036,-2664.6826171875,304.1476135253906,0.8791563510894775,0.2405873537063598,0.1688752323389053,293.10302734375,297.1499938964844,293.1499938964844,0.2656912803649902,-5272.07666015625,304.12451171875,0.9990000128746032,0.4169359505176544,0.334716647863388,293.2460021972656,297.1499938964844,293.1499938964844,0.0045622414909303,-1706.6494140625,297.22314453125,0.5116732120513916,0.050000000745058,0.2305788844823837,291.0936889648437,291.1499938964844,260.17047119140625,258.88360595703125,279.2869873046875,293.2460327148437,291.0921325683594,1.0,0.241283431649208,0.776202380657196,0.776202380657196,1.0,1.0,-1.1264598369598389,0.475759208202362,0.6507006287574768,0.2014272361993789,0.0,0.0,0.6225447058677673,39.38920211791992,49.0,-20.81709861755371,-13365.669921875,156.6061553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0225830078125,308.212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17844.91015625,18000.0,0.0,0.0,0.3014330863952636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.672081708908081,0.6720885038375854,-6.778524948458653e-06,0.0,0.0003059162700083,0.0,0.0,52.32297134399414,0.0,0.0,0.0,0.4327658712863922,4.0,0.0,1.0
491160,293.12615966796875,297.1499938964844,293.1499938964844,0.109503149986267,-2465.888916015625,304.1465148925781,0.7856310606002808,0.1726661622524261,0.1562027484178543,293.0353698730469,297.1499938964844,293.1499938964844,0.0044717346318066,-353.28839111328125,297.08660888671875,0.509020209312439,0.050000000745058,0.0486435815691947,293.1475830078125,297.1499938964844,293.1499938964844,0.1654279679059982,-2668.895263671875,304.1474609375,0.8751368522644043,0.2408047914505005,0.1690499931573867,293.1131591796875,297.1499938964844,293.1499938964844,0.2706009149551391,-5350.5546875,304.1202392578125,0.9990000128746032,0.415544331073761,0.3396211564540863,293.2458801269531,297.1499938964844,293.1499938964844,0.0045538218691945,-1704.2388916015625,297.2029113769531,0.509020209312439,0.050000000745058,0.2307442128658294,291.08642578125,291.1499938964844,260.1255798339844,258.84649658203125,279.26513671875,293.2458801269531,291.0848999023437,1.0,0.2434553951025009,0.7759913206100464,0.7759913206100464,1.0,1.0,-1.1332154273986816,0.4787101447582245,0.6545052528381348,0.2030502408742904,0.0,0.0,0.6275125741958618,40.36334609985352,52.0,-20.396499633789062,-13463.4296875,160.40524291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9804077148437,308.2131042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17824.0,18000.0,0.0,0.0,0.3021511733531952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6816099882125854,0.6816168427467346,-6.852121259726118e-06,0.0,0.0003066450299229,0.0,0.0,53.8388557434082,0.0,0.0,0.0,0.4365062117576599,4.0,0.0,1.0
491220,293.1259155273437,297.1499938964844,293.1499938964844,0.1098745986819267,-2472.726806640625,304.146484375,0.7821966409683228,0.1730140745639801,0.156551331281662,293.0322265625,297.1499938964844,293.1499938964844,0.004499755334109,-355.4360046386719,297.1112670898437,0.5063303709030151,0.050000000745058,0.0486806966364383,293.1466064453125,297.1499938964844,293.1499938964844,0.1657522171735763,-2673.178955078125,304.1473388671875,0.8710232377052307,0.24102883040905,0.169231042265892,293.12451171875,297.1499938964844,293.1499938964844,0.2757850885391235,-5432.9287109375,304.1162414550781,0.9990000128746032,0.413784772157669,0.3447675406932831,293.245849609375,297.1499938964844,293.1499938964844,0.0045453268103301,-1701.7896728515625,297.1824645996094,0.5063303709030151,0.050000000745058,0.2309202700853347,291.0793151855469,291.1499938964844,260.0802001953125,258.80889892578125,279.2429504394531,293.245849609375,291.0778503417969,1.0,0.2457339465618133,0.775780200958252,0.775780200958252,1.0,1.0,-1.1402839422225952,0.4818010926246643,0.6584827899932861,0.2047518789768219,0.0,0.0,0.6329416632652283,41.3996696472168,52.0,-19.94930458068848,-13565.6435546875,164.4562225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93048095703125,308.2098999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17802.892578125,18000.0,0.0,0.0,0.3030397593975067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6921842098236084,0.6921911239624023,-6.935561486898223e-06,0.0,0.0003075468412134,0.0,0.0,55.562896728515625,0.0,0.0,0.0,0.4406909644603729,4.0,0.0,1.0
491280,293.125732421875,297.1499938964844,293.1499938964844,0.110244944691658,-2479.53662109375,304.1464233398437,0.7786908149719238,0.1733592748641967,0.1568993926048278,293.02911376953125,297.1499938964844,293.1499938964844,0.0045283921062946,-357.62359619140625,297.1364440917969,0.5036301612854004,0.050000000745058,0.0487198643386364,293.1456604003906,297.1499938964844,293.1499938964844,0.1660820692777633,-2677.529296875,304.147216796875,0.8668616414070129,0.2412584275007248,0.1694178283214569,293.1369323730469,297.1499938964844,293.1499938964844,0.2812077403068542,-5518.59228515625,304.1125183105469,0.9990000128746032,0.4116668403148651,0.3501164019107818,293.2459411621094,297.1499938964844,293.1499938964844,0.0045367642305791,-1699.30517578125,297.16180419921875,0.5036301612854004,0.050000000745058,0.2311060726642608,291.0723571777344,291.1499938964844,260.0344543457031,258.7709350585937,279.220458984375,293.2459411621094,291.0709533691406,1.0,0.2481030076742172,0.7755690813064575,0.7755690813064575,1.0,1.0,-1.1476160287857056,0.4850111305713653,0.6626048684120178,0.2065205127000808,0.0,0.0,0.6388131976127625,42.49221420288086,55.0,-19.52272224426269,-13671.69921875,168.73944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8734436035156,308.203125,278.1499938964844,0.0,18000.0,313.1499938964844,17781.57421875,18000.0,0.0,0.0,0.3041059970855713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7037723660469055,0.7037793397903442,-7.028972049738513e-06,0.0,0.0003086289216298,0.0,0.0,57.5025749206543,0.0,0.0,0.0,0.4453155994415283,4.0,0.0,1.0
491340,293.12554931640625,297.1499938964844,293.1499938964844,0.1106141358613967,-2486.317626953125,304.1464233398437,0.7751405835151672,0.1737019568681717,0.1572468876838684,293.02606201171875,297.1499938964844,293.1499938964844,0.0045576528646051,-359.8514099121094,297.16217041015625,0.5009332895278931,0.050000000745058,0.0487609878182411,293.1447448730469,297.1499938964844,293.1499938964844,0.1664167642593383,-2681.93603515625,304.1471252441406,0.8626806735992432,0.241492822766304,0.1696096956729889,293.1504211425781,297.1499938964844,293.1499938964844,0.2868492007255554,-5607.1962890625,304.1091003417969,0.9990000128746032,0.4091824889183044,0.3556452691555023,293.2461242675781,297.1499938964844,293.1499938964844,0.004528138320893,-1696.787109375,297.14093017578125,0.5009332895278931,0.050000000745058,0.2313011288642883,291.0655517578125,291.1499938964844,259.98834228515625,258.7325744628906,279.1977233886719,293.2461242675781,291.0641784667969,1.0,0.2505533993244171,0.7753579616546631,0.7753579616546631,1.0,1.0,-1.155182957649231,0.4883279502391815,0.666854977607727,0.2083491832017898,0.0,0.0,0.6451297998428345,43.63810729980469,55.0,-19.099254608154297,-13781.2939453125,173.24659729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,308.1929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17759.96875,18000.0,0.0,0.0,0.305361807346344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7163935899734497,0.716400682926178,-7.132930932129966e-06,0.0,0.0003099034074693,0.0,0.0,59.67536544799805,0.0,0.0,0.0,0.4503960609436035,4.0,0.0,1.0
491400,293.1253967285156,297.1499938964844,293.1499938964844,0.1109821572899818,-2493.069580078125,304.1463928222656,0.7715798020362854,0.1740424185991287,0.1575939804315567,293.0230407714844,297.1499938964844,293.1499938964844,0.0045875250361859,-362.1180419921875,297.1884155273437,0.4982548058032989,0.050000000745058,0.0488038621842861,293.14385986328125,297.1499938964844,293.1499938964844,0.1667559295892715,-2686.39453125,304.14703369140625,0.8585162162780762,0.2417333871126175,0.1698065102100372,293.1648864746094,297.1499938964844,293.1499938964844,0.2926766276359558,-5698.19921875,304.1059265136719,0.9990000128746032,0.4063383936882019,0.3613200187683105,293.24639892578125,297.1499938964844,293.1499938964844,0.0045194658450782,-1694.2406005859375,297.119873046875,0.4982548058032989,0.050000000745058,0.2315045148134231,291.05889892578125,291.1499938964844,259.9419860839844,258.6939697265625,279.1747131347656,293.2463684082031,291.0575561523437,1.0,0.253071129322052,0.7751468420028687,0.7751468420028687,1.0,1.0,-1.16294264793396,0.4917332530021667,0.6712093353271484,0.2102275043725967,0.0,0.0,0.6518691778182983,44.831844329833984,43.0,-18.663068771362305,-13893.9375,177.95953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7398376464844,308.179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17738.12890625,18000.0,0.0,0.0,0.3068097531795501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7300158739089966,0.7300230860710144,-7.247640951391077e-06,0.0,0.0003113728889729,0.0,0.0,62.0916862487793,0.0,0.0,0.0,0.4559276103973388,4.0,0.0,1.0
491460,293.12518310546875,297.1499938964844,293.1499938964844,0.1113032400608062,-2498.916015625,304.146484375,0.7713236808776855,0.174396812915802,0.1579120904207229,293.0199890136719,297.1499938964844,293.1499938964844,0.0046147918328642,-364.1515502929688,297.2163391113281,0.4977514445781708,0.050000000745058,0.0488121286034584,293.1428527832031,297.1499938964844,293.1499938964844,0.1670440286397934,-2690.142578125,304.14703369140625,0.8579726815223694,0.2420075535774231,0.1699887365102768,293.1783752441406,297.1499938964844,293.1499938964844,0.2942183911800384,-5719.724609375,304.1112670898437,0.9990000128746032,0.4034945368766784,0.3624063730239868,293.24664306640625,297.1499938964844,293.1499938964844,0.0045076319947838,-1690.4090576171875,297.099853515625,0.4977514445781708,0.050000000745058,0.2315437346696853,291.0541381835937,291.1499938964844,259.8954162597656,258.65509033203125,279.1549072265625,293.2466125488281,291.0542297363281,1.0,0.2532458007335663,0.7748950123786926,0.7748950123786926,1.0,1.0,-1.1649107933044434,0.4925593733787536,0.6723514795303345,0.2107182592153549,0.0,0.0,0.6587703227996826,45.06999969482422,43.0,-10.28426742553711,-13966.083984375,179.03465270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6671142578125,308.1756896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17718.291015625,18000.0,0.0,0.0,0.3084302842617035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7445600628852844,0.7445674538612366,-7.373388143605553e-06,0.0,0.0003130175173282,0.0,0.0,64.75751495361328,0.0,0.0,0.0,0.4618793427944183,4.0,0.0,1.0
491520,293.1248779296875,297.1499938964844,293.1499938964844,0.111508622765541,-2502.46826171875,304.146728515625,0.7735134959220886,0.1747664809226989,0.1582202762365341,293.0168762207031,297.1499938964844,293.1499938964844,0.0046382066793739,-365.7435302734375,297.2506103515625,0.4988349080085754,0.050000000745058,0.0487943701446056,293.1416320800781,297.1499938964844,293.1499938964844,0.1671898663043975,-2691.87451171875,304.1473083496094,0.8601261377334595,0.2423399239778518,0.1701881885528564,293.18719482421875,297.1499938964844,293.1499938964844,0.2922025322914123,-5684.56103515625,304.1220397949219,0.9990000128746032,0.4013984203338623,0.3600756525993347,293.2467956542969,297.1499938964844,293.1499938964844,0.0044917608611285,-1684.4405517578125,297.0858154296875,0.4988349080085754,0.050000000745058,0.2314594835042953,291.0602111816406,291.1499938964844,259.8487243652344,258.6160583496094,279.13726806640625,293.2467956542969,291.0627136230469,1.0,0.2521733939647674,0.7746431231498718,0.7746431231498718,1.0,1.0,-1.1626030206680298,0.4915092885494232,0.671093761920929,0.2101092785596847,0.0,0.0,0.6642133593559265,44.58802032470703,31.0,9.250435829162598,-14000.890625,177.3717803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59814453125,308.1751403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17727.43359375,18000.0,0.0,0.0,0.3101557493209839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7584660053253174,0.7584735155105591,-7.502377229684498e-06,0.0,0.000314768665703,0.0,0.0,67.42967224121094,0.0,0.0,0.0,0.4676053822040558,4.0,0.0,1.0
491580,293.1245422363281,297.1499938964844,293.1499938964844,0.1116275563836097,-2504.3173828125,304.1471252441406,0.7777242660522461,0.1751501411199569,0.1585219204425811,293.0137634277344,297.1499938964844,293.1499938964844,0.0046579530462622,-366.9481201171875,297.2901611328125,0.501228392124176,0.050000000745058,0.0487563423812389,293.1403503417969,297.1499938964844,293.1499938964844,0.1672293990850448,-2692.11181640625,304.1477355957031,0.8645104765892029,0.2426978349685669,0.1704012304544448,293.18994140625,297.1499938964844,293.1499938964844,0.2873357832431793,-5604.2568359375,304.1360168457031,0.9990000128746032,0.4003813564777374,0.3550310134887695,293.24688720703125,297.1499938964844,293.1499938964844,0.0044720456935465,-1676.5947265625,297.07684326171875,0.501228392124176,0.050000000745058,0.2312790900468826,291.0752258300781,291.1499938964844,259.80194091796875,258.5768737792969,279.1213073730469,293.2468566894531,291.0790100097656,1.0,0.2499603778123855,0.774391233921051,0.774391233921051,1.0,1.0,-1.1569061279296875,0.4889657497406006,0.6679403781890869,0.2086546272039413,0.0,0.0,0.6677296161651611,43.54526901245117,31.0,28.4148006439209,-13994.712890625,173.58221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5376281738281,308.171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17774.650390625,18000.0,0.0,0.0,0.3119271099567413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7693382501602173,0.7693458199501038,-7.61392266213079e-06,0.0,0.0003165663802064,0.0,0.0,69.63836669921875,0.0,0.0,0.0,0.4721771776676178,4.0,0.0,1.0
491640,293.1241760253906,297.1499938964844,293.1499938964844,0.1116963103413581,-2505.184814453125,304.14752197265625,0.7839135527610779,0.1755489706993103,0.1588200181722641,293.0105895996094,297.1499938964844,293.1499938964844,0.0046751191839575,-367.8938598632813,297.3329467773437,0.5049254298210144,0.050000000745058,0.0487007722258567,293.1390991210937,297.1499938964844,293.1499938964844,0.1671964228153228,-2691.34814453125,304.1482238769531,0.8710704445838928,0.2430644482374191,0.1706131398677826,293.1858825683594,297.1499938964844,293.1499938964844,0.279944360256195,-5483.9931640625,304.1520080566406,0.9990000128746032,0.4006696045398712,0.3475272059440613,293.2467956542969,297.1499938964844,293.1499938964844,0.0044499775394797,-1667.6201171875,297.071044921875,0.5049254298210144,0.050000000745058,0.2310154885053634,291.09521484375,291.1499938964844,259.755126953125,258.5376281738281,279.1068725585937,293.2467956542969,291.0998840332031,1.0,0.2467199116945266,0.7741393446922302,0.7741393446922302,1.0,1.0,-1.1481306552886963,0.4850692749023437,0.6630613803863525,0.206434428691864,0.0,0.0,0.6694024801254272,42.01594543457031,25.0,44.24994659423828,-13949.4365234375,167.9598846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4903869628906,308.1654663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17840.708984375,18000.0,0.0,0.0,0.3136737644672394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.776560366153717,0.7765680551528931,-7.696659849898424e-06,0.0,0.0003183390072081,0.0,0.0,71.18944549560547,0.0,0.0,0.0,0.4752867817878723,4.0,0.0,1.0
491700,293.1237487792969,297.1499938964844,293.1499938964844,0.1117464378476142,-2505.68212890625,304.1478881835937,0.790600061416626,0.1759583204984665,0.1591289192438125,293.00738525390625,297.1499938964844,293.1499938964844,0.00469187553972,-368.7691040039063,297.3778076171875,0.5089895725250244,0.050000000745058,0.0486439242959022,293.137939453125,297.1499938964844,293.1499938964844,0.1671221256256103,-2690.02294921875,304.148681640625,0.878191351890564,0.2434315085411071,0.1708255410194397,293.17535400390625,297.1499938964844,293.1499938964844,0.2720543146133423,-5356.31640625,304.1659545898437,0.9990000128746032,0.402275413274765,0.3396784365177154,293.2465515136719,297.1499938964844,293.1499938964844,0.0044274167157709,-1658.307861328125,297.0673828125,0.5089895725250244,0.050000000745058,0.2307458370923996,291.1181945800781,291.1499938964844,259.7084045410156,258.49835205078125,279.0924377441406,293.24658203125,291.123046875,1.0,0.2435093969106674,0.7738874554634094,0.7738874554634094,1.0,1.0,-1.1389431953430176,0.4810054302215576,0.6579378247261047,0.2040908932685852,0.0,0.0,0.6692326068878174,40.448829650878906,25.0,54.11739730834961,-13886.4375,162.22117614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4594421386719,308.15643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.908203125,18000.0,0.0,0.0,0.3153361082077026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7798852324485779,0.7798929810523987,-7.745090442767832e-06,0.0,0.0003200260689482,0.0,0.0,71.98323059082031,0.0,0.0,0.0,0.4767861068248749,4.0,0.0,1.0
491760,293.123291015625,297.1499938964844,293.1499938964844,0.1118137761950492,-2506.52587890625,304.14813232421875,0.7980310916900635,0.1763797551393509,0.1594444215297699,293.0041198730469,297.1499938964844,293.1499938964844,0.0047087972052395,-369.6708679199219,297.4226989746094,0.5136315822601318,0.050000000745058,0.0485839769244194,293.1366271972656,297.1499938964844,293.1499938964844,0.1670807003974914,-2689.1630859375,304.14898681640625,0.8861913681030273,0.2438414245843887,0.1710512489080429,293.1600341796875,297.1499938964844,293.1499938964844,0.2635526955127716,-5218.96044921875,304.1784973144531,0.9990000128746032,0.4049564898014068,0.3312001824378967,293.2460632324219,297.1499938964844,293.1499938964844,0.0044052177108824,-1649.208740234375,297.0638122558594,0.5136315822601318,0.050000000745058,0.2304614633321762,291.1400146484375,291.1499938964844,259.66180419921875,258.4591369628906,279.0778503417969,293.2461242675781,291.1444702148437,1.0,0.2399781942367553,0.7737677097320557,0.7737677097320557,1.0,1.0,-1.1290035247802734,0.4766287803649902,0.6523747444152832,0.2015920132398605,0.0,0.0,0.6677025556564331,38.79426956176758,28.0,56.88199234008789,-13806.376953125,156.1830291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4457702636719,308.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.125,18000.0,0.0,0.0,0.3168703913688659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7795467376708984,0.779554545879364,-7.758217179798521e-06,0.0,0.0003215831529814,0.0,0.0,72.02980041503906,0.0,0.0,0.0,0.4767638146877289,4.0,0.0,1.0
491820,293.1228332519531,297.1499938964844,293.1499938964844,0.1119253486394882,-2508.22802734375,304.1482849121094,0.8038934469223022,0.1768066883087158,0.1597841382026672,293.00079345703125,297.1499938964844,293.1499938964844,0.0047282832674682,-370.7920837402344,297.4668884277344,0.5172683000564575,0.050000000745058,0.0485403649508953,293.1352233886719,297.1499938964844,293.1499938964844,0.1671217083930969,-2689.432373046875,304.1490783691406,0.8925266265869141,0.2442850768566131,0.1713168770074844,293.1418151855469,297.1499938964844,293.1499938964844,0.2570531666278839,-5114.54150390625,304.1850280761719,0.9990000128746032,0.4084078073501587,0.3248921036720276,293.245361328125,297.1499938964844,293.1499938964844,0.0043854522518813,-1641.135009765625,297.0596008300781,0.5172683000564575,0.050000000745058,0.230254590511322,291.15936279296875,291.1499938964844,259.6153564453125,258.4200134277344,279.0615539550781,293.2454528808594,291.162841796875,1.0,0.2376138269901275,0.7736480236053467,0.7736480236053467,1.0,1.0,-1.1218549013137815,0.4734954237937927,0.648359477519989,0.1997546702623367,0.0,0.0,0.6651175618171692,37.59134292602539,28.0,52.20583724975586,-13739.8798828125,151.87423706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4488220214844,308.13720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.5625,18000.0,0.0,0.0,0.3182474076747894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7762693166732788,0.7762770652770996,-7.741146873740945e-06,0.0,0.0003229806607123,0.0,0.0,71.46305847167969,0.0,0.0,0.0,0.4754969477653503,4.0,0.0,1.0
491880,293.12237548828125,297.1499938964844,293.1499938964844,0.1121196970343589,-2511.561279296875,304.1482238769531,0.8085380792617798,0.1772405803203582,0.1601391583681106,292.9974060058594,297.1499938964844,293.1499938964844,0.0047507560811936,-372.2261352539063,297.5081481933594,0.5201253890991211,0.050000000745058,0.0485079586505889,293.1337585449219,297.1499938964844,293.1499938964844,0.1673026084899902,-2691.638671875,304.14892578125,0.8976007699966431,0.2447580993175506,0.1716119945049286,293.1235656738281,297.1499938964844,293.1499938964844,0.2521325051784515,-5035.95849609375,304.18756103515625,0.9990000128746032,0.4120958745479584,0.3201249241828918,293.244384765625,297.1499938964844,293.1499938964844,0.0043684942647814,-1634.499755859375,297.0523986816406,0.5201253890991211,0.050000000745058,0.2301008850336074,291.17169189453125,291.1499938964844,259.5692138671875,258.3810729980469,279.0442810058594,293.2445373535156,291.1734619140625,1.0,0.2357885688543319,0.7735283374786377,0.7735283374786377,1.0,1.0,-1.1166881322860718,0.4712272882461548,0.645460844039917,0.1984285563230514,0.0,0.0,0.6623967289924622,36.70006561279297,31.0,39.32939147949219,-13685.578125,148.74880981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4654235839844,308.1278381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18089.607421875,18000.0,0.0,0.0,0.3194695115089416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7711053490638733,0.7711130380630493,-7.70168026065221e-06,0.0,0.000324220949551,0.0,0.0,70.48796844482422,0.0,0.0,0.0,0.4734397530555725,4.0,0.0,1.0
491940,293.1219177246094,297.1499938964844,293.1499938964844,0.1123875305056572,-2516.331298828125,304.1480712890625,0.8121512532234192,0.1776835024356842,0.1605095565319061,292.993896484375,297.1499938964844,293.1499938964844,0.0047763469628989,-373.9660949707031,297.5468444824219,0.5223381519317627,0.050000000745058,0.0484838970005512,293.1322631835937,297.1499938964844,293.1499938964844,0.1676057875156402,-2695.525146484375,304.1485595703125,0.9016619324684144,0.2452586889266967,0.1719332933425903,293.1064453125,297.1499938964844,293.1499938964844,0.2484378814697265,-4977.462890625,304.1874084472656,0.9990000128746032,0.4157920479774475,0.3165387809276581,293.24322509765625,297.1499938964844,293.1499938964844,0.0043544494546949,-1629.267822265625,297.0423278808594,0.5223381519317627,0.050000000745058,0.2299867421388626,291.1773986816406,291.1499938964844,259.5233459472656,258.3423156738281,279.0262451171875,293.2433776855469,291.1780090332031,1.0,0.2344618439674377,0.7734085917472839,0.7734085917472839,1.0,1.0,-1.1130468845367432,0.469628244638443,0.6434186697006226,0.1974825710058212,0.0,0.0,0.65997314453125,36.04093170166016,31.0,25.21250915527344,-13646.640625,146.50299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49322509765625,308.12518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18102.365234375,18000.0,0.0,0.0,0.3205340504646301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7656819224357605,0.7656896114349365,-7.653953616681974e-06,0.0,0.0003253013128414,0.0,0.0,69.42912292480469,0.0,0.0,0.0,0.471229612827301,4.0,0.0,1.0
492000,293.1214294433594,297.1499938964844,293.1499938964844,0.1127094104886055,-2522.146240234375,304.1478271484375,0.8148694634437561,0.1781348884105682,0.1608948111534118,292.99029541015625,297.1499938964844,293.1499938964844,0.0048045343719422,-375.9456176757813,297.5841369628906,0.5239241719245911,0.050000000745058,0.0484671704471111,293.1307373046875,297.1499938964844,293.1499938964844,0.1679996401071548,-2700.643798828125,304.1481018066406,0.9047868251800536,0.2457836419343948,0.1722780913114547,293.0911560058594,297.1499938964844,293.1499938964844,0.2458288222551345,-4936.71630859375,304.1853332519531,0.9990000128746032,0.4193493723869324,0.3140218555927276,293.2418518066406,297.1499938964844,293.1499938964844,0.0043425718322396,-1625.05224609375,297.030517578125,0.5239241719245911,0.050000000745058,0.2299073934555053,291.1786804199219,291.1499938964844,259.4778747558594,258.3038024902344,279.0075988769531,293.2420349121094,291.1784973144531,1.0,0.2335848361253738,0.773288905620575,0.773288905620575,1.0,1.0,-1.110785722732544,0.4686337113380432,0.6421520709991455,0.1968794167041778,0.0,0.0,0.6579169034957886,35.58625793457031,34.0,12.589865684509276,-13624.134765625,145.0293426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5293273925781,308.1303100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18099.560546875,18000.0,0.0,0.0,0.3214515447616577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7606476545333862,0.7606552839279175,-7.6066585279477295e-06,0.0,0.0003262324607931,0.0,0.0,68.43421936035156,0.0,0.0,0.0,0.4691484868526459,4.0,0.0,1.0
