time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
492060,293.1209411621094,297.1499938964844,293.1499938964844,0.1130732893943786,-2528.765625,304.1475524902344,0.8167832493782043,0.1785932630300521,0.1612932831048965,292.9866027832031,297.1499938964844,293.1499938964844,0.0048350673168897,-378.12994384765625,297.6206970214844,0.5249048471450806,0.050000000745058,0.0484570376574993,293.12921142578125,297.1499938964844,293.1499938964844,0.1684650629758834,-2706.72509765625,304.1476135253906,0.907054841518402,0.2463297545909881,0.1726436764001846,293.0780334472656,297.1499938964844,293.1499938964844,0.2442065477371215,-4912.07275390625,304.1818542480469,0.9990000128746032,0.4226698279380798,0.3124870955944061,293.2403869628906,297.1499938964844,293.1499938964844,0.0043323584832251,-1621.6065673828125,297.0175476074219,0.5249048471450806,0.050000000745058,0.229859322309494,291.1767578125,291.1499938964844,259.432861328125,258.2656555175781,278.9883117675781,293.2406005859375,291.176025390625,1.0,0.2331189513206482,0.7732068300247192,0.7732068300247192,1.0,1.0,-1.1097898483276367,0.468197226524353,0.6415926814079285,0.1965944170951843,0.0,0.0,0.6563113927841187,35.315547943115234,34.0,2.1249961853027344,-13617.7724609375,144.24905395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.571044921875,308.142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.783203125,18000.0,0.0,0.0,0.322234183549881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7563362121582031,0.7563437819480896,-7.5642783485818654e-06,0.0,0.0003270267334301,0.0,0.0,67.57606506347656,0.0,0.0,0.0,0.4673509001731872,4.0,0.0,1.0
492120,293.1204528808594,297.1499938964844,293.1499938964844,0.1134695038199424,-2535.997802734375,304.14727783203125,0.8179755806922913,0.1790564358234405,0.1617026180028915,292.9828491210937,297.1499938964844,293.1499938964844,0.0048674647696316,-380.47271728515625,297.6568908691406,0.525322675704956,0.050000000745058,0.0484527610242366,293.127685546875,297.1499938964844,293.1499938964844,0.168986901640892,-2713.556396484375,304.1470947265625,0.9084711074829102,0.2468932271003723,0.1730269342660904,293.0672912597656,297.1499938964844,293.1499938964844,0.243470162153244,-4901.84814453125,304.1773986816406,0.9990000128746032,0.4256922304630279,0.3118379414081573,293.2388610839844,297.1499938964844,293.1499938964844,0.004323520231992,-1618.7786865234375,297.003662109375,0.525322675704956,0.050000000745058,0.2298390418291092,291.1725158691406,291.1499938964844,259.38836669921875,258.2278747558594,278.9686584472656,293.2390441894531,291.1713256835937,1.0,0.2330223023891449,0.7731247544288635,0.7731247544288635,1.0,1.0,-1.1099318265914917,0.4682586789131164,0.6416730880737305,0.1965915709733963,0.0,0.0,0.6552284955978394,35.208553314208984,37.0,-6.109653949737549,-13626.66015625,144.08538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6157531738281,308.16094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.279296875,18000.0,0.0,0.0,0.3229004144668579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7529858350753784,0.7529934048652649,-7.529612503276439e-06,0.0,0.0003277028736192,0.0,0.0,66.90179443359375,0.0,0.0,0.0,0.4659421145915985,4.0,0.0,1.0
492180,293.1199951171875,297.1499938964844,293.1499938964844,0.113889530301094,-2543.675537109375,304.1470031738281,0.818504273891449,0.1795222461223602,0.1621203869581222,292.9790344238281,297.1499938964844,293.1499938964844,0.0049016312696039,-382.9566650390625,297.6930847167969,0.5252160429954529,0.050000000745058,0.0484538450837135,293.12615966796875,297.1499938964844,293.1499938964844,0.169552281498909,-2720.9580078125,304.1466064453125,0.9090597033500672,0.2474707514047622,0.1734251677989959,293.0589904785156,297.1499938964844,293.1499938964844,0.2435445934534073,-4904.77490234375,304.1722717285156,0.9990000128746032,0.4283768236637115,0.3120032846927643,293.2373046875,297.1499938964844,293.1499938964844,0.0043157264590263,-1616.4111328125,296.9891662597656,0.5252160429954529,0.050000000745058,0.229844182729721,291.1666259765625,291.1499938964844,259.3444519042969,258.1905212402344,278.94873046875,293.2375183105469,291.1651916503906,1.0,0.2332641631364822,0.7730427384376526,0.7730427384376526,1.0,1.0,-1.1111164093017578,0.4687761962413788,0.6423401832580566,0.1968469619750976,0.0,0.0,0.6547043323516846,35.25123596191406,37.0,-12.16299819946289,-13650.0166015625,144.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6612243652344,308.1844177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18049.064453125,18000.0,0.0,0.0,0.3234685957431793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7507593631744385,0.7507668733596802,-7.504484528908506e-06,0.0,0.0003282795078121,0.0,0.0,66.44165802001953,0.0,0.0,0.0,0.46499103307724,4.0,0.0,1.0
492240,293.1195373535156,297.1499938964844,293.1499938964844,0.1143252179026603,-2551.639892578125,304.1467590332031,0.8184354305267334,0.1799883395433426,0.1625440567731857,292.9751892089844,297.1499938964844,293.1499938964844,0.0049373074434697,-385.5538940429688,297.72955322265625,0.5246384739875793,0.050000000745058,0.0484597608447074,293.1247253417969,297.1499938964844,293.1499938964844,0.1701487302780151,-2728.758544921875,304.1461181640625,0.9088883996009828,0.2480587810277938,0.1738354861736297,293.0530090332031,297.1499938964844,293.1499938964844,0.2443467527627945,-4919.4453125,304.166748046875,0.9990000128746032,0.4307017028331756,0.3129022419452667,293.2358093261719,297.1499938964844,293.1499938964844,0.0043086931109428,-1614.3665771484375,296.9742431640625,0.5246384739875793,0.050000000745058,0.229872241616249,291.1597595214844,291.1499938964844,259.3011779785156,258.1536865234375,278.9286499023437,293.23602294921875,291.1581726074219,1.0,0.2338102906942367,0.7729606628417969,0.7729606628417969,1.0,1.0,-1.113236427307129,0.4697031378746032,0.6435333490371704,0.1973340809345245,0.0,0.0,0.654739499092102,35.428897857666016,40.0,-16.325979232788086,-13686.517578125,145.39601135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70526123046875,308.2115173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18026.01171875,18000.0,0.0,0.0,0.3239614963531494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7497245073318481,0.7497320175170898,-7.489841664209962e-06,0.0,0.00032877974445,0.0,0.0,66.2082748413086,0.0,0.0,0.0,0.4645279049873352,4.0,0.0,1.0
492300,293.119140625,297.1499938964844,293.1499938964844,0.1147706359624862,-2559.776123046875,304.14654541015625,0.8178190588951111,0.1804526895284652,0.1629713475704193,292.97137451171875,297.1499938964844,293.1499938964844,0.0049743354320526,-388.2466125488281,297.7664489746094,0.5236362814903259,0.050000000745058,0.0484701581299304,293.1233215332031,297.1499938964844,293.1499938964844,0.1707675009965896,-2736.838134765625,304.1457214355469,0.9080252051353456,0.2486545592546463,0.1742555052042007,293.0493469238281,297.1499938964844,293.1499938964844,0.245817631483078,-4944.84326171875,304.1610412597656,0.9990000128746032,0.432650476694107,0.3144752979278564,293.2344055175781,297.1499938964844,293.1499938964844,0.0043022078461945,-1612.546142578125,296.9590759277344,0.5236362814903259,0.050000000745058,0.2299215495586395,291.1523132324219,291.1499938964844,259.25860595703125,258.11737060546875,278.90850830078125,293.2345886230469,291.1506652832031,1.0,0.2346357405185699,0.7728785872459412,0.7728785872459412,1.0,1.0,-1.1162126064300537,0.4710051119327545,0.6452075242996216,0.1980333626270294,0.0,0.0,0.6553306579589844,35.73160171508789,40.0,-18.95402908325196,-13734.982421875,146.7799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7461242675781,308.2408752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.27734375,18000.0,0.0,0.0,0.3244003355503082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7499074935913086,0.7499150037765503,-7.486140475521097e-06,0.0,0.0003292250912636,0.0,0.0,66.20674896240234,0.0,0.0,0.0,0.4645659625530243,4.0,0.0,1.0
492360,293.1187744140625,297.1499938964844,293.1499938964844,0.1152208745479583,-2567.9912109375,304.1463623046875,0.8167172074317932,0.180913433432579,0.1634000688791275,292.9675598144531,297.1499938964844,293.1499938964844,0.0050125094130635,-391.0151672363281,297.80389404296875,0.5222688317298889,0.050000000745058,0.0484846122562885,293.1219787597656,297.1499938964844,293.1499938964844,0.1714009642601013,-2745.093505859375,304.14532470703125,0.9065683484077454,0.2492547035217285,0.1746827661991119,293.0478515625,297.1499938964844,293.1499938964844,0.2478869408369064,-4979.765625,304.1552734375,0.9990000128746032,0.4342201948165893,0.3166494965553283,293.23309326171875,297.1499938964844,293.1499938964844,0.004296091850847,-1610.867919921875,296.94366455078125,0.5222688317298889,0.050000000745058,0.2299901247024536,291.1446228027344,291.1499938964844,259.2168273925781,258.0816955566406,278.8885803222656,293.2332763671875,291.1429748535156,1.0,0.2357102930545807,0.7727205753326416,0.7727205753326416,1.0,1.0,-1.1199488639831543,0.472631573677063,0.6473172307014465,0.1989123672246933,0.0,0.0,0.6564568281173706,36.14751052856445,43.0,-20.425737380981445,-13793.771484375,148.5947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78228759765625,308.2710876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17978.576171875,18000.0,0.0,0.0,0.3248092234134674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7512823343276978,0.7512897849082947,-7.493312750739278e-06,0.0,0.0003296400827821,0.0,0.0,66.43329620361328,0.0,0.0,0.0,0.4650967419147491,4.0,0.0,1.0
492420,293.11846923828125,297.1499938964844,293.1499938964844,0.1156723201274871,-2576.216552734375,304.1462097167969,0.8151779174804688,0.1813690960407257,0.1638284474611282,292.9638061523437,297.1499938964844,293.1499938964844,0.0050517618656158,-393.8511657714844,297.84185791015625,0.5205872058868408,0.050000000745058,0.0485028326511383,293.1207275390625,297.1499938964844,293.1499938964844,0.1720427721738815,-2753.440185546875,304.14501953125,0.904610514640808,0.2498553246259689,0.1751144975423813,293.0484313964844,297.1499938964844,293.1499938964844,0.2505020797252655,-5023.298828125,304.1495666503906,0.9990000128746032,0.4354071319103241,0.3193687200546264,293.23193359375,297.1499938964844,293.1499938964844,0.0042901923879981,-1609.2667236328125,296.9281005859375,0.5205872058868408,0.050000000745058,0.2300765663385391,291.1369323730469,291.1499938964844,259.1758728027344,258.04669189453125,278.8687744140625,293.2320861816406,291.1352844238281,1.0,0.2370108067989349,0.7725626230239868,0.7725626230239868,1.0,1.0,-1.1243700981140137,0.4745585024356842,0.6498116254806519,0.1999610364437103,0.0,0.0,0.658099353313446,36.6682243347168,43.0,-21.096742630004883,-13861.71875,150.81060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81256103515625,308.3008728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17955.296875,18000.0,0.0,0.0,0.3252104818820953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7538221478462219,0.7538296580314636,-7.511262083426118e-06,0.0,0.0003300473035778,0.0,0.0,66.88520812988281,0.0,0.0,0.0,0.4661116003990173,4.0,0.0,1.0
492480,293.11822509765625,297.1499938964844,293.1499938964844,0.1161231324076652,-2584.418701171875,304.14605712890625,0.8132493495941162,0.1818184703588485,0.1642550081014633,292.9601135253906,297.1499938964844,293.1499938964844,0.0050919628702104,-396.7439270019531,297.88037109375,0.5186452865600586,0.050000000745058,0.0485245138406753,293.1195678710937,297.1499938964844,293.1499938964844,0.1726887226104736,-2761.82421875,304.1447448730469,0.9022563695907592,0.2504534721374511,0.1755480319261551,293.0508728027344,297.1499938964844,293.1499938964844,0.253610610961914,-5074.53515625,304.1439819335937,0.9990000128746032,0.4362131953239441,0.3225743472576141,293.2309265136719,297.1499938964844,293.1499938964844,0.0042844163253903,-1607.70654296875,296.9123229980469,0.5186452865600586,0.050000000745058,0.2301793992519378,291.1292724609375,291.1499938964844,259.1358337402344,258.01239013671875,278.84912109375,293.2310485839844,291.1276550292969,1.0,0.2385133057832718,0.7724046111106873,0.7724046111106873,1.0,1.0,-1.1293991804122925,0.4767531752586365,0.652646005153656,0.2011611312627792,0.0,0.0,0.6602458953857422,37.28509140014648,46.0,-21.322986602783203,-13937.5615234375,153.3969268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360290527344,308.3291320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17932.474609375,18000.0,0.0,0.0,0.3256268203258514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7574892640113831,0.7574968338012695,-7.539755642937962e-06,0.0,0.0003304698038846,0.0,0.0,67.55874633789062,0.0,0.0,0.0,0.4675979316234588,4.0,0.0,1.0
492540,293.1180114746094,297.1499938964844,293.1499938964844,0.1165719553828239,-2592.573974609375,304.1459655761719,0.8109651207923889,0.1822605580091476,0.164678543806076,292.95654296875,297.1499938964844,293.1499938964844,0.005133076570928,-399.6900024414063,297.9193725585937,0.5164883136749268,0.050000000745058,0.0485494434833526,293.1184997558594,297.1499938964844,293.1499938964844,0.1733363568782806,-2770.21435546875,304.14453125,0.8995398879051208,0.2510475516319275,0.1759816706180572,293.0551147460937,297.1499938964844,293.1499938964844,0.2571735084056854,-5132.78271484375,304.1386108398437,0.9990000128746032,0.4366367161273956,0.3262211978435516,293.2301025390625,297.1499938964844,293.1499938964844,0.0042786998674273,-1606.163330078125,296.89630126953125,0.5164883136749268,0.050000000745058,0.2302976548671722,291.1217041015625,291.1499938964844,259.0967712402344,257.9788818359375,278.82965087890625,293.2301940917969,291.1200866699219,1.0,0.2401995658874511,0.7722465991973877,0.7722465991973877,1.0,1.0,-1.1349767446517944,0.4791901707649231,0.6557866334915161,0.2024983018636703,0.0,0.0,0.6628952026367188,37.99203109741211,46.0,-21.286392211914062,-14020.396484375,156.3330841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519287109375,308.35504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.90234375,18000.0,0.0,0.0,0.3260786533355713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7622771859169006,0.7622848153114319,-7.5788375397678465e-06,0.0,0.0003309283929411,0.0,0.0,68.45731353759766,0.0,0.0,0.0,0.4695557057857513,4.0,0.0,1.0
492600,293.1178894042969,297.1499938964844,293.1499938964844,0.1170176267623901,-2600.66162109375,304.1459045410156,0.8083611726760864,0.1826945841312408,0.165098026394844,292.9530334472656,297.1499938964844,293.1499938964844,0.0051750433631241,-402.6841735839844,297.9588317871094,0.5141661167144775,0.050000000745058,0.0485773421823978,293.1175231933594,297.1499938964844,293.1499938964844,0.1739838123321533,-2778.587890625,304.14434814453125,0.8965051770210266,0.2516365945339203,0.1764142960309982,293.0610046386719,297.1499938964844,293.1499938964844,0.261141836643219,-5197.19775390625,304.13348388671875,0.9990000128746032,0.4366838634014129,0.3302547633647918,293.2294311523437,297.1499938964844,293.1499938964844,0.0042729834094643,-1604.614990234375,296.8800354003906,0.5141661167144775,0.050000000745058,0.230430006980896,291.1141662597656,291.1499938964844,259.0587463378906,257.9462280273437,278.8104553222656,293.2294921875,291.11260986328125,1.0,0.2420475482940673,0.7720885872840881,0.7720885872840881,1.0,1.0,-1.1410329341888428,0.4818392693996429,0.6591936945915222,0.2039554864168167,0.0,0.0,0.6660350561141968,38.78116226196289,49.0,-21.10781478881836,-14109.2177734375,159.59181213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8598327636719,308.3779602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17887.45703125,18000.0,0.0,0.0,0.3265871107578277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7681620717048645,0.7681697010993958,-7.628452749486314e-06,0.0,0.0003314444038551,0.0,0.0,69.58260345458984,0.0,0.0,0.0,0.4719783663749695,4.0,0.0,1.0
492660,293.1177978515625,297.1499938964844,293.1499938964844,0.1174591332674026,-2608.66357421875,304.1458435058594,0.8054541349411011,0.183119997382164,0.1655126363039016,292.9496459960937,297.1499938964844,293.1499938964844,0.0052178320474922,-405.7232360839844,297.9986877441406,0.5117167234420776,0.050000000745058,0.0486080422997474,293.1166687011719,297.1499938964844,293.1499938964844,0.1746297776699066,-2786.927978515625,304.1441955566406,0.8932034969329834,0.2522200047969818,0.1768452674150467,293.06842041015625,297.1499938964844,293.1499938964844,0.2654821574687958,-5267.18408203125,304.12860107421875,0.9990000128746032,0.4363538324832916,0.3346366286277771,293.2289123535156,297.1499938964844,293.1499938964844,0.0042672306299209,-1603.04736328125,296.8634338378906,0.5117167234420776,0.050000000745058,0.2305756211280822,291.10675048828125,291.1499938964844,259.0218200683594,257.9144592285156,278.79168701171875,293.2289733886719,291.1052551269531,1.0,0.2440419942140579,0.7718766331672668,0.7718766331672668,1.0,1.0,-1.147518754005432,0.4846729934215545,0.6628457903862,0.2055143266916275,0.0,0.0,0.6696617603302002,39.647552490234375,49.0,-20.816875457763672,-14203.2421875,163.15708923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8594665527344,308.3974304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17865.09375,18000.0,0.0,0.0,0.3271705210208893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7751416563987732,0.7751493453979492,-7.688805453653913e-06,0.0,0.0003320364921819,0.0,0.0,70.94221496582031,0.0,0.0,0.0,0.4748691022396087,4.0,0.0,1.0
492720,293.11773681640625,297.1499938964844,293.1499938964844,0.1178955808281898,-2616.564208984375,304.14581298828125,0.802311360836029,0.1835364401340484,0.1659218072891235,292.9463806152344,297.1499938964844,293.1499938964844,0.0052613844163715,-408.802001953125,298.0389404296875,0.5091805458068848,0.050000000745058,0.0486412942409515,293.1158752441406,297.1499938964844,293.1499938964844,0.1752730011940002,-2795.219482421875,304.1440734863281,0.8896938562393188,0.2527974545955658,0.1772740632295608,293.0772705078125,297.1499938964844,293.1499938964844,0.2701504826545715,-5341.98974609375,304.1239929199219,0.9990000128746032,0.4356538653373718,0.3393190205097198,293.22857666015625,297.1499938964844,293.1499938964844,0.0042614005506038,-1601.44384765625,296.8465881347656,0.5091805458068848,0.050000000745058,0.2307333499193191,291.0994873046875,291.1499938964844,258.986083984375,257.8836669921875,278.7733154296875,293.2286071777344,291.0979919433594,1.0,0.2461636215448379,0.7716646194458008,0.7716646194458008,1.0,1.0,-1.1543737649917605,0.4876711666584015,0.6667025685310364,0.2071660906076431,0.0,0.0,0.6737575531005859,40.58424377441406,52.0,-20.468753814697266,-14301.703125,167.0052032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85076904296875,308.4130554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17842.861328125,18000.0,0.0,0.0,0.3278468549251556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7831857204437256,0.7831935286521912,-7.7598988355021e-06,0.0,0.0003327228769194,0.0,0.0,72.5397720336914,0.0,0.0,0.0,0.4782201647758484,4.0,0.0,1.0
492780,293.11773681640625,297.1499938964844,293.1499938964844,0.1183079928159713,-2623.989013671875,304.14581298828125,0.7990033626556396,0.1839436590671539,0.1663250774145126,292.9432067871094,297.1499938964844,293.1499938964844,0.005305822007358,-411.8994140625,298.0801696777344,0.5065865516662598,0.050000000745058,0.0486769452691078,293.1151733398437,297.1499938964844,293.1499938964844,0.1758852899074554,-2803.0693359375,304.14404296875,0.8860205411911011,0.2533686757087707,0.1777003705501556,293.08740234375,297.1499938964844,293.1499938964844,0.275074690580368,-5420.36474609375,304.1197814941406,0.9990000128746032,0.434583842754364,0.3442685902118683,293.2283630371094,297.1499938964844,293.1499938964844,0.004255739506334,-1599.780517578125,296.8301696777344,0.5065865516662598,0.050000000745058,0.2309024631977081,291.0936279296875,291.1499938964844,258.9515686035156,257.8538818359375,278.7962951660156,293.2283935546875,291.0936584472656,1.0,0.2483998984098434,0.7591245174407959,0.7591245174407959,1.0,1.0,-1.1615560054779053,0.4892377555370331,0.6723182201385498,0.207326054573059,0.0,0.0,0.6781334280967712,41.5866584777832,52.0,-11.942747116088867,-14384.1376953125,171.12326049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348999023437,308.43017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17821.927734375,18000.0,0.0,0.0,0.3286193311214447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7922523617744446,0.7922601699829102,-7.841903425287455e-06,0.0,0.0003335068468004,0.0,0.0,74.3795394897461,0.0,0.0,0.0,0.4820132553577423,4.0,0.0,1.0
492840,293.1177978515625,297.1499938964844,293.1499938964844,0.1185984387993812,-2629.021484375,304.14605712890625,0.795569896697998,0.1843406409025192,0.1667218208312988,292.940185546875,297.1499938964844,293.1499938964844,0.0053483336232602,-414.6778259277344,298.1268310546875,0.5039620399475098,0.050000000745058,0.048714805394411,293.1145324707031,297.1499938964844,293.1499938964844,0.1763197034597396,-2808.44775390625,304.14434814453125,0.8822292685508728,0.2539322674274444,0.1781235784292221,293.0987854003906,297.1499938964844,293.1499938964844,0.2799860537052154,-5497.80078125,304.1163635253906,0.9990000128746032,0.4331463575363159,0.3494479060173034,293.22833251953125,297.1499938964844,293.1499938964844,0.0042482675053179,-1596.790771484375,296.81964111328125,0.5039620399475098,0.050000000745058,0.2310820519924163,291.0990295410156,291.1499938964844,258.9183349609375,257.8251647949219,278.8359680175781,293.22833251953125,291.1010131835937,1.0,0.2507350146770477,0.7464038729667664,0.7464038729667664,1.0,1.0,-1.169017672538757,0.4905577898025512,0.6784599423408508,0.207185298204422,0.0,0.0,0.6810485124588013,42.649505615234375,55.0,5.095372676849365,-14457.7822265625,175.4921112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8144226074219,308.43994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17831.71875,18000.0,0.0,0.0,0.3294740319252014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8007721900939941,0.8007801175117493,-7.926535545266233e-06,0.0,0.0003343742573633,0.0,0.0,76.18854522705078,0.0,0.0,0.0,0.4855707585811615,4.0,0.0,1.0
492900,293.117919921875,297.1499938964844,293.1499938964844,0.1188573315739631,-2633.454345703125,304.14630126953125,0.7920427918434143,0.1847267001867294,0.1671108305454254,292.9372863769531,297.1499938964844,293.1499938964844,0.0053900014609098,-417.3509826660156,298.1751708984375,0.5013264417648315,0.050000000745058,0.0487547218799591,293.114013671875,297.1499938964844,293.1499938964844,0.1767113357782364,-2813.250732421875,304.1446533203125,0.8783566951751709,0.2544874846935272,0.1785425841808319,293.1112670898437,297.1499938964844,293.1499938964844,0.2850624918937683,-5577.37646484375,304.1132507324219,0.9990000128746032,0.4313395917415619,0.3548266291618347,293.2284851074219,297.1499938964844,293.1499938964844,0.0042390129528939,-1593.0341796875,296.81060791015625,0.5013264417648315,0.050000000745058,0.2312714010477066,291.1078491210937,291.1499938964844,258.886474609375,257.7975769042969,278.87359619140625,293.2284545898437,291.1094970703125,1.0,0.2531562447547912,0.7354198694229126,0.7354198694229126,1.0,1.0,-1.1767187118530271,0.4920540452003479,0.6846646666526794,0.2071736007928848,0.0,0.0,0.6829659938812256,43.76852798461914,55.0,12.955039978027344,-14519.3017578125,180.09674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,308.4347229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17868.55078125,18000.0,0.0,0.0,0.3304044008255005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8068137168884277,0.8068217635154724,-7.993842700670939e-06,0.0,0.0003353184729348,0.0,0.0,77.54027557373047,0.0,0.0,0.0,0.4881815910339355,4.0,0.0,1.0
492960,293.1180725097656,297.1499938964844,293.1499938964844,0.1191409453749656,-2638.388671875,304.1464538574219,0.7884544134140015,0.185102567076683,0.1674921959638595,292.9345397949219,297.1499938964844,293.1499938964844,0.005432641133666,-420.1256713867188,298.22222900390625,0.4986947178840637,0.050000000745058,0.048796534538269,293.113525390625,297.1499938964844,293.1499938964844,0.1771446466445922,-2818.64404296875,304.14483642578125,0.8744389414787292,0.2550353407859802,0.178957462310791,293.1248474121094,297.1499938964844,293.1499938964844,0.2904110550880432,-5660.88232421875,304.1101989746094,0.9990000128746032,0.4291664958000183,0.3603745996952057,293.228759765625,297.1499938964844,293.1499938964844,0.0042300187051296,-1589.558349609375,296.7995300292969,0.4986947178840637,0.050000000745058,0.2314697504043579,291.1137084960937,291.1499938964844,258.8560791015625,257.77117919921875,278.90838623046875,293.22869873046875,291.11456298828125,1.0,0.2556513845920563,0.7259654402732849,0.7259654402732849,1.0,1.0,-1.184621810913086,0.4937381148338318,0.6908836960792542,0.2073094993829727,0.0,0.0,0.6847800612449646,44.939186096191406,58.0,12.597247123718262,-14575.1845703125,184.9222717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7655944824219,308.4203186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17894.857421875,18000.0,0.0,0.0,0.3314003944396972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8115217089653015,0.8115297555923462,-8.046058610489126e-06,0.0,0.0003363292780704,0.0,0.0,78.60145568847656,0.0,0.0,0.0,0.4902512431144714,4.0,0.0,1.0
493020,293.1182556152344,297.1499938964844,293.1499938964844,0.1194512844085693,-2643.858154296875,304.14654541015625,0.7848341464996338,0.1854690760374069,0.1678664088249206,292.9319152832031,297.1499938964844,293.1499938964844,0.0054768742993474,-423.0444946289063,298.2679138183594,0.496076226234436,0.050000000745058,0.0488400906324386,293.1131286621094,297.1499938964844,293.1499938964844,0.1776230037212371,-2824.6669921875,304.1448974609375,0.8705083727836609,0.2555769383907318,0.1793688982725143,293.139404296875,297.1499938964844,293.1499938964844,0.2960143387317657,-5747.99755859375,304.1072692871094,0.9990000128746032,0.4266276657581329,0.3660643696784973,293.2291259765625,297.1499938964844,293.1499938964844,0.004221573472023,-1586.4693603515625,296.7862548828125,0.496076226234436,0.050000000745058,0.2316763550043106,291.1162109375,291.1499938964844,258.8271484375,257.7460327148437,278.9398803710937,293.22906494140625,291.116455078125,1.0,0.2582094371318817,0.7178381681442261,0.7178381681442261,1.0,1.0,-1.1926945447921753,0.4956132471561432,0.6970812678337097,0.2076024413108825,0.0,0.0,0.6867711544036865,46.1572265625,58.0,8.55709457397461,-14631.3671875,189.9549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7391052246094,308.4024353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17904.365234375,18000.0,0.0,0.0,0.3324605226516723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8159741163253784,0.8159821629524231,-8.092211828625295e-06,0.0,0.0003374051884748,0.0,0.0,79.5888671875,0.0,0.0,0.0,0.4921889901161194,4.0,0.0,1.0
493080,293.1184997558594,297.1499938964844,293.1499938964844,0.1197803542017936,-2649.7021484375,304.1465759277344,0.7812088131904602,0.1858269721269607,0.1682341247797012,292.92938232421875,297.1499938964844,293.1499938964844,0.0055224476382136,-426.07623291015625,298.3126220703125,0.4934753179550171,0.050000000745058,0.0488852374255657,293.1127624511719,297.1499938964844,293.1499938964844,0.1781350523233413,-2831.156494140625,304.1448974609375,0.866594135761261,0.2561161518096924,0.1797779500484466,293.1549072265625,297.1499938964844,293.1499938964844,0.3018307387828827,-5838.00830078125,304.1044616699219,0.9990000128746032,0.423720508813858,0.3718701303005218,293.22955322265625,297.1499938964844,293.1499938964844,0.00421356363222,-1583.67431640625,296.77130126953125,0.4934753179550171,0.050000000745058,0.2318905144929886,291.1162109375,291.1499938964844,258.7997741699219,257.7221984863281,278.9678955078125,293.2294921875,291.11602783203125,1.0,0.2608200311660766,0.7108446359634399,0.7108446359634399,1.0,1.0,-1.200906753540039,0.4976735711097717,0.7032332420349121,0.2080522626638412,0.0,0.0,0.6890153884887695,47.41842651367188,46.0,3.4754443168640137,-14690.3232421875,195.1812438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7114562988281,308.38360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17902.88671875,18000.0,0.0,0.0,0.3335863351821899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8206610083580017,0.8206691145896912,-8.138457815221045e-06,0.0,0.000338547717547,0.0,0.0,80.61872100830078,0.0,0.0,0.0,0.4942069947719574,4.0,0.0,1.0
493140,293.11865234375,297.1499938964844,293.1499938964844,0.1200751066207885,-2654.914306640625,304.14666748046875,0.7808743119239807,0.1861931085586547,0.1685663759708404,292.9268798828125,297.1499938964844,293.1499938964844,0.0055647525005042,-428.85589599609375,298.3576354980469,0.4929442405700683,0.050000000745058,0.0488946549594402,293.1121520996094,297.1499938964844,293.1499938964844,0.1786289811134338,-2837.397705078125,304.1449279785156,0.8663011193275452,0.2567074596881866,0.180176556110382,293.1695251464844,297.1499938964844,293.1499938964844,0.3033962845802307,-5859.5234375,304.1100158691406,0.9990000128746032,0.4207849502563476,0.3730725347995758,293.22998046875,297.1499938964844,293.1499938964844,0.0042030420154333,-1579.9400634765625,296.7562866210937,0.4929442405700683,0.050000000745058,0.2319351881742477,291.11602783203125,291.1499938964844,258.7740478515625,257.6997375488281,278.9948425292969,293.2299194335937,291.1168518066406,1.0,0.2610815763473511,0.70511394739151,0.70511394739151,1.0,1.0,-1.2032991647720337,0.4973622262477875,0.7059370279312134,0.2073436230421066,0.0,0.0,0.691320538520813,47.69300079345703,46.0,6.0775980949401855,-14708.8515625,196.52525329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6850891113281,308.3766784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17896.8671875,18000.0,0.0,0.0,0.334754467010498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8257526755332947,0.8257608413696289,-8.188002539100125e-06,0.0,0.0003397332329768,0.0,0.0,81.74121856689453,0.0,0.0,0.0,0.496381402015686,4.0,0.0,1.0
493200,293.1187744140625,297.1499938964844,293.1499938964844,0.1202599629759788,-2657.99755859375,304.1469421386719,0.7829631567001343,0.1865689754486084,0.1688829809427261,292.92437744140625,297.1499938964844,293.1499938964844,0.0056020659394562,-431.13385009765625,298.4069519042969,0.4939230978488922,0.050000000745058,0.0488772951066494,293.1114807128906,297.1499938964844,293.1499938964844,0.1789894998073578,-2841.78369140625,304.14520263671875,0.8686813116073608,0.2573176920413971,0.1805843561887741,293.17938232421875,297.1499938964844,293.1499938964844,0.3014479875564575,-5825.41455078125,304.1208801269531,0.9990000128746032,0.4185952544212341,0.3708603680133819,293.2303161621094,297.1499938964844,293.1499938964844,0.0041891518048942,-1574.4447021484375,296.74639892578125,0.4939230978488922,0.050000000745058,0.2318528443574905,291.1247253417969,291.1499938964844,258.75,257.6786804199219,279.0194702148437,293.23028564453125,291.1274719238281,1.0,0.2600952088832855,0.7004457712173462,0.7004457712173462,1.0,1.0,-1.2013967037200928,0.4953864812850952,0.7060102820396423,0.2057599276304245,0.0,0.0,0.6921885013580322,47.226261138916016,34.0,19.9720458984375,-14693.6708984375,194.9491271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6655578613281,308.3770446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17915.390625,18000.0,0.0,0.0,0.3359003365039825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8299533724784851,0.8299615979194641,-8.234426786657423e-06,0.0,0.0003408961347304,0.0,0.0,82.71600341796875,0.0,0.0,0.0,0.4981507956981659,4.0,0.0,1.0
493260,293.11871337890625,297.1499938964844,293.1499938964844,0.1203677430748939,-2659.59130859375,304.14727783203125,0.7870442867279053,0.1869768649339676,0.1691953092813491,292.9218139648437,297.1499938964844,293.1499938964844,0.0056354394182562,-433.02093505859375,298.46014404296875,0.4961303174495697,0.050000000745058,0.0488391146063804,293.1108093261719,297.1499938964844,293.1499938964844,0.1792296767234802,-2844.5283203125,304.1456298828125,0.8732346296310425,0.2579399347305298,0.1809834837913513,293.1829833984375,297.1499938964844,293.1499938964844,0.2966873049736023,-5747.091796875,304.1348571777344,0.9990000128746032,0.4175061285495758,0.365945041179657,293.2304382324219,297.1499938964844,293.1499938964844,0.0041723786853253,-1567.5076904296875,296.7413635253906,0.4961303174495697,0.050000000745058,0.2316717356443405,291.1408386230469,291.1499938964844,258.7269592285156,257.658447265625,279.0414428710937,293.2304382324219,291.1446533203125,1.0,0.2579690814018249,0.6966795921325684,0.6966795921325684,1.0,1.0,-1.1960902214050293,0.4921192824840545,0.7039709091186523,0.2035442292690277,0.0,0.0,0.6912104487419128,46.18307495117188,34.0,34.65149688720703,-14643.0068359375,191.1018524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.656494140625,308.3787536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17968.49609375,18000.0,0.0,0.0,0.3369708359241485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8310673832893372,0.8310756683349609,-8.257672561740037e-06,0.0,0.0003419825516175,0.0,0.0,83.05801391601562,0.0,0.0,0.0,0.4986565113067627,4.0,0.0,1.0
493320,293.118408203125,297.1499938964844,293.1499938964844,0.1204517632722854,-2660.70703125,304.14764404296875,0.7930892705917358,0.1874308288097381,0.1695288568735122,292.9190368652344,297.1499938964844,293.1499938964844,0.0056661460548639,-434.65228271484375,298.5159606933594,0.4995373487472534,0.050000000745058,0.048782855272293,293.11004638671875,297.1499938964844,293.1499938964844,0.1794077754020691,-2846.432373046875,304.1461181640625,0.8799312114715576,0.2585845589637756,0.181383728981018,293.1795654296875,297.1499938964844,293.1499938964844,0.2894258201122284,-5629.49169921875,304.1508483886719,0.9990000128746032,0.4177540242671966,0.3585788905620575,293.23016357421875,297.1499938964844,293.1499938964844,0.0041539319790899,-1559.7442626953125,296.7396240234375,0.4995373487472534,0.050000000745058,0.2314048707485199,291.1610107421875,291.1499938964844,258.7042236328125,257.6383972167969,279.0606384277344,293.230224609375,291.1654663085937,1.0,0.2548229694366455,0.6936601400375366,0.6936601400375366,1.0,1.0,-1.1877437829971311,0.4877064526081085,0.70003741979599,0.2007711678743362,0.0,0.0,0.6884725093841553,44.63889694213867,25.0,46.90560531616211,-14558.5537109375,185.30682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6614685058594,308.3819885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18037.76171875,18000.0,0.0,0.0,0.3379054069519043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8285488486289978,0.8285570740699768,-8.247955520346295e-06,0.0,0.0003429310163483,0.0,0.0,82.60751342773438,0.0,0.0,0.0,0.4976442158222198,4.0,0.0,1.0
493380,293.11798095703125,297.1499938964844,293.1499938964844,0.1205344274640083,-2661.77490234375,304.1479187011719,0.8003596663475037,0.1879157871007919,0.1698890030384063,292.91607666015625,297.1499938964844,293.1499938964844,0.0056956885382533,-436.1587524414063,298.57354736328125,0.5037316679954529,0.050000000745058,0.048718124628067,293.1093139648437,297.1499938964844,293.1499938964844,0.1795528084039688,-2847.896240234375,304.14654541015625,0.8879891037940979,0.2592326998710632,0.1817872822284698,293.16912841796875,297.1499938964844,293.1499938964844,0.2807855606079101,-5490.3974609375,304.1663818359375,0.9990000128746032,0.4194258749485016,0.3499104976654053,293.2295227050781,297.1499938964844,293.1499938964844,0.0041350875981152,-1551.7156982421875,296.74029541015625,0.5037316679954529,0.050000000745058,0.2310978025197982,291.1835021972656,291.1499938964844,258.6817626953125,257.6184997558594,279.0767822265625,293.2296142578125,291.18817138671875,1.0,0.2512291371822357,0.6912230253219604,0.6912230253219604,1.0,1.0,-1.1778100728988647,0.4827592968940735,0.6950507760047913,0.1977531611919403,0.0,0.0,0.6839961409568787,42.85807800292969,25.0,55.09471130371094,-14451.6123046875,178.6179656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68292236328125,308.3861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18113.6640625,18000.0,0.0,0.0,0.3386489450931549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8222050070762634,0.8222131729125977,-8.201528544304892e-06,0.0,0.0003436856204643,0.0,0.0,81.31621551513672,0.0,0.0,0.0,0.4950152933597564,4.0,0.0,1.0
493440,293.117431640625,297.1499938964844,293.1499938964844,0.1206314414739608,-2663.11279296875,304.1481018066406,0.8089103102684021,0.1884252876043319,0.1702657639980316,292.9129638671875,297.1499938964844,293.1499938964844,0.0057249027304351,-437.6323852539063,298.6319274902344,0.5088725686073303,0.050000000745058,0.0486453250050544,293.1086120605469,297.1499938964844,293.1499938964844,0.1796905100345611,-2849.281982421875,304.1469421386719,0.8975558280944824,0.2598871290683746,0.1821850687265396,293.1524353027344,297.1499938964844,293.1499938964844,0.2708275914192199,-5330.3056640625,304.1815185546875,0.9990000128746032,0.4224561750888824,0.3398974537849426,293.228515625,297.1499938964844,293.1499938964844,0.0041163456626236,-1543.736083984375,296.7420959472656,0.5088725686073303,0.050000000745058,0.2307524681091308,291.2059020996094,291.1499938964844,258.6595764160156,257.5987548828125,279.0904541015625,293.2286682128906,291.2104797363281,1.0,0.2470558434724807,0.6892780065536499,0.6892780065536499,1.0,1.0,-1.1662205457687378,0.4772281348705292,0.6889923214912415,0.1944784671068191,0.0,0.0,0.678024172782898,40.8510856628418,28.0,58.75624465942383,-14322.650390625,171.08023071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7221069335937,308.3932800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18188.18359375,18000.0,0.0,0.0,0.3391543626785278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8121527433395386,0.812160849571228,-8.118616278807167e-06,0.0,0.0003441985463723,0.0,0.0,79.2269515991211,0.0,0.0,0.0,0.4908289611339569,4.0,0.0,1.0
493500,293.1169128417969,297.1499938964844,293.1499938964844,0.1207805871963501,-2665.43359375,304.148193359375,0.8154168128967285,0.1889449208974838,0.1706779450178146,292.90972900390625,297.1499938964844,293.1499938964844,0.0057576713152229,-439.3699951171875,298.6901550292969,0.5129484534263611,0.050000000745058,0.0485923178493976,293.1077575683594,297.1499938964844,293.1499938964844,0.1798974126577377,-2851.60986328125,304.1470947265625,0.9052166938781738,0.2605780959129333,0.1826146990060806,293.1316833496094,297.1499938964844,293.1499938964844,0.2631775438785553,-5207.982421875,304.1895751953125,0.9990000128746032,0.4264971911907196,0.3324156999588012,293.2271423339844,297.1499938964844,293.1499938964844,0.0041002314537763,-1536.8375244140625,296.74395751953125,0.5129484534263611,0.050000000745058,0.2305010259151458,291.2264099121094,291.1499938964844,258.6376342773437,257.57916259765625,279.1001281738281,293.2273254394531,291.2298889160156,1.0,0.2442861646413803,0.6875240206718445,0.6875240206718445,1.0,1.0,-1.157880425453186,0.4731776416301727,0.6847028136253357,0.1919880360364914,0.0,0.0,0.6708527207374573,39.39081573486328,28.0,53.934906005859375,-14209.8828125,165.70736694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77813720703125,308.3949584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18254.966796875,18000.0,0.0,0.0,0.3393959105014801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7987844944000244,0.7987925410270691,-8.002945833140984e-06,0.0,0.0003444436879362,0.0,0.0,76.4604263305664,0.0,0.0,0.0,0.4852643609046936,4.0,0.0,1.0
493560,293.1163330078125,297.1499938964844,293.1499938964844,0.1210420578718185,-2669.92431640625,304.1480407714844,0.8205678462982178,0.1894742399454116,0.1711100935935974,292.9063720703125,297.1499938964844,293.1499938964844,0.0057952003553509,-441.5566101074219,298.74542236328125,0.516224205493927,0.050000000745058,0.048552431166172,293.1068115234375,297.1499938964844,293.1499938964844,0.1802858114242553,-2856.41357421875,304.1469116210937,0.9118329286575316,0.2613011300563812,0.1830776333808899,293.1105041503906,297.1499938964844,293.1499938964844,0.2573336958885193,-5115.04150390625,304.1929626464844,0.9990000128746032,0.4308878481388092,0.3266735970973968,293.22540283203125,297.1499938964844,293.1499938964844,0.0040873913094401,-1531.6416015625,296.7420654296875,0.516224205493927,0.050000000745058,0.2303118407726287,291.2381286621094,291.1499938964844,258.615966796875,257.5597229003906,279.10723876953125,293.22564697265625,291.239501953125,1.0,0.2421014904975891,0.6859302520751953,0.6859302520751953,1.0,1.0,-1.151786208152771,0.4701286554336548,0.6816575527191162,0.1900999844074249,0.0,0.0,0.6637457609176636,38.29556274414063,31.0,38.30349349975586,-14110.38671875,161.76937866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8468933105469,308.39569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18294.21484375,18000.0,0.0,0.0,0.3393839299678802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7834706902503967,0.7834785580635071,-7.864683539082762e-06,0.0,0.0003444315516389,0.0,0.0,73.32302856445312,0.0,0.0,0.0,0.4789267182350158,4.0,0.0,1.0
493620,293.1157531738281,297.1499938964844,293.1499938964844,0.121403083205223,-2676.3251953125,304.1477355957031,0.8247838616371155,0.1900148540735244,0.1715607494115829,292.9028625488281,297.1499938964844,293.1499938964844,0.0058375638909637,-444.1719055175781,298.798095703125,0.5188720226287842,0.050000000745058,0.0485218092799186,293.10577392578125,297.1499938964844,293.1499938964844,0.1808319091796875,-2863.352294921875,304.146484375,0.917552649974823,0.262050062417984,0.1835675835609436,293.0903015136719,297.1499938964844,293.1499938964844,0.2528295218944549,-5043.9453125,304.1932983398437,0.9990000128746032,0.4353581070899963,0.3221955299377441,293.2232971191406,297.1499938964844,293.1499938964844,0.0040780557319521,-1528.1519775390625,296.7366027832031,0.5188720226287842,0.050000000745058,0.2301665693521499,291.24151611328125,291.1499938964844,258.5945129394531,257.5404357910156,279.1124267578125,293.2236022949219,291.2414855957031,1.0,0.2404524683952331,0.6844461560249329,0.6844461560249329,1.0,1.0,-1.1473277807235718,0.467812180519104,0.6795156002044678,0.1886305809020996,0.0,0.0,0.657271683216095,37.45794677734375,31.0,20.89689064025879,-14027.9501953125,158.8412322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9253845214844,308.40203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18297.642578125,18000.0,0.0,0.0,0.3391272723674774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7683786749839783,0.7683864235877991,-7.723237104073633e-06,0.0,0.0003441710723564,0.0,0.0,70.27169036865234,0.0,0.0,0.0,0.4726692140102386,4.0,0.0,1.0
493680,293.1151733398437,297.1499938964844,293.1499938964844,0.1218351051211357,-2684.07177734375,304.1473693847656,0.8281480073928833,0.190565750002861,0.1720288693904876,292.89923095703125,297.1499938964844,293.1499938964844,0.0058839377015829,-447.1153259277344,298.84942626953125,0.5208930969238281,0.050000000745058,0.048499334603548,293.1047058105469,297.1499938964844,293.1499938964844,0.1814891248941421,-2871.77685546875,304.1459350585937,0.9222316145896912,0.2628198862075805,0.1840798109769821,293.0718688964844,297.1499938964844,293.1499938964844,0.2495076060295105,-4992.0908203125,304.1914367675781,0.9990000128746032,0.4397369027137756,0.318869411945343,293.2209167480469,297.1499938964844,293.1499938964844,0.004071410279721,-1525.9197998046875,296.7290954589844,0.5208930969238281,0.050000000745058,0.2300599664449691,291.23944091796875,291.1499938964844,258.57330322265625,257.5212707519531,279.1160888671875,293.22125244140625,291.2384948730469,1.0,0.2392881065607071,0.6830320358276367,0.6830320358276367,1.0,1.0,-1.14435613155365,0.4661512970924377,0.6782048344612122,0.1875317841768264,0.0,0.0,0.6514919400215149,36.84749221801758,34.0,5.492461204528809,-13964.5322265625,156.7994842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0099792480469,308.4158020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18280.275390625,18000.0,0.0,0.0,0.338646650314331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7543957233428955,0.754403293132782,-7.590008408442372e-06,0.0,0.0003436833212617,0.0,0.0,67.49829864501953,0.0,0.0,0.0,0.466863065958023,4.0,0.0,1.0
493740,293.11456298828125,297.1499938964844,293.1499938964844,0.1223190501332283,-2692.7900390625,304.14697265625,0.8307135105133057,0.1911247670650482,0.1725121736526489,292.8954772949219,297.1499938964844,293.1499938964844,0.0059333471581339,-450.2947387695313,298.9002685546875,0.5223007202148438,0.050000000745058,0.0484841167926788,293.1036376953125,297.1499938964844,293.1499938964844,0.1822274327278137,-2881.27001953125,304.14532470703125,0.9258372783660888,0.2636062204837799,0.184610441327095,293.0556945800781,297.1499938964844,293.1499938964844,0.2472479790449142,-4957.49462890625,304.18798828125,0.9990000128746032,0.4439048171043396,0.3165974617004394,293.21832275390625,297.1499938964844,293.1499938964844,0.0040669105947017,-1524.6536865234375,296.7204895019531,0.5223007202148438,0.050000000745058,0.2299877703189849,291.2336730957031,291.1499938964844,258.55230712890625,257.50225830078125,279.1186218261719,293.2186889648437,291.2320861816406,1.0,0.2385642677545547,0.6816583871841431,0.6816583871841431,1.0,1.0,-1.1427401304244995,0.4650799334049225,0.6776601672172546,0.1867629736661911,0.0,0.0,0.6464757919311523,36.4395637512207,34.0,-6.877547264099121,-13919.802734375,155.54576110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09722900390625,308.4364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18252.794921875,18000.0,0.0,0.0,0.337966650724411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7419062852859497,0.7419137954711914,-7.470311629731441e-06,0.0,0.0003429931821301,0.0,0.0,65.07219696044922,0.0,0.0,0.0,0.4616833627223968,4.0,0.0,1.0
