time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493800,293.1139831542969,297.1499938964844,293.1499938964844,0.1228409335017204,-2702.208740234375,304.1465759277344,0.8325337171554565,0.1916892230510711,0.1730076670646667,292.8916320800781,297.1499938964844,293.1499938964844,0.0059857587330043,-453.686767578125,298.9510498046875,0.5231267213821411,0.050000000745058,0.0484753437340259,293.1025390625,297.1499938964844,293.1499938964844,0.1830255985260009,-2891.539306640625,304.14471435546875,0.9284090995788574,0.2644050717353821,0.1851558685302734,293.0419921875,297.1499938964844,293.1499938964844,0.245941162109375,-4938.34912109375,304.1834411621094,0.9990000128746032,0.44779172539711,0.3152807354927063,293.2156066894531,297.1499938964844,293.1499938964844,0.0040640593506395,-1524.11279296875,296.7112121582031,0.5231267213821411,0.050000000745058,0.2299461662769317,291.2254333496094,291.1499938964844,258.5315246582031,257.4833374023437,279.1203308105469,293.2159729003906,291.2234191894531,1.0,0.2382373958826065,0.6803051829338074,0.6803051829338074,1.0,1.0,-1.1423476934432983,0.4645346701145172,0.6778129935264587,0.1862861961126327,0.0,0.0,0.6422667503356934,36.21176910400391,37.0,-16.189556121826172,-13892.75390625,154.99192810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839599609375,308.462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18219.958984375,18000.0,0.0,0.0,0.3371180593967438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.731108546257019,0.7311159372329712,-7.366301360889338e-06,0.0,0.0003421319706831,0.0,0.0,63.013404846191406,0.0,0.0,0.0,0.4572117626667022,4.0,0.0,1.0
493860,293.1134033203125,297.1499938964844,293.1499938964844,0.1233889684081077,-2712.100341796875,304.14617919921875,0.8336524367332458,0.1922564357519149,0.1735124588012695,292.8876953125,297.1499938964844,293.1499938964844,0.0060406839475035,-457.2431335449219,299.0021057128906,0.5234043598175049,0.050000000745058,0.0484724156558513,293.1015014648437,297.1499938964844,293.1499938964844,0.1838662177324295,-2902.3466796875,304.1441650390625,0.9300026893615724,0.2652128338813782,0.1857131719589233,293.03082275390625,297.1499938964844,293.1499938964844,0.2455006688833236,-4933.21533203125,304.1781616210937,0.9990000128746032,0.4513525664806366,0.3148406744003296,293.2128295898437,297.1499938964844,293.1499938964844,0.004062533378601,-1524.13037109375,296.70172119140625,0.5234043598175049,0.050000000745058,0.2299322783946991,291.2156066894531,291.1499938964844,258.51092529296875,257.4645690917969,279.1214294433594,293.21319580078125,291.21337890625,1.0,0.2382731586694717,0.678959310054779,0.678959310054779,1.0,1.0,-1.143073320388794,0.4644656777381897,0.6786075830459595,0.1860719323158264,0.0,0.0,0.6388728022575378,36.14742660522461,37.0,-22.606348037719727,-13882.3564453125,155.07327270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26739501953125,308.4932556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18184.771484375,18000.0,0.0,0.0,0.3361313641071319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7221034169197083,0.7221106886863708,-7.278876637428766e-06,0.0,0.0003411306242924,0.0,0.0,61.321739196777344,0.0,0.0,0.0,0.4534840881824493,4.0,0.0,1.0
493920,293.1128845214844,297.1499938964844,293.1499938964844,0.1239520162343978,-2722.251953125,304.1458740234375,0.8341274857521057,0.192823588848114,0.1740233749151229,292.8837585449219,297.1499938964844,293.1499938964844,0.0060977055691182,-460.9221496582031,299.0537414550781,0.5231829285621643,0.050000000745058,0.0484747402369976,293.1004943847656,297.1499938964844,293.1499938964844,0.1847329586744308,-2913.470703125,304.1436462402344,0.930701732635498,0.2660259902477264,0.1862792372703552,293.0221862792969,297.1499938964844,293.1499938964844,0.2458356171846389,-4940.5693359375,304.17242431640625,0.9990000128746032,0.4545591175556183,0.3151914179325104,293.21002197265625,297.1499938964844,293.1499938964844,0.0040619899518787,-1524.5389404296875,296.6922302246094,0.5231829285621643,0.050000000745058,0.2299432903528213,291.2050170898437,291.1499938964844,258.49053955078125,257.4458923339844,279.1220703125,293.2103881835937,291.20269775390625,1.0,0.2386348247528076,0.6776115298271179,0.6776115298271179,1.0,1.0,-1.1448023319244385,0.4648205041885376,0.6799818277359009,0.186089813709259,0.0,0.0,0.6362623572349548,36.22991180419922,40.0,-26.58367919921875,-13886.943359375,155.72593688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.344970703125,308.5264587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18149.57421875,18000.0,0.0,0.0,0.3350427448749542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7148792743682861,0.714886486530304,-7.207878752524266e-06,0.0,0.0003400257846806,0.0,0.0,59.97860336303711,0.0,0.0,0.0,0.4504906833171844,4.0,0.0,1.0
493980,293.1123962402344,297.1499938964844,293.1499938964844,0.1245227605104446,-2732.52587890625,304.14556884765625,0.8340088725090027,0.1933884024620056,0.1745378822088241,292.8797607421875,297.1499938964844,293.1499938964844,0.0061567933298647,-464.7113342285156,299.1060791015625,0.5225068926811218,0.050000000745058,0.0484818927943706,293.0995178222656,297.1499938964844,293.1499938964844,0.1856152415275573,-2924.76953125,304.1431884765625,0.9305787086486816,0.2668416202068329,0.1868516951799392,293.0159912109375,297.1499938964844,293.1499938964844,0.2468796670436859,-4959.2880859375,304.1664733886719,0.9990000128746032,0.4573952257633209,0.3162674307823181,293.207275390625,297.1499938964844,293.1499938964844,0.0040621911175549,-1525.22705078125,296.6829833984375,0.5225068926811218,0.050000000745058,0.2299772202968597,291.1941833496094,291.1499938964844,258.4703369140625,257.4273376464844,279.1224060058594,293.2076110839844,291.19189453125,1.0,0.2392946630716323,0.6762567162513733,0.6762567162513733,1.0,1.0,-1.147447109222412,0.46555957198143,0.6818875074386597,0.1863171160221099,0.0,0.0,0.6344010829925537,36.44745635986328,40.0,-28.641508102416992,-13904.98828125,156.9056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41473388671875,308.56060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18115.6953125,18000.0,0.0,0.0,0.3338841795921325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7093750834465027,0.7093822360038757,-7.152612397476332e-06,0.0,0.0003388499899301,0.0,0.0,58.95940780639648,0.0,0.0,0.0,0.4482021331787109,4.0,0.0,1.0
494040,293.1119689941406,297.1499938964844,293.1499938964844,0.1250953078269958,-2742.81201171875,304.1453552246094,0.8333622813224792,0.1939487010240554,0.1750533580780029,292.8758239746094,297.1499938964844,293.1499938964844,0.0062175085768103,-468.5760803222656,299.1592102050781,0.5214341282844543,0.050000000745058,0.0484934113919734,293.0986328125,297.1499938964844,293.1499938964844,0.1865044981241226,-2936.130615234375,304.142822265625,0.929724931716919,0.2676568925380707,0.1874279975891113,293.0121154785156,297.1499938964844,293.1499938964844,0.2485587894916534,-4988.11669921875,304.160400390625,0.9990000128746032,0.4598543345928192,0.3179916441440582,293.2046203613281,297.1499938964844,293.1499938964844,0.0040629147551953,-1526.0965576171875,296.67401123046875,0.5214341282844543,0.050000000745058,0.2300318628549575,291.1834716796875,291.1499938964844,258.4502868652344,257.40887451171875,279.1225280761719,293.2049560546875,291.18121337890625,1.0,0.2402206808328628,0.6748919486999512,0.6748919486999512,1.0,1.0,-1.150905966758728,0.4666381776332855,0.6842677593231201,0.1867286562919616,0.0,0.0,0.6332430243492126,36.78691864013672,43.0,-29.39889335632324,-13934.5830078125,158.5630340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.474853515625,308.5938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.67578125,18000.0,0.0,0.0,0.3326925933361053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.705482006072998,0.7054891586303711,-7.111923423508415e-06,0.0,0.0003376406966708,0.0,0.0,58.234474182128906,0.0,0.0,0.0,0.4465712010860443,4.0,0.0,1.0
494100,293.1116027832031,297.1499938964844,293.1499938964844,0.1256664097309112,-2753.052001953125,304.1451416015625,0.8322396278381348,0.1945028603076934,0.1755679696798324,292.8719177246094,297.1499938964844,293.1499938964844,0.0062798764556646,-472.5133361816406,299.21307373046875,0.520011842250824,0.050000000745058,0.0485089980065822,293.0978088378906,297.1499938964844,293.1499938964844,0.1873961091041565,-2947.49462890625,304.1425170898437,0.9282110929489136,0.2684696912765503,0.1880063861608505,293.0104675292969,297.1499938964844,293.1499938964844,0.2508236169815063,-5026.20166015625,304.1544189453125,0.9990000128746032,0.4619302451610565,0.3203097879886627,293.2020874023437,297.1499938964844,293.1499938964844,0.0040640383958816,-1527.096435546875,296.6653137207031,0.520011842250824,0.050000000745058,0.2301057875156402,291.1730041503906,291.1499938964844,258.430419921875,257.3905029296875,279.1224975585937,293.202392578125,291.1708374023437,1.0,0.2413905709981918,0.6735162138938904,0.6735162138938904,1.0,1.0,-1.1551071405410769,0.4680249691009521,0.6870821714401245,0.1873067766427993,0.0,0.0,0.6327628493309021,37.23991394042969,43.0,-29.301652908325195,-13974.3818359375,160.6676788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52410888671875,308.6248474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18053.5859375,18000.0,0.0,0.0,0.3314990401268005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7031271457672119,0.7031341791152954,-7.084975095494883e-06,0.0,0.0003364293952472,0.0,0.0,57.78360366821289,0.0,0.0,0.0,0.4455652236938476,4.0,0.0,1.0
494160,293.1112976074219,297.1499938964844,293.1499938964844,0.1262337118387222,-2763.20361328125,304.1449890136719,0.8307015299797058,0.1950495392084121,0.1760799288749694,292.8680725097656,297.1499938964844,293.1499938964844,0.0063437619246542,-476.51177978515625,299.2677001953125,0.5182943940162659,0.050000000745058,0.04852831736207,293.0970458984375,297.1499938964844,293.1499938964844,0.188286542892456,-2958.81689453125,304.1422424316406,0.9261204600334167,0.2692781388759613,0.1885850578546524,293.0108642578125,297.1499938964844,293.1499938964844,0.253618985414505,-5072.59228515625,304.1485290527344,0.9990000128746032,0.4636220633983612,0.3231599926948547,293.19970703125,297.1499938964844,293.1499938964844,0.0040654437616467,-1528.1806640625,296.6568603515625,0.5182943940162659,0.050000000745058,0.2301974445581436,291.162841796875,291.1499938964844,258.41070556640625,257.3722229003906,279.1224060058594,293.1999816894531,291.1607666015625,1.0,0.2427791953086853,0.6721293926239014,0.6721293926239014,1.0,1.0,-1.1599700450897217,0.469685286283493,0.690284788608551,0.188032254576683,0.0,0.0,0.6329323053359985,37.79696273803711,46.0,-28.74054718017578,-14022.9345703125,163.18505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5614318847656,308.6522521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.154296875,18000.0,0.0,0.0,0.3303376138210296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7022292017936707,0.7022362947463989,-7.070882929838263e-06,0.0,0.0003352506901137,0.0,0.0,57.58791732788086,0.0,0.0,0.0,0.4451495110988617,4.0,0.0,1.0
494220,293.1110534667969,297.1499938964844,293.1499938964844,0.1267959475517273,-2773.24609375,304.1448974609375,0.8288066387176514,0.1955878436565399,0.1765880435705185,292.8642883300781,297.1499938964844,293.1499938964844,0.0064091039821505,-480.565673828125,299.3229675292969,0.5163346529006958,0.050000000745058,0.0485510602593421,293.09637451171875,297.1499938964844,293.1499938964844,0.1891738921403885,-2970.07568359375,304.1420593261719,0.9235374331474304,0.2700807750225067,0.1891627311706543,293.0131530761719,297.1499938964844,293.1499938964844,0.2568929195404053,-5126.39453125,304.14288330078125,0.9990000128746032,0.4649337828159332,0.3264833688735962,293.1974792480469,297.1499938964844,293.1499938964844,0.0040670526213943,-1529.3216552734375,296.6485290527344,0.5163346529006958,0.050000000745058,0.230305328965187,291.15301513671875,291.1499938964844,258.3911437988281,257.35400390625,279.1222839355469,293.19775390625,291.1510009765625,1.0,0.244362786412239,0.6707326769828796,0.6707326769828796,1.0,1.0,-1.1654187440872192,0.4715867340564728,0.6938319802284241,0.1888872534036636,0.0,0.0,0.6337252855300903,38.44928359985352,46.0,-27.968135833740234,-14079.0107421875,166.0835418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5862731933594,308.67510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.044921875,18000.0,0.0,0.0,0.3292391300201416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7027156352996826,0.7027227282524109,-7.068902050377801e-06,0.0,0.0003341358678881,0.0,0.0,57.63263702392578,0.0,0.0,0.0,0.4452938437461853,4.0,0.0,1.0
494280,293.1108703613281,297.1499938964844,293.1499938964844,0.1273524612188339,-2783.169189453125,304.1448059082031,0.8266119956970215,0.1961172968149185,0.1770914047956466,292.8606262207031,297.1499938964844,293.1499938964844,0.0064758681692183,-484.6714172363281,299.3788452148437,0.5141844153404236,0.050000000745058,0.0485769212245941,293.0957946777344,297.1499938964844,293.1499938964844,0.1900569200515747,-2981.25732421875,304.1418762207031,0.9205507636070251,0.2708765864372253,0.1897382736206054,293.0172119140625,297.1499938964844,293.1499938964844,0.2605934739112854,-5186.7197265625,304.137451171875,0.9990000128746032,0.4658738672733307,0.3302212357521057,293.1954040527344,297.1499938964844,293.1499938964844,0.0040688081644475,-1530.5001220703125,296.64031982421875,0.5141844153404236,0.050000000745058,0.2304279953241348,291.1434631347656,291.1499938964844,258.3717041015625,257.3359069824219,279.12213134765625,293.1956787109375,291.1415405273437,1.0,0.246117815375328,0.6693276762962341,0.6693276762962341,1.0,1.0,-1.171378254890442,0.4736978113651275,0.6976804733276367,0.1898544728755951,0.0,0.0,0.6351144313812256,39.1881217956543,49.0,-27.130502700805664,-14141.5087890625,169.33164978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59844970703125,308.69287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.91796875,18000.0,0.0,0.0,0.3282316923141479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7045164704322815,0.7045235633850098,-7.078382168401731e-06,0.0,0.0003331134212203,0.0,0.0,57.90573120117188,0.0,0.0,0.0,0.4459703862667084,4.0,0.0,1.0
494340,293.1107482910156,297.1499938964844,293.1499938964844,0.1279026567935943,-2792.964111328125,304.1447448730469,0.824153482913971,0.1966373771429062,0.1775893419981002,292.8570556640625,297.1499938964844,293.1499938964844,0.0065440321341156,-488.8259582519531,299.4352722167969,0.5118803977966309,0.050000000745058,0.0486057475209236,293.09527587890625,297.1499938964844,293.1499938964844,0.1909346580505371,-2992.3505859375,304.1417541503906,0.9172292947769164,0.2716646790504455,0.190310925245285,293.0228881835937,297.1499938964844,293.1499938964844,0.2646912038326263,-5253.03662109375,304.1322937011719,0.9990000128746032,0.4664373099803924,0.3343382179737091,293.19354248046875,297.1499938964844,293.1499938964844,0.0040706787258386,-1531.7056884765625,296.63214111328125,0.5118803977966309,0.050000000745058,0.2305647283792495,291.1342163085937,291.1499938964844,258.3523864746094,257.3178405761719,279.1219787597656,293.1937561035156,291.13238525390625,1.0,0.2480303049087524,0.6679155230522156,0.6679155230522156,1.0,1.0,-1.1778032779693604,0.4759993255138397,0.701803982257843,0.1909233778715133,0.0,0.0,0.6370974779129028,40.00911331176758,49.0,-26.29676818847656,-14209.7880859375,172.91513061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5976257324219,308.7049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.5390625,18000.0,0.0,0.0,0.3273422122001648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7076236009597778,0.7076306939125061,-7.099286904121982e-06,0.0,0.0003322107368148,0.0,0.0,58.407989501953125,0.0,0.0,0.0,0.4471775889396667,4.0,0.0,1.0
494400,293.1106872558594,297.1499938964844,293.1499938964844,0.1284462958574295,-2802.628173828125,304.14471435546875,0.8214767575263977,0.1971481293439865,0.1780814528465271,292.85357666015625,297.1499938964844,293.1499938964844,0.0066135665401816,-493.026123046875,299.4922180175781,0.5094667077064514,0.050000000745058,0.048637256026268,293.0948181152344,297.1499938964844,293.1499938964844,0.1918064057826995,-3003.348876953125,304.1416931152344,0.9136662483215332,0.2724445760250091,0.190880000591278,293.03009033203125,297.1499938964844,293.1499938964844,0.2691387832164764,-5324.53955078125,304.1274108886719,0.9990000128746032,0.4666340351104736,0.3387815952301025,293.1918334960937,297.1499938964844,293.1499938964844,0.0040726270526647,-1532.9263916015625,296.6239929199219,0.5094667077064514,0.050000000745058,0.2307142168283462,291.125244140625,291.1499938964844,258.33319091796875,257.29986572265625,279.1218566894531,293.1920471191406,291.1234436035156,1.0,0.2500791549682617,0.6664982438087463,0.6664982438087463,1.0,1.0,-1.1846274137496948,0.4784635007381439,0.7061638832092285,0.1920787841081619,0.0,0.0,0.6396485567092896,40.90439224243164,52.0,-25.498798370361328,-14282.9892578125,176.80592346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5841064453125,308.7111511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17921.685546875,18000.0,0.0,0.0,0.3265947103500366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7119813561439514,0.7119885087013245,-7.131232450774405e-06,0.0,0.0003314521163702,0.0,0.0,59.13385772705078,0.0,0.0,0.0,0.4488958716392517,4.0,0.0,1.0
494460,293.11065673828125,297.1499938964844,293.1499938964844,0.1289830654859542,-2812.156005859375,304.14471435546875,0.818605899810791,0.1976493299007415,0.1785674393177032,292.8502197265625,297.1499938964844,293.1499938964844,0.0066844765096902,-497.2702941894531,299.5496520996094,0.5069723725318909,0.050000000745058,0.0486713238060474,293.0944519042969,297.1499938964844,293.1499938964844,0.1926714181900024,-3014.24365234375,304.1416320800781,0.9099377989768982,0.2732157111167907,0.191444993019104,293.0387268066406,297.1499938964844,293.1499938964844,0.2739099562168121,-5400.75634765625,304.12286376953125,0.9990000128746032,0.4664588868618011,0.3435204029083252,293.1902770996094,297.1499938964844,293.1499938964844,0.0040746345184743,-1534.1558837890625,296.6158447265625,0.5069723725318909,0.050000000745058,0.2308758050203323,291.1164855957031,291.1499938964844,258.3140869140625,257.2819519042969,279.1217346191406,293.1904602050781,291.1147766113281,1.0,0.2522522211074829,0.6650770902633667,0.6650770902633667,1.0,1.0,-1.1918115615844729,0.4810740351676941,0.7107375264167786,0.1933117061853408,0.0,0.0,0.6427660584449768,41.870147705078125,52.0,-24.74238395690918,-14360.6298828125,180.99191284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5579528808594,308.7112121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17897.21484375,18000.0,0.0,0.0,0.3260132670402527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7175916433334351,0.7175988554954529,-7.174402071541408e-06,0.0,0.0003308620362076,0.0,0.0,60.08970260620117,0.0,0.0,0.0,0.45113006234169,4.0,0.0,1.0
494520,293.1106872558594,297.1499938964844,293.1499938964844,0.1295129954814911,-2821.550048828125,304.14471435546875,0.8155733346939087,0.1981414705514907,0.1790473312139511,292.84698486328125,297.1499938964844,293.1499938964844,0.0067567368969321,-501.5552368164063,299.6075134277344,0.5044320225715637,0.050000000745058,0.0487076751887798,293.0941772460937,297.1499938964844,293.1499938964844,0.1935292929410934,-3025.031494140625,304.1415710449219,0.906143844127655,0.2739780843257904,0.1920056194067001,293.0486145019531,297.1499938964844,293.1499938964844,0.2789596021175384,-5480.931640625,304.1186218261719,0.9990000128746032,0.46592578291893,0.3485060334205627,293.1889038085937,297.1499938964844,293.1499938964844,0.0040766866877675,-1535.3892822265625,296.607666015625,0.5044320225715637,0.050000000745058,0.2310482412576675,291.1080017089844,291.1499938964844,258.2950744628906,257.2640686035156,279.1216735839844,293.1890563964844,291.1063232421875,1.0,0.2545299828052521,0.6636540293693542,0.6636540293693542,1.0,1.0,-1.1992952823638916,0.4838056862354278,0.7154895663261414,0.1946084350347519,0.0,0.0,0.646417498588562,42.8988037109375,55.0,-24.012475967407227,-14442.0009765625,185.446029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52001953125,308.7053527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17873.033203125,18000.0,0.0,0.0,0.3256141543388366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7243918180465698,0.7243990898132324,-7.228478807519423e-06,0.0,0.0003304569690953,0.0,0.0,61.27226257324219,0.0,0.0,0.0,0.4538595676422119,4.0,0.0,1.0
494580,293.1107788085937,297.1499938964844,293.1499938964844,0.1300357729196548,-2830.804931640625,304.14471435546875,0.8123876452445984,0.1986245512962341,0.1795210540294647,292.8438415527344,297.1499938964844,293.1499938964844,0.0068303486332297,-505.87890625,299.6658020019531,0.5018640160560608,0.050000000745058,0.0487462058663368,293.09393310546875,297.1499938964844,293.1499938964844,0.1943792849779129,-3035.703369140625,304.1415710449219,0.9023648500442504,0.274731308221817,0.1925615519285202,293.0597229003906,297.1499938964844,293.1499938964844,0.2842657268047333,-5564.67529296875,304.1146850585937,0.9990000128746032,0.4650278389453888,0.3537134230136871,293.1876525878906,297.1499938964844,293.1499938964844,0.0040787737816572,-1536.62255859375,296.5995178222656,0.5018640160560608,0.050000000745058,0.23123100399971,291.0997314453125,291.1499938964844,258.27618408203125,257.2462463378906,279.1216125488281,293.1877746582031,291.09814453125,1.0,0.2569024860858917,0.6622301340103149,0.6622301340103149,1.0,1.0,-1.2070471048355105,0.4866454005241394,0.7204017639160156,0.1959617286920547,0.0,0.0,0.6506009101867676,43.98722839355469,55.0,-23.296062469482425,-14526.740234375,190.1585998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4705810546875,308.6935119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17849.08203125,18000.0,0.0,0.0,0.3254176080226898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7323884963989258,0.7323957681655884,-7.293802809726912e-06,0.0,0.0003302574914414,0.0,0.0,62.692264556884766,0.0,0.0,0.0,0.4570930600166321,4.0,0.0,1.0
494640,293.1108703613281,297.1499938964844,293.1499938964844,0.1305515021085739,-2839.923583984375,304.1447448730469,0.8090625405311584,0.1990991979837417,0.1799888461828231,292.8408203125,297.1499938964844,293.1499938964844,0.006905295420438,-510.2384033203125,299.7245178222656,0.4992895722389221,0.050000000745058,0.0487866885960102,293.09375,297.1499938964844,293.1499938964844,0.1952210366725921,-3046.25634765625,304.1415710449219,0.8985692858695984,0.2754756808280945,0.1931126862764358,293.0719299316406,297.1499938964844,293.1499938964844,0.2897913455963135,-5651.37353515625,304.1110534667969,0.9990000128746032,0.4637750685214996,0.3591036200523376,293.1865234375,297.1499938964844,293.1499938964844,0.0040808962658047,-1537.855712890625,296.59136962890625,0.4992895722389221,0.050000000745058,0.2314230501651764,291.0917358398437,291.1499938964844,258.2573547363281,257.2284851074219,279.12158203125,293.1866455078125,291.0902099609375,1.0,0.2593540847301483,0.6608069539070129,0.6608069539070129,1.0,1.0,-1.2150191068649292,0.4895731806755066,0.7254459857940674,0.1973606199026107,0.0,0.0,0.6552857160568237,45.12918472290039,58.0,-22.57621955871582,-14614.306640625,195.1074981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41070556640625,308.6760559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17825.35546875,18000.0,0.0,0.0,0.3254342675209045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7415260672569275,0.7415334582328796,-7.370221283053979e-06,0.0,0.0003302744007669,0.0,0.0,64.35089111328125,0.0,0.0,0.0,0.4608142077922821,4.0,0.0,1.0
494700,293.11102294921875,297.1499938964844,293.1499938964844,0.1310599595308303,-2848.90185546875,304.144775390625,0.8055931329727173,0.1995655596256256,0.1804507970809936,292.837890625,297.1499938964844,293.1499938964844,0.0069815902970731,-514.6321411132812,299.7836303710937,0.4967172741889953,0.050000000745058,0.0488290227949619,293.0936279296875,297.1499938964844,293.1499938964844,0.1960538923740387,-3056.68212890625,304.1416015625,0.894713282585144,0.2762109935283661,0.1936588734388351,293.085205078125,297.1499938964844,293.1499938964844,0.2955162525177002,-5740.67724609375,304.1077575683594,0.9990000128746032,0.4621587991714477,0.3646547198295593,293.1854858398437,297.1499938964844,293.1499938964844,0.0040830578655004,-1539.0888671875,296.5832824707031,0.4967172741889953,0.050000000745058,0.2316238582134246,291.0840148925781,291.1499938964844,258.23858642578125,257.2107238769531,279.12158203125,293.18560791015625,291.0825500488281,1.0,0.2618759572505951,0.6593853235244751,0.6593853235244751,1.0,1.0,-1.2231841087341309,0.4925776124000549,0.7306064963340759,0.1987988054752349,0.0,0.0,0.6604664921760559,46.32164764404297,58.0,-21.839996337890625,-14704.4013671875,200.283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34100341796875,308.6531677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17801.87109375,18000.0,0.0,0.0,0.3256801962852478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7518052458763123,0.7518126964569092,-7.458124400727684e-06,0.0,0.0003305239952169,0.0,0.0,66.26119995117188,0.0,0.0,0.0,0.4650304019451141,4.0,0.0,1.0
494760,293.1112060546875,297.1499938964844,293.1499938964844,0.1315613090991974,-2857.743408203125,304.1448059082031,0.8020362257957458,0.2000243663787841,0.1809072792530059,292.8350830078125,297.1499938964844,293.1499938964844,0.0070592397823929,-519.058349609375,299.8431396484375,0.4941557645797729,0.050000000745058,0.048873022198677,293.09356689453125,297.1499938964844,293.1499938964844,0.1968775689601898,-3066.978271484375,304.1416320800781,0.8908305764198303,0.2769376039505005,0.194200113415718,293.09942626953125,297.1499938964844,293.1499938964844,0.3014102280139923,-5832.09326171875,304.104736328125,0.9990000128746032,0.4601840376853943,0.3703357577323913,293.1845703125,297.1499938964844,293.1499938964844,0.0040852748788893,-1540.327392578125,296.5752868652344,0.4941557645797729,0.050000000745058,0.2318325638771057,291.0765686035156,291.1499938964844,258.2198791503906,257.1930236816406,279.12158203125,293.1846923828125,291.0751647949219,1.0,0.2644555568695068,0.6579662561416626,0.6579662561416626,1.0,1.0,-1.2315040826797483,0.4956428408622741,0.7358611822128296,0.2002675235271453,0.0,0.0,0.6661133170127869,47.5594367980957,61.0,-21.081520080566406,-14796.5986328125,205.6674194335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626342773437,308.6253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17778.67578125,18000.0,0.0,0.0,0.3261603415012359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7631706595420837,0.7631782293319702,-7.5574371294351295e-06,0.0,0.0003310112806502,0.0,0.0,68.42729187011719,0.0,0.0,0.0,0.4697259366512298,4.0,0.0,1.0
494820,293.1114196777344,297.1499938964844,293.1499938964844,0.1320555657148361,-2866.448974609375,304.1448669433594,0.7984650731086731,0.2004760801792144,0.1813586056232452,292.83233642578125,297.1499938964844,293.1499938964844,0.0071382368914783,-523.5142822265625,299.903076171875,0.4916057884693146,0.050000000745058,0.0489185489714145,293.0934753417969,297.1499938964844,293.1499938964844,0.1976945400238037,-3077.177001953125,304.14166259765625,0.8869499564170837,0.2776693701744079,0.1947388648986816,293.1146545410156,297.1499938964844,293.1499938964844,0.3074510097503662,-5925.255859375,304.1019897460937,0.9990000128746032,0.4578342139720917,0.3761240541934967,293.1837158203125,297.1499938964844,293.1499938964844,0.0040875701233744,-1541.5782470703125,296.5674133300781,0.4916057884693146,0.050000000745058,0.2320485413074493,291.06939697265625,291.1499938964844,258.2012023925781,257.1753234863281,279.1216125488281,293.1838073730469,291.06805419921875,1.0,0.2670840322971344,0.6565502285957336,0.6565502285957336,1.0,1.0,-1.2399542331695557,0.498758465051651,0.7411957383155823,0.2017608433961868,0.0,0.0,0.6722100377082825,48.83885192871094,61.0,-20.291772842407227,-14890.625,211.24850463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17657470703125,308.5929870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17755.837890625,18000.0,0.0,0.0,0.3268827795982361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.775596559047699,0.7756041884422302,-7.668380931136198e-06,0.0,0.0003317444643471,0.0,0.0,70.8601303100586,0.0,0.0,0.0,0.4748976230621338,4.0,0.0,1.0
494880,293.11163330078125,297.1499938964844,293.1499938964844,0.1325430274009704,-2875.024169921875,304.1448974609375,0.79490727186203,0.2009214907884597,0.1818051785230636,292.8297119140625,297.1499938964844,293.1499938964844,0.0072186100296676,-527.9994506835938,299.96343994140625,0.4890678226947784,0.050000000745058,0.048965398222208,293.0932006835937,297.1499938964844,293.1499938964844,0.1985313296318054,-3087.616455078125,304.14166259765625,0.8831353783607483,0.278441309928894,0.1952972710132599,293.1309814453125,297.1499938964844,293.1499938964844,0.3136080205440521,-6019.677734375,304.0995178222656,0.9990000128746032,0.4550808072090149,0.3819887042045593,293.1828918457031,297.1499938964844,293.1499938964844,0.0040899794548749,-1542.854736328125,296.5597839355469,0.4890678226947784,0.050000000745058,0.2322707623243332,291.0625305175781,291.1499938964844,258.1825866699219,257.1576538085937,279.1216735839844,293.1829833984375,291.0612487792969,1.0,0.2697520554065704,0.6551367044448853,0.6551367044448853,1.0,1.0,-1.2485229969024658,0.5019193887710571,0.7466036081314087,0.2032755762338638,0.0,0.0,0.6787296533584595,50.15444564819336,64.0,-19.49828720092773,-14986.2861328125,217.0150909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.083984375,308.5566711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17733.43359375,18000.0,0.0,0.0,0.3278475999832153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.789027214050293,0.7890350222587585,-7.790921699779574e-06,0.0,0.000332723633619,0.0,0.0,73.56594848632812,0.0,0.0,0.0,0.4805293083190918,4.0,0.0,1.0
494940,293.11187744140625,297.1499938964844,293.1499938964844,0.133024051785469,-2883.4755859375,304.1449584960937,0.7913764715194702,0.2013611495494842,0.182247444987297,292.8271179199219,297.1499938964844,293.1499938964844,0.0073003838770091,-532.51318359375,300.0242004394531,0.4865312278270721,0.050000000745058,0.0490134879946708,293.09295654296875,297.1499938964844,293.1499938964844,0.1993836015462875,-3098.238037109375,304.1416320800781,0.8793932199478149,0.2792103588581085,0.1958712786436081,293.14825439453125,297.1499938964844,293.1499938964844,0.3198677599430084,-6115.14306640625,304.0973205566406,0.9990000128746032,0.4519267976284027,0.3879162669181824,293.1820678710937,297.1499938964844,293.1499938964844,0.0040925601497292,-1544.1768798828125,296.55242919921875,0.4865312278270721,0.050000000745058,0.2324988842010498,291.0559387207031,291.1499938964844,258.1640014648437,257.1399841308594,279.1217041015625,293.1821594238281,291.05474853515625,1.0,0.2724533975124359,0.6537255644798279,0.6537255644798279,1.0,1.0,-1.2571895122528076,0.5051164031028748,0.7520731091499329,0.2048067599534988,0.0,0.0,0.6856645941734314,51.50389099121094,64.0,-18.70076942443848,-15083.400390625,222.9585876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9858093261719,308.51678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17711.517578125,18000.0,0.0,0.0,0.3290612697601318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8034464716911316,0.8034543991088867,-7.925404133857228e-06,0.0,0.0003339553659316,0.0,0.0,76.55996704101562,0.0,0.0,0.0,0.4866214394569397,4.0,0.0,1.0
495000,293.1120910644531,297.1499938964844,293.1499938964844,0.133499339222908,-2891.81591796875,304.14501953125,0.7878834009170532,0.2017975151538849,0.1826865822076797,292.8246154785156,297.1499938964844,293.1499938964844,0.0073836045339703,-537.0554809570312,300.0853881835937,0.4839803874492645,0.050000000745058,0.0490627698600292,293.0929870605469,297.1499938964844,293.1499938964844,0.2002086639404297,-3108.497802734375,304.1416320800781,0.875678300857544,0.2799249291419983,0.1964256018400192,293.1663513183594,297.1499938964844,293.1499938964844,0.3262192010879516,-6211.48583984375,304.0953674316406,0.9990000128746032,0.448394775390625,0.3938981294631958,293.18121337890625,297.1499938964844,293.1499938964844,0.0040953918360173,-1545.572265625,296.54547119140625,0.4839803874492645,0.050000000745058,0.2327326536178589,291.0496826171875,291.1499938964844,258.1454162597656,257.122314453125,279.12176513671875,293.18133544921875,291.0485534667969,1.0,0.2751790285110473,0.6523177623748779,0.6523177623748779,1.0,1.0,-1.265902042388916,0.5083276033401489,0.7575744390487671,0.2063424289226532,0.0,0.0,0.6929811835289001,52.88521957397461,52.0,-17.842947006225586,-15181.5185546875,229.05953979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88336181640625,308.4741516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17690.201171875,18000.0,0.0,0.0,0.330516517162323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8187838196754456,0.8187918663024902,-8.071670890785754e-06,0.0,0.0003354322398081,0.0,0.0,79.84709167480469,0.0,0.0,0.0,0.4931503236293793,4.0,0.0,1.0
495060,293.1122436523437,297.1499938964844,293.1499938964844,0.1339166611433029,-2899.079345703125,304.1451721191406,0.787539005279541,0.2022478878498077,0.1830950677394867,292.82208251953125,297.1499938964844,293.1499938964844,0.0074609699659049,-541.1488037109375,300.1478881835937,0.4833889007568359,0.050000000745058,0.0490742623805999,293.0933837890625,297.1499938964844,293.1499938964844,0.2008998990058899,-3117.009765625,304.14190673828125,0.8753644824028015,0.2805700004100799,0.1969074159860611,293.18328857421875,297.1499938964844,293.1499938964844,0.3281968235969543,-6238.27685546875,304.1018371582031,0.9990000128746032,0.4448583424091339,0.3952827751636505,293.18023681640625,297.1499938964844,293.1499938964844,0.0040956637822091,-1545.87109375,296.54034423828125,0.4833889007568359,0.050000000745058,0.2327871620655059,291.045654296875,291.1499938964844,258.1268615722656,257.10467529296875,279.1241455078125,293.18035888671875,291.0459289550781,1.0,0.2755466401576996,0.6511967778205872,0.6511967778205872,1.0,1.0,-1.2687194347381592,0.5090732574462891,0.7596462368965149,0.2066513895988464,0.0,0.0,0.700377881526947,53.22198867797852,52.0,-9.228872299194336,-15237.48046875,230.80984497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78009033203125,308.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17672.234375,18000.0,0.0,0.0,0.3321866393089294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.834912121295929,0.834920346736908,-8.229569175455254e-06,0.0,0.0003371272177901,0.0,0.0,83.42384338378906,0.0,0.0,0.0,0.5000587105751038,4.0,0.0,1.0
495120,293.11248779296875,297.1499938964844,293.1499938964844,0.1341839730739593,-2903.51806640625,304.14556884765625,0.7894673943519592,0.2026808559894561,0.183476835489273,292.8194885253906,297.1499938964844,293.1499938964844,0.0075298668816685,-544.5104370117188,300.21417236328125,0.4842390716075897,0.050000000745058,0.0490576960146427,293.09393310546875,297.1499938964844,293.1499938964844,0.2013281285762787,-3122.049072265625,304.1426086425781,0.8775012493133545,0.2811800539493561,0.1973303705453872,293.1952209472656,297.1499938964844,293.1499938964844,0.3265714943408966,-6208.8837890625,304.11358642578125,0.9990000128746032,0.44208624958992,0.3932918310165405,293.1791381835937,297.1499938964844,293.1499938964844,0.0040924614295363,-1544.2791748046875,296.5419921875,0.4842390716075897,0.050000000745058,0.232708603143692,291.0523376464844,291.1499938964844,258.1083068847656,257.0870056152344,279.1273803710937,293.17926025390625,291.0546264648437,1.0,0.2746653258800506,0.6503066420555115,0.6503066420555115,1.0,1.0,-1.2671846151351929,0.5080454349517822,0.7591391801834106,0.2059892416000366,0.0,0.0,0.7062798738479614,52.78044509887695,40.0,9.468195915222168,-15256.03515625,229.29835510253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6827697753906,308.4111633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17685.107421875,18000.0,0.0,0.0,0.3339981734752655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8502475619316101,0.8502559065818787,-8.389409231313039e-06,0.0,0.0003389656776562,0.0,0.0,86.98626708984375,0.0,0.0,0.0,0.5066530108451843,4.0,0.0,1.0
495180,293.1127624511719,297.1499938964844,293.1499938964844,0.1343277394771576,-2905.66650390625,304.1461181640625,0.7932112812995911,0.2030997425317764,0.1838206499814987,292.81689453125,297.1499938964844,293.1499938964844,0.0075922640971839,-547.3223266601562,300.28338623046875,0.4862250089645386,0.050000000745058,0.0490192994475364,293.0943908691406,297.1499938964844,293.1499938964844,0.2015875875949859,-3124.87646484375,304.1434936523437,0.8816675543785095,0.2817973494529724,0.1977280676364898,293.20086669921875,297.1499938964844,293.1499938964844,0.3220754563808441,-6135.1376953125,304.12841796875,0.9990000128746032,0.4404004216194153,0.3886339068412781,293.1778869628906,297.1499938964844,293.1499938964844,0.0040859435684978,-1541.0506591796875,296.54888916015625,0.4862250089645386,0.050000000745058,0.2325264364480972,291.0671691894531,291.1499938964844,258.0897216796875,257.0693054199219,279.1310729980469,293.17803955078125,291.0705871582031,1.0,0.272648274898529,0.6496354937553406,0.6496354937553406,1.0,1.0,-1.2622216939926147,0.505628228187561,0.7565934658050537,0.2046031504869461,0.0,0.0,0.7103450298309326,51.73341751098633,40.0,27.696746826171875,-15235.9609375,225.25177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59625244140625,308.3817443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17734.763671875,18000.0,0.0,0.0,0.3358869254589081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8625841736793518,0.8625926971435547,-8.52895391290076e-06,0.0,0.0003408825432416,0.0,0.0,90.00161743164062,0.0,0.0,0.0,0.5120415687561035,4.0,0.0,1.0
495240,293.1129150390625,297.1499938964844,293.1499938964844,0.1344014853239059,-2906.52294921875,304.14666748046875,0.7987073659896851,0.2035400420427322,0.1841494441032409,292.8142395019531,297.1499938964844,293.1499938964844,0.0076496792025864,-549.7306518554688,300.3544006347656,0.4892458021640777,0.050000000745058,0.048961978405714,293.0946655273437,297.1499938964844,293.1499938964844,0.2017601132392883,-3126.5732421875,304.14434814453125,0.8878187537193298,0.2824490368366241,0.1981264650821685,293.1994934082031,297.1499938964844,293.1499938964844,0.3150344491004944,-6022.1923828125,304.1451721191406,0.9990000128746032,0.4400170743465423,0.381574422121048,293.1765441894531,297.1499938964844,293.1499938964844,0.0040771593339741,-1536.7362060546875,296.55908203125,0.4892458021640777,0.050000000745058,0.2322545498609542,291.0868530273437,291.1499938964844,258.0711364746094,257.0516052246094,279.1349182128906,293.1767272949219,291.091064453125,1.0,0.2696220576763153,0.6491714119911194,0.6491714119911194,1.0,1.0,-1.2542279958724976,0.5019934773445129,0.7522345185279846,0.2025857269763946,0.0,0.0,0.7126039266586304,50.1614990234375,28.0,43.15131378173828,-15180.5634765625,219.03805541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5250244140625,308.3544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17802.466796875,18000.0,0.0,0.0,0.337780088186264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8713790774345398,0.8713877201080322,-8.63687091623433e-06,0.0,0.0003428038326092,0.0,0.0,92.25440979003906,0.0,0.0,0.0,0.5159395933151245,4.0,0.0,1.0
495300,293.1128234863281,297.1499938964844,293.1499938964844,0.1344445347785949,-2906.797607421875,304.147216796875,0.8059867024421692,0.2040304690599441,0.1844954639673233,292.8115539550781,297.1499938964844,293.1499938964844,0.0077029415406286,-551.8043823242188,300.4268798828125,0.4932865500450134,0.050000000745058,0.0488882400095462,293.0946655273437,297.1499938964844,293.1499938964844,0.201883003115654,-3127.62548828125,304.1451416015625,0.8959963321685791,0.2831515073776245,0.1985426098108291,293.1907043457031,297.1499938964844,293.1499938964844,0.3056593537330627,-5873.125,304.1630859375,0.9990000128746032,0.4411126375198364,0.3722945749759674,293.1751403808594,297.1499938964844,293.1499938964844,0.0040665958076715,-1531.5709228515625,296.5718688964844,0.4932865500450134,0.050000000745058,0.2319047600030899,291.1102905273437,291.1499938964844,258.0525207519531,257.03387451171875,279.1387939453125,293.1753234863281,291.1152038574219,1.0,0.2656798064708709,0.6489027142524719,0.6489027142524719,1.0,1.0,-1.2434974908828735,0.4972683489322662,0.7462291121482849,0.2000048458576202,0.0,0.0,0.7129199504852295,48.13319778442383,28.0,56.0614013671875,-15093.1728515625,210.9802703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4728698730469,308.33233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.234375,18000.0,0.0,0.0,0.3396072685718536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8762680292129517,0.8762767314910889,-8.706568223715294e-06,0.0,0.0003446582122705,0.0,0.0,93.59759521484376,0.0,0.0,0.0,0.518150269985199,4.0,0.0,1.0
495360,293.11248779296875,297.1499938964844,293.1499938964844,0.1344777345657348,-2906.8662109375,304.14764404296875,0.8147642016410828,0.2045674324035644,0.1848742216825485,292.8088073730469,297.1499938964844,293.1499938964844,0.0077528757974505,-553.604248046875,300.50054931640625,0.498416543006897,0.050000000745058,0.048800703138113,293.0943298339844,297.1499938964844,293.1499938964844,0.2019803971052169,-3128.34423828125,304.1458435058594,0.90633225440979,0.2839145064353943,0.1989874094724655,293.1742858886719,297.1499938964844,293.1499938964844,0.294164776802063,-5690.83984375,304.1816101074219,0.9990000128746032,0.4438137412071228,0.3609687983989715,293.1736755371094,297.1499938964844,293.1499938964844,0.0040546283125877,-1525.7288818359375,296.5869445800781,0.498416543006897,0.050000000745058,0.2314895391464233,291.1368103027344,291.1499938964844,258.03387451171875,257.01611328125,279.1425476074219,293.1738586425781,291.142333984375,1.0,0.2609109580516815,0.648813784122467,0.648813784122467,1.0,1.0,-1.2302896976470947,0.4915633499622345,0.7387263178825378,0.1969185173511505,0.0,0.0,0.7111523151397705,45.7201042175293,31.0,66.73106384277344,-14976.19921875,201.40573120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4427795410156,308.3171691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17969.177734375,18000.0,0.0,0.0,0.3412962257862091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8768677711486816,0.8768764734268188,-8.73284170666011e-06,0.0,0.0003463722823653,0.0,0.0,93.90398406982422,0.0,0.0,0.0,0.5184937715530396,4.0,0.0,1.0
495420,293.1122131347656,297.1499938964844,293.1499938964844,0.1345419585704803,-2907.49609375,304.14794921875,0.8214434385299683,0.205094888806343,0.1852946579456329,292.8060913085937,297.1499938964844,293.1499938964844,0.0078074829652905,-555.6375122070312,300.5745544433594,0.5024303197860718,0.050000000745058,0.0487374030053615,293.0938415527344,297.1499938964844,293.1499938964844,0.2021346986293792,-3129.810791015625,304.1463317871094,0.9151480793952942,0.2847172617912292,0.1994878947734832,293.1523132324219,297.1499938964844,293.1499938964844,0.2852802872657776,-5550.77001953125,304.1918640136719,0.9990000128746032,0.447819173336029,0.3525497615337372,293.1721496582031,297.1499938964844,293.1499938964844,0.004044325556606,-1520.4913330078125,296.6028137207031,0.5024303197860718,0.050000000745058,0.2311892509460449,291.1640930175781,291.1499938964844,258.0151672363281,256.9983215332031,279.14385986328125,293.1723327636719,291.1688232421875,1.0,0.2577922344207763,0.6486103534698486,0.6486103534698486,1.0,1.0,-1.220847249031067,0.4874641001224518,0.7333831787109375,0.1946144998073578,0.0,0.0,0.7074649333953857,43.97624206542969,31.0,67.95833587646484,-14876.712890625,194.634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4345397949219,308.2986145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.259765625,18000.0,0.0,0.0,0.3428041636943817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8729227781295776,0.8729314804077148,-8.711974260222632e-06,0.0,0.0003479026490822,0.0,0.0,93.09750366210938,0.0,0.0,0.0,0.5168689489364624,4.0,0.0,1.0
495480,293.112060546875,297.1499938964844,293.1499938964844,0.1347020119428634,-2909.96484375,304.1480407714844,0.8267892599105835,0.2056027948856353,0.1857125014066696,292.80340576171875,297.1499938964844,293.1499938964844,0.0078694857656955,-558.2026977539062,300.6465148925781,0.5056685209274292,0.050000000745058,0.0486896075308322,293.093505859375,297.1499938964844,293.1499938964844,0.2024584263563156,-3133.551025390625,304.1463928222656,0.9226464033126832,0.2854984402656555,0.2000069320201873,293.1289367675781,297.1499938964844,293.1499938964844,0.2784013152122497,-5442.8642578125,304.1967163085937,0.9990000128746032,0.4523754119873047,0.3460580110549927,293.17047119140625,297.1499938964844,293.1499938964844,0.0040367855690419,-1516.7451171875,296.61456298828125,0.5056685209274292,0.050000000745058,0.2309625297784805,291.1832275390625,291.1499938964844,257.99639892578125,256.98046875,279.1440734863281,293.1706848144531,291.1860656738281,1.0,0.2552968561649322,0.6483343243598938,0.6483343243598938,1.0,1.0,-1.2138484716415403,0.4843714535236358,0.729477047920227,0.1928863525390625,0.0,0.0,0.7032856345176697,42.6629638671875,34.0,56.3076400756836,-14789.2275390625,189.6326141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4443359375,308.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18132.576171875,18000.0,0.0,0.0,0.3441300392150879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8655738830566406,0.8655825257301331,-8.650294148537796e-06,0.0,0.0003492482355795,0.0,0.0,91.42806243896484,0.0,0.0,0.0,0.5137977004051208,4.0,0.0,1.0
