time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495540,293.1119689941406,297.1499938964844,293.1499938964844,0.1349461078643798,-2914.034912109375,304.14794921875,0.8311869502067566,0.2061021476984024,0.1861288547515869,292.8006591796875,297.1499938964844,293.1499938964844,0.0079388543963432,-561.2592163085938,300.7167663574219,0.5083087086677551,0.050000000745058,0.0486527048051357,293.0934753417969,297.1499938964844,293.1499938964844,0.2028811573982238,-3138.638671875,304.1462707519531,0.9288843870162964,0.2862163186073303,0.2005007266998291,293.10595703125,297.1499938964844,293.1499938964844,0.2730011940002441,-5358.724609375,304.197998046875,0.9990000128746032,0.4571576714515686,0.34096160531044,293.1686096191406,297.1499938964844,293.1499938964844,0.004032511729747,-1514.593017578125,296.62261962890625,0.5083087086677551,0.050000000745058,0.2307874858379364,291.194580078125,291.1499938964844,257.9775695800781,256.9625549316406,279.14361572265625,293.1688232421875,291.1962280273437,1.0,0.253382533788681,0.647982120513916,0.647982120513916,1.0,1.0,-1.2085678577423096,0.4819853007793426,0.7265825271606445,0.1915320307016372,0.0,0.0,0.6991412043571472,41.65130233764648,34.0,41.71938705444336,-14716.5478515625,185.85009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47003173828125,308.2709350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18166.822265625,18000.0,0.0,0.0,0.3452603220939636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8569948673248291,0.8570034503936768,-8.568300472688861e-06,0.0,0.0003503953339532,0.0,0.0,89.42485809326172,0.0,0.0,0.0,0.5101526975631714,4.0,0.0,1.0
495600,293.1119079589844,297.1499938964844,293.1499938964844,0.135250374674797,-2919.239013671875,304.14776611328125,0.8347291350364685,0.2065978348255157,0.1865486651659011,292.7978820800781,297.1499938964844,293.1499938964844,0.0080138258635997,-564.661376953125,300.7861633300781,0.5103722214698792,0.050000000745058,0.0486250892281532,293.093505859375,297.1499938964844,293.1499938964844,0.2033689171075821,-3144.6064453125,304.14605712890625,0.933871328830719,0.2869294583797455,0.2009766548871994,293.084716796875,297.1499938964844,293.1499938964844,0.2688775956630707,-5295.04296875,304.1967468261719,0.9990000128746032,0.461891770362854,0.3370974659919739,293.16650390625,297.1499938964844,293.1499938964844,0.004030741751194,-1513.6177978515625,296.62860107421875,0.5103722214698792,0.050000000745058,0.2306564897298813,291.2008361816406,291.1499938964844,257.95867919921875,256.9446105957031,279.1427001953125,293.1667785644531,291.2016296386719,1.0,0.2519794106483459,0.6475487351417542,0.6475487351417542,1.0,1.0,-1.2048131227493286,0.4802197217941284,0.7245934009552002,0.1905028223991394,0.0,0.0,0.6951034665107727,40.89735794067383,37.0,27.81439781188965,-14659.673828125,183.1078186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50830078125,308.2689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18180.578125,18000.0,0.0,0.0,0.3462011218070984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8480495810508728,0.8480580449104309,-8.478792551613878e-06,0.0,0.0003513501433189,0.0,0.0,87.33349609375,0.0,0.0,0.0,0.5063197016716003,4.0,0.0,1.0
495660,293.1118469238281,297.1499938964844,293.1499938964844,0.1356054544448852,-2925.3916015625,304.14752197265625,0.837459921836853,0.2070915549993515,0.1869737952947616,292.7950439453125,297.1499938964844,293.1499938964844,0.0080940760672092,-568.3655395507812,300.8551025390625,0.5118696093559265,0.050000000745058,0.0486056916415691,293.0934753417969,297.1499938964844,293.1499938964844,0.2039380371570587,-3151.642333984375,304.145751953125,0.9376955032348632,0.2876515090465545,0.201462060213089,293.0658874511719,297.1499938964844,293.1499938964844,0.265912115573883,-5249.90087890625,304.193603515625,0.9990000128746032,0.4664137661457062,0.3343565165996551,293.16424560546875,297.1499938964844,293.1499938964844,0.0040310914628207,-1513.623779296875,296.6331787109375,0.5118696093559265,0.050000000745058,0.2305644750595092,291.203125,291.1499938964844,257.939697265625,256.92657470703125,279.1414794921875,293.1645202636719,291.20318603515625,1.0,0.2510439157485962,0.6470305323600769,0.6470305323600769,1.0,1.0,-1.2024811506271362,0.4790275394916534,0.7234535813331604,0.1897720098495483,0.0,0.0,0.6913167834281921,40.37230682373047,37.0,15.480587005615234,-14618.556640625,181.29635620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5563659667969,308.27459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18181.46484375,18000.0,0.0,0.0,0.3469564616680145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8392035365104675,0.8392119407653809,-8.388357855437789e-06,0.0,0.0003521167091093,0.0,0.0,85.27957153320312,0.0,0.0,0.0,0.502520740032196,4.0,0.0,1.0
495720,293.11181640625,297.1499938964844,293.1499938964844,0.1360022872686386,-2932.317626953125,304.1472473144531,0.8394365310668945,0.2075835317373275,0.1874040812253952,292.79217529296875,297.1499938964844,293.1499938964844,0.0081790443509817,-572.3213500976562,300.9238586425781,0.5128331780433655,0.050000000745058,0.048593483865261,293.0934143066406,297.1499938964844,293.1499938964844,0.2045756727457046,-3159.568115234375,304.1453552246094,0.940454602241516,0.2883778810501098,0.2019571512937545,293.0498352050781,297.1499938964844,293.1499938964844,0.263980895280838,-5221.2890625,304.1891784667969,0.9990000128746032,0.4706320464611053,0.3326200842857361,293.1618347167969,297.1499938964844,293.1499938964844,0.0040332349017262,-1514.4478759765625,296.6366577148437,0.5128331780433655,0.050000000745058,0.2305065691471099,291.2022399902344,291.1499938964844,257.9206237792969,256.90850830078125,279.1400756835937,293.162109375,291.2017517089844,1.0,0.2505249381065368,0.6464300751686096,0.6464300751686096,1.0,1.0,-1.2014224529266355,0.4783446192741394,0.7230778336524963,0.1893045455217361,0.0,0.0,0.6879152655601501,40.04785919189453,40.0,5.082755565643311,-14592.6015625,180.30030822753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6112976074219,308.2870788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18172.951171875,18000.0,0.0,0.0,0.3475399911403656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.83087158203125,0.8308798670768738,-8.301934030896518e-06,0.0,0.0003527089138515,0.0,0.0,83.3619613647461,0.0,0.0,0.0,0.4989404678344726,4.0,0.0,1.0
495780,293.1117858886719,297.1499938964844,293.1499938964844,0.1364322751760482,-2939.851806640625,304.14697265625,0.8406942486763,0.2080730497837066,0.1878387331962585,292.7892150878906,297.1499938964844,293.1499938964844,0.0082688285037875,-576.511962890625,300.9926452636719,0.5132860541343689,0.050000000745058,0.0485878139734268,293.0933532714844,297.1499938964844,293.1499938964844,0.2052665501832962,-3168.17724609375,304.1449584960937,0.94221830368042,0.2891050577163696,0.2024589776992797,293.03668212890625,297.1499938964844,293.1499938964844,0.2630001604557037,-5207.8408203125,304.183837890625,0.9990000128746032,0.474491685628891,0.3318110108375549,293.1593017578125,297.1499938964844,293.1499938964844,0.0040369350463151,-1515.9652099609375,296.639404296875,0.5132860541343689,0.050000000745058,0.2304796725511551,291.1988830566406,291.1499938964844,257.90142822265625,256.89031982421875,279.1386108398437,293.1596069335937,291.197998046875,1.0,0.2503887712955475,0.6457499265670776,0.6457499265670776,1.0,1.0,-1.2015353441238403,0.4781275391578674,0.7234078049659729,0.189076691865921,0.0,0.0,0.6849815249443054,39.906028747558594,40.0,-3.1677937507629395,-14581.4150390625,180.04620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67059326171875,308.3056945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18157.423828125,18000.0,0.0,0.0,0.347964346408844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.823357105255127,0.8233652710914612,-8.222937140089925e-06,0.0,0.0003531395923346,0.0,0.0,81.64664459228516,0.0,0.0,0.0,0.4957088530063629,4.0,0.0,1.0
495840,293.1117553710937,297.1499938964844,293.1499938964844,0.1368851214647293,-2947.79931640625,304.1466979980469,0.8413010835647583,0.2085591256618499,0.1882762014865875,292.7862548828125,297.1499938964844,293.1499938964844,0.0083625502884387,-580.8738403320312,301.06170654296875,0.5132785439491272,0.050000000745058,0.0485879033803939,293.09332275390625,297.1499938964844,293.1499938964844,0.20599365234375,-3177.24267578125,304.1445617675781,0.9430959224700928,0.2898302376270294,0.2029645144939422,293.0263061523437,297.1499938964844,293.1499938964844,0.2628581821918487,-5207.724609375,304.1779479980469,0.9990000128746032,0.4779682755470276,0.331824392080307,293.1567687988281,297.1499938964844,293.1499938964844,0.0040418407879769,-1518.0057373046875,296.6416931152344,0.5132785439491272,0.050000000745058,0.2304800897836685,291.19390869140625,291.1499938964844,257.88214111328125,256.8720703125,279.1371459960937,293.1570739746094,291.1927490234375,1.0,0.250590831041336,0.6449968814849854,0.6449968814849854,1.0,1.0,-1.2026830911636353,0.4783197939395904,0.7243632674217224,0.1890581250190735,0.0,0.0,0.6825472712516785,39.9250373840332,43.0,-9.356973648071287,-14583.7734375,180.4458465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7317199707031,308.3291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.5859375,18000.0,0.0,0.0,0.3482510149478912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8168455958366394,0.8168537616729736,-8.153595445037354e-06,0.0,0.0003534305142238,0.0,0.0,80.17060089111328,0.0,0.0,0.0,0.4929053783416748,4.0,0.0,1.0
495900,293.1117858886719,297.1499938964844,293.1499938964844,0.1373529732227325,-2956.012451171875,304.1464538574219,0.8413074612617493,0.2090405374765396,0.1887149959802627,292.7832336425781,297.1499938964844,293.1499938964844,0.0084600960835814,-585.384033203125,301.1311340332031,0.5128499865531921,0.050000000745058,0.0485932566225528,293.0932922363281,297.1499938964844,293.1499938964844,0.2067445516586303,-3186.599853515625,304.1441650390625,0.9431644082069396,0.2905510067939758,0.2034716755151748,293.0186462402344,297.1499938964844,293.1499938964844,0.2634807527065277,-5219.70458984375,304.1717224121094,0.9990000128746032,0.4810417890548706,0.3325898051261902,293.1542358398437,297.1499938964844,293.1499938964844,0.0040477155707776,-1520.45263671875,296.6437683105469,0.5128499865531921,0.050000000745058,0.2305054813623428,291.1878356933594,291.1499938964844,257.8627014160156,256.8537292480469,279.1357116699219,293.154541015625,291.1865234375,1.0,0.2511015236377716,0.6441760063171387,0.6441760063171387,1.0,1.0,-1.2047735452651978,0.4788833856582641,0.7258901596069336,0.1892284303903579,0.0,0.0,0.6806319952011108,40.09111404418945,43.0,-13.725974082946776,-14598.638671875,181.4445037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7923583984375,308.3560485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18115.4375,18000.0,0.0,0.0,0.3484195172786712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8114500045776367,0.8114581108093262,-8.09523589850869e-06,0.0,0.0003536014992278,0.0,0.0,78.95280456542969,0.0,0.0,0.0,0.4905782341957092,4.0,0.0,1.0
495960,293.11181640625,297.1499938964844,293.1499938964844,0.1378297209739685,-2964.3779296875,304.146240234375,0.8407760262489319,0.2095163762569427,0.1891536861658096,292.7802429199219,297.1499938964844,293.1499938964844,0.0085611753165721,-590.0152587890625,301.20098876953125,0.5120493173599243,0.050000000745058,0.0486033745110034,293.09332275390625,297.1499938964844,293.1499938964844,0.2075097262859344,-3196.123779296875,304.1438293457031,0.942508339881897,0.2912657558917999,0.2039786875247955,293.0135192871094,297.1499938964844,293.1499938964844,0.2647903263568878,-5242.49365234375,304.1654052734375,0.9990000128746032,0.4837095439434051,0.3340308666229248,293.1517639160156,297.1499938964844,293.1499938964844,0.0040543414652347,-1523.205078125,296.6457824707031,0.5120493173599243,0.050000000745058,0.2305534780025482,291.1810913085937,291.1499938964844,257.8431396484375,256.8352966308594,279.1343688964844,293.1520690917969,291.1797180175781,1.0,0.2518890798091888,0.6432938575744629,0.6432938575744629,1.0,1.0,-1.2077075242996216,0.4797780215740204,0.7279294729232788,0.1895661950111389,0.0,0.0,0.6792322993278503,40.390174865722656,46.0,-16.639982223510742,-14624.666015625,182.986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8506164550781,308.3851318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18092.28125,18000.0,0.0,0.0,0.3484924435615539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8071999549865723,0.8072080016136169,-8.04822502686875e-06,0.0,0.0003536755393724,0.0,0.0,77.99357604980469,0.0,0.0,0.0,0.4887394905090332,4.0,0.0,1.0
496020,293.1119079589844,297.1499938964844,293.1499938964844,0.1383110135793686,-2972.8154296875,304.1460266113281,0.8397700190544128,0.2099859416484832,0.1895912140607834,292.7772521972656,297.1499938964844,293.1499938964844,0.0086656110361218,-594.7483520507812,301.27130126953125,0.5109258890151978,0.050000000745058,0.0486178211867809,293.0933837890625,297.1499938964844,293.1499938964844,0.208282396197319,-3205.726806640625,304.1435546875,0.9412065148353576,0.2919731140136719,0.2044842541217804,293.0108337402344,297.1499938964844,293.1499938964844,0.2667179703712463,-5274.93896484375,304.1591186523437,0.9990000128746032,0.4859726428985595,0.3360776007175445,293.1493835449219,297.1499938964844,293.1499938964844,0.0040615485049784,-1526.18603515625,296.6477355957031,0.5109258890151978,0.050000000745058,0.2306220084428787,291.1740417480469,291.1499938964844,257.8234558105469,256.8167419433594,279.1331481933594,293.149658203125,291.172607421875,1.0,0.2529249191284179,0.6423569321632385,0.6423569321632385,1.0,1.0,-1.211395263671875,0.4809675514698028,0.7304277420043945,0.1900521665811538,0.0,0.0,0.6783408522605896,40.81001663208008,46.0,-18.460092544555664,-14660.55078125,185.0245819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90484619140625,308.4150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18068.896484375,18000.0,0.0,0.0,0.3484930992126465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8040978312492371,0.8041058778762817,-8.012583748495672e-06,0.0,0.0003536761796567,0.0,0.0,77.28804779052734,0.0,0.0,0.0,0.4873895347118377,4.0,0.0,1.0
496080,293.11199951171875,297.1499938964844,293.1499938964844,0.1387938112020492,-2981.269287109375,304.1458740234375,0.8383547067642212,0.2104489356279373,0.1900266408920288,292.7743225097656,297.1499938964844,293.1499938964844,0.0087732523679733,-599.5675659179688,301.34210205078125,0.5095303058624268,0.050000000745058,0.048636183142662,293.0934753417969,297.1499938964844,293.1499938964844,0.2090577036142349,-3215.3466796875,304.143310546875,0.9393370747566224,0.2926723659038543,0.2049872577190399,293.01031494140625,297.1499938964844,293.1499938964844,0.2691974341869354,-5315.93359375,304.1529541015625,0.9990000128746032,0.4878378510475158,0.338661253452301,293.1471252441406,297.1499938964844,293.1499938964844,0.0040691969916224,-1529.335205078125,296.6497497558594,0.5095303058624268,0.050000000745058,0.2307091206312179,291.1667785644531,291.1499938964844,257.8035888671875,256.798095703125,279.13201904296875,293.1473999023437,291.16534423828125,1.0,0.2541810870170593,0.6413715481758118,0.6413715481758118,1.0,1.0,-1.2157490253448486,0.4824166893959045,0.7333323359489441,0.1906676888465881,0.0,0.0,0.677945077419281,41.3390007019043,49.0,-19.515003204345703,-14704.9931640625,187.5135192871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537048339844,308.44451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.69140625,18000.0,0.0,0.0,0.3484455943107605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8021221160888672,0.8021301031112671,-7.988064680830576e-06,0.0,0.0003536279837135,0.0,0.0,76.82740783691406,0.0,0.0,0.0,0.4865185618400574,4.0,0.0,1.0
496140,293.11212158203125,297.1499938964844,293.1499938964844,0.1392763704061508,-2989.70849609375,304.145751953125,0.8365801572799683,0.2109050899744033,0.19045951962471,292.7714233398437,297.1499938964844,293.1499938964844,0.0088841207325458,-604.467041015625,301.413330078125,0.5079022645950317,0.050000000745058,0.0486582145094871,293.0935974121094,297.1499938964844,293.1499938964844,0.2098328322172165,-3224.9482421875,304.14312744140625,0.9369575381278992,0.2933627963066101,0.2054870724678039,293.0118713378906,297.1499938964844,293.1499938964844,0.2721850872039795,-5364.7265625,304.1470031738281,0.9990000128746032,0.4893035888671875,0.3417344391345978,293.1449890136719,297.1499938964844,293.1499938964844,0.0040772091597318,-1532.619140625,296.6517333984375,0.5079022645950317,0.050000000745058,0.2308136075735092,291.15948486328125,291.1499938964844,257.7835693359375,256.7793273925781,279.1309814453125,293.1452331542969,291.1580505371094,1.0,0.2556387186050415,0.6403424143791199,0.6403424143791199,1.0,1.0,-1.2207087278366089,0.4841012954711914,0.7366074919700623,0.1913998425006866,0.0,0.0,0.6780444383621216,41.96992874145508,49.0,-20.03152656555176,-14757.09375,190.42678833007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9960327148437,308.4726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18022.83203125,18000.0,0.0,0.0,0.3483710885047912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8012722134590149,0.80128014087677,-7.974619620654266e-06,0.0,0.0003535523719619,0.0,0.0,76.60867309570312,0.0,0.0,0.0,0.4861258864402771,4.0,0.0,1.0
496200,293.1122741699219,297.1499938964844,293.1499938964844,0.1397574543952942,-2998.111083984375,304.1456604003906,0.8345080018043518,0.2113546431064605,0.1908894777297973,292.7685852050781,297.1499938964844,293.1499938964844,0.0089980652555823,-609.4338989257812,301.4850158691406,0.5060888528823853,0.050000000745058,0.0486835427582263,293.0937805175781,297.1499938964844,293.1499938964844,0.210605576634407,-3234.5048828125,304.1429748535156,0.9341444969177246,0.2940444052219391,0.2059831321239471,293.0152893066406,297.1499938964844,293.1499938964844,0.2756218314170837,-5420.3291015625,304.14129638671875,0.9990000128746032,0.4903804659843445,0.3452342450618744,293.1430053710937,297.1499938964844,293.1499938964844,0.0040854872204363,-1535.9986572265625,296.6537170410156,0.5060888528823853,0.050000000745058,0.2309337705373764,291.1522216796875,291.1499938964844,257.7633972167969,256.76043701171875,279.1300354003906,293.14324951171875,291.1508178710937,1.0,0.2572726011276245,0.6392753720283508,0.6392753720283508,1.0,1.0,-1.2261954545974731,0.4859898388385772,0.7402056455612183,0.1922319084405899,0.0,0.0,0.67862468957901,42.69256210327149,52.0,-20.22018241882324,-14815.7236328125,193.72537231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.031005859375,308.49853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.353515625,18000.0,0.0,0.0,0.3482937216758728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.801513671875,0.8015216588973999,-7.971886589075439e-06,0.0,0.0003534738498274,0.0,0.0,76.62318420410156,0.0,0.0,0.0,0.4861968755722046,4.0,0.0,1.0
496260,293.1124572753906,297.1499938964844,293.1499938964844,0.1402365267276764,-3006.46875,304.14556884765625,0.8321811556816101,0.2117976993322372,0.1913164556026458,292.76580810546875,297.1499938964844,293.1499938964844,0.0091151650995016,-614.4662475585938,301.5570983886719,0.5041238069534302,0.050000000745058,0.0487119741737842,293.0939636230469,297.1499938964844,293.1499938964844,0.2113749086856842,-3244.00439453125,304.1428527832031,0.930954098701477,0.2947169840335846,0.2064752280712127,293.0204772949219,297.1499938964844,293.1499938964844,0.2794716954231262,-5482.1181640625,304.1358947753906,0.9990000128746032,0.491067111492157,0.3491204679012298,293.14117431640625,297.1499938964844,293.1499938964844,0.0040939939208328,-1539.458740234375,296.6556701660156,0.5041238069534302,0.050000000745058,0.2310686260461807,291.1449890136719,291.1499938964844,257.7430419921875,256.7414245605469,279.12921142578125,293.1413879394531,291.1435852050781,1.0,0.2590668797492981,0.6381741762161255,0.6381741762161255,1.0,1.0,-1.23215913772583,0.4880622029304504,0.7440968751907349,0.1931530833244323,0.0,0.0,0.6796872019767761,43.50115585327149,52.0,-20.20065689086914,-14880.1845703125,197.3887634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05792236328125,308.5215148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17978.23046875,18000.0,0.0,0.0,0.3482340574264526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8028466701507568,0.8028546571731567,-7.979870133567601e-06,0.0,0.0003534132847562,0.0,0.0,76.87108612060547,0.0,0.0,0.0,0.4867321252822876,4.0,0.0,1.0
496320,293.1126403808594,297.1499938964844,293.1499938964844,0.1407133489847183,-3014.777099609375,304.1455078125,0.8296515941619873,0.2122348845005035,0.1917405426502227,292.7630920410156,297.1499938964844,293.1499938964844,0.0092353662475943,-619.5567626953125,301.6295471191406,0.5020460486412048,0.050000000745058,0.0487431809306144,293.0942077636719,297.1499938964844,293.1499938964844,0.2121401280164718,-3253.439208984375,304.14276123046875,0.927463173866272,0.2953810393810272,0.2069632709026336,293.0272827148437,297.1499938964844,293.1499938964844,0.2836820781230926,-5549.21875,304.1307983398437,0.9990000128746032,0.4913760721683502,0.3533370196819305,293.1394958496094,297.1499938964844,293.1499938964844,0.0041026771068573,-1542.9794921875,296.6575927734375,0.5020460486412048,0.050000000745058,0.2312166690826416,291.1378173828125,291.1499938964844,257.72247314453125,256.7222900390625,279.1285095214844,293.1396789550781,291.1364440917969,1.0,0.2609991729259491,0.6370439529418945,0.6370439529418945,1.0,1.0,-1.238530158996582,0.4902906119823456,0.7482395172119141,0.1941486746072769,0.0,0.0,0.6812161207199097,44.38660430908203,55.0,-20.06706619262696,-14949.5693359375,201.38259887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0764465332031,308.54107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.396484375,18000.0,0.0,0.0,0.3482140600681305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8052334785461426,0.8052414655685425,-7.998240107554011e-06,0.0,0.0003533929993864,0.0,0.0,77.3459701538086,0.0,0.0,0.0,0.4877166152000427,4.0,0.0,1.0
496380,293.11285400390625,297.1499938964844,293.1499938964844,0.1411878168582916,-3023.03515625,304.1454772949219,0.8269495964050293,0.2126664966344833,0.1921619176864624,292.7604675292969,297.1499938964844,293.1499938964844,0.0093587422743439,-624.70361328125,301.702392578125,0.4998792707920074,0.050000000745058,0.0487770177423954,293.0944519042969,297.1499938964844,293.1499938964844,0.2129008620977401,-3262.8056640625,304.1427001953125,0.9237272143363952,0.2960366904735565,0.2074473053216934,293.0355529785156,297.1499938964844,293.1499938964844,0.2882251739501953,-5621.14404296875,304.12603759765625,0.9990000128746032,0.4913027584552765,0.3578523695468902,293.137939453125,297.1499938964844,293.1499938964844,0.0041115176863968,-1546.553466796875,296.65948486328125,0.4998792707920074,0.050000000745058,0.2313771694898605,291.1307373046875,291.1499938964844,257.70172119140625,256.7029724121094,279.1278381347656,293.1381225585937,291.12939453125,1.0,0.2630572021007538,0.6358873248100281,0.6358873248100281,1.0,1.0,-1.245269775390625,0.4926594793796539,0.7526103258132935,0.1952101290225982,0.0,0.0,0.6832155585289001,45.34463119506836,55.0,-19.86172676086425,-15023.3876953125,205.69235229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.086181640625,308.55682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.80859375,18000.0,0.0,0.0,0.3482527434825897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8086825013160706,0.8086905479431152,-8.027160220080987e-06,0.0,0.0003534322604537,0.0,0.0,78.05278778076172,0.0,0.0,0.0,0.4891556203365326,4.0,0.0,1.0
496440,293.1130676269531,297.1499938964844,293.1499938964844,0.1416600197553634,-3031.24462890625,304.1454162597656,0.8241140842437744,0.2130933254957199,0.1925809234380722,292.7579345703125,297.1499938964844,293.1499938964844,0.0094852996990084,-629.9020385742188,301.77557373046875,0.4976517558097839,0.050000000745058,0.0488131903111934,293.0947570800781,297.1499938964844,293.1499938964844,0.2136569619178772,-3272.10302734375,304.14263916015625,0.9198238253593444,0.2966848015785217,0.2079275399446487,293.0451965332031,297.1499938964844,293.1499938964844,0.2930544912815094,-5697.12939453125,304.1216125488281,0.9990000128746032,0.4908595085144043,0.3626177906990051,293.13653564453125,297.1499938964844,293.1499938964844,0.0041204993613064,-1550.1737060546875,296.6613464355469,0.4976517558097839,0.050000000745058,0.2315487563610077,291.1237487792969,291.1499938964844,257.6807556152344,256.6835327148437,279.1272888183594,293.1366882324219,291.1224365234375,1.0,0.2652214765548706,0.6347084641456604,0.6347084641456604,1.0,1.0,-1.2523185014724731,0.4951448440551758,0.7571737170219421,0.1963247507810592,0.0,0.0,0.6856665015220642,46.36715316772461,58.0,-19.611474990844727,-15100.9267578125,210.2876739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08721923828125,308.56854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.43359375,18000.0,0.0,0.0,0.348368376493454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8131520748138428,0.8131601810455322,-8.066344889812171e-06,0.0,0.0003535496070981,0.0,0.0,78.98714447021484,0.0,0.0,0.0,0.4910335838794708,4.0,0.0,1.0
496500,293.1133117675781,297.1499938964844,293.1499938964844,0.1421300023794174,-3039.406982421875,304.1454162597656,0.8211632966995239,0.2135157734155655,0.1929978430271148,292.7554626464844,297.1499938964844,293.1499938964844,0.0096151335164904,-635.1509399414062,301.8490905761719,0.4953771531581878,0.050000000745058,0.0488515794277191,293.09503173828125,297.1499938964844,293.1499938964844,0.214408278465271,-3281.329833984375,304.1426086425781,0.9158120155334472,0.2973256409168243,0.2084041833877563,293.05615234375,297.1499938964844,293.1499938964844,0.2981464564800262,-5776.76513671875,304.1175231933594,0.9990000128746032,0.4900382757186889,0.367607057094574,293.13525390625,297.1499938964844,293.1499938964844,0.004129618871957,-1553.83837890625,296.6632080078125,0.4953771531581878,0.050000000745058,0.2317308634519577,291.1168518066406,291.1499938964844,257.6595458984375,256.6639404296875,279.12677001953125,293.1354064941406,291.1155700683594,1.0,0.2674816846847534,0.6335093379020691,0.6335093379020691,1.0,1.0,-1.2596443891525269,0.4977337419986725,0.7619106769561768,0.1974853724241256,0.0,0.0,0.6885724663734436,47.45052719116211,58.0,-19.32497215270996,-15181.8125,215.1564483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794372558594,308.5760192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17892.263671875,18000.0,0.0,0.0,0.3485784530639648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8186517357826233,0.8186598420143127,-8.116053322737571e-06,0.0,0.00035376282176,0.0,0.0,80.1571273803711,0.0,0.0,0.0,0.493357390165329,4.0,0.0,1.0
496560,293.1135559082031,297.1499938964844,293.1499938964844,0.142597883939743,-3047.5244140625,304.1453857421875,0.818119466304779,0.2139346450567245,0.1934130936861038,292.7530212402344,297.1499938964844,293.1499938964844,0.0097482800483703,-640.4466552734375,301.9229736328125,0.4930705726146698,0.050000000745058,0.0488919541239738,293.0953369140625,297.1499938964844,293.1499938964844,0.2151560485363006,-3290.502685546875,304.1426086425781,0.911767840385437,0.2979665398597717,0.2088785767555236,293.0682983398437,297.1499938964844,293.1499938964844,0.3034646809101105,-5859.45751953125,304.11376953125,0.9990000128746032,0.4888402819633484,0.3727824985980987,293.1340637207031,297.1499938964844,293.1499938964844,0.0041388841345906,-1557.54931640625,296.6650695800781,0.4930705726146698,0.050000000745058,0.2319223880767822,291.1100769042969,291.1499938964844,257.6381530761719,256.6441955566406,279.1263427734375,293.1341857910156,291.1088256835937,1.0,0.2698229551315307,0.632292628288269,0.632292628288269,1.0,1.0,-1.267202854156494,0.5004081130027771,0.7667946815490723,0.1986822485923767,0.0,0.0,0.6919167041778564,48.58845138549805,61.0,-19.00537872314453,-15265.533203125,220.2757263183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0632019042969,308.5792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17871.310546875,18000.0,0.0,0.0,0.3488973081111908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8251459002494812,0.8251540660858154,-8.1761390902102e-06,0.0,0.0003540864272508,0.0,0.0,81.5624008178711,0.0,0.0,0.0,0.4961150288581848,4.0,0.0,1.0
496620,293.11376953125,297.1499938964844,293.1499938964844,0.143064334988594,-3055.6083984375,304.1453857421875,0.8149979710578918,0.2143533080816269,0.1938275843858719,292.7507019042969,297.1499938964844,293.1499938964844,0.009884818457067,-645.7870483398438,301.9971923828125,0.490740954875946,0.050000000745058,0.0489341132342815,293.0954284667969,297.1499938964844,293.1499938964844,0.215919628739357,-3299.8642578125,304.1425476074219,0.907788872718811,0.2986399829387665,0.2093669325113296,293.08172607421875,297.1499938964844,293.1499938964844,0.308977335691452,-5944.6826171875,304.1103515625,0.9990000128746032,0.4872365891933441,0.3781107366085052,293.1329650878906,297.1499938964844,293.1499938964844,0.004148309584707,-1561.31103515625,296.6670227050781,0.490740954875946,0.050000000745058,0.2321223616600036,291.1034240722656,291.1499938964844,257.6164855957031,256.624267578125,279.1259460449219,293.1330871582031,291.1022033691406,1.0,0.2722344696521759,0.6310596466064453,0.6310596466064453,1.0,1.0,-1.2749727964401243,0.5031594038009644,0.7718134522438049,0.1999103724956512,0.0,0.0,0.6956920027732849,49.77545547485352,61.0,-18.666767120361328,-15351.8115234375,225.6319732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03875732421875,308.5782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.599609375,18000.0,0.0,0.0,0.3493390381336212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8326196074485779,0.8326278328895569,-8.24669132271083e-06,0.0,0.0003545347135514,0.0,0.0,83.2083740234375,0.0,0.0,0.0,0.4993037581443786,4.0,0.0,1.0
496680,293.1139221191406,297.1499938964844,293.1499938964844,0.1435366421937942,-3063.786865234375,304.1453552246094,0.8118157386779785,0.2147809416055679,0.1942495554685592,292.7483215332031,297.1499938964844,293.1499938964844,0.0100253205746412,-651.1882934570312,302.07196044921875,0.4883905947208404,0.050000000745058,0.0489778853952884,293.0956420898437,297.1499938964844,293.1499938964844,0.216690719127655,-3309.307861328125,304.1425170898437,0.9039288759231568,0.299290657043457,0.2098619192838668,293.0963439941406,297.1499938964844,293.1499938964844,0.3146578967571258,-6032.01416015625,304.10723876953125,0.9990000128746032,0.4852376282215118,0.383564680814743,293.13189697265625,297.1499938964844,293.1499938964844,0.0041579357348382,-1565.1380615234375,296.66912841796875,0.4883905947208404,0.050000000745058,0.2323300093412399,291.0968933105469,291.1499938964844,257.5945739746094,256.6041564941406,279.1255798339844,293.13201904296875,291.095703125,1.0,0.2747052013874054,0.6298118829727173,0.6298118829727173,1.0,1.0,-1.2829219102859497,0.5059739947319031,0.7769479155540466,0.2011625915765762,0.0,0.0,0.6998864412307739,51.00686264038086,64.0,-18.322036743164062,-15440.294921875,231.2085418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00665283203125,308.5731506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17830.111328125,18000.0,0.0,0.0,0.349914014339447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8410428166389465,0.8410511016845703,-8.32766636449378e-06,0.0,0.000355118245352,0.0,0.0,85.09819793701172,0.0,0.0,0.0,0.502914547920227,4.0,0.0,1.0
496740,293.1141357421875,297.1499938964844,293.1499938964844,0.1440059095621109,-3071.90234375,304.1453552246094,0.808548092842102,0.2151944786310196,0.1946692913770675,292.7459411621094,297.1499938964844,293.1499938964844,0.0101695777848362,-656.6366577148438,302.14727783203125,0.4860095083713531,0.050000000745058,0.049023263156414,293.09600830078125,297.1499938964844,293.1499938964844,0.217434287071228,-3318.39599609375,304.1425170898437,0.9001479148864746,0.2999061048030853,0.2103354185819625,293.1119689941406,297.1499938964844,293.1499938964844,0.3204989433288574,-6121.322265625,304.1044006347656,0.9990000128746032,0.482845664024353,0.3891376554965973,293.130859375,297.1499938964844,293.1499938964844,0.0041678315028548,-1569.0526123046875,296.6714172363281,0.4860095083713531,0.050000000745058,0.232545256614685,291.09051513671875,291.1499938964844,257.5724182128906,256.5838623046875,279.1252746582031,293.1309509277344,291.0893859863281,1.0,0.2772265374660492,0.6285513043403625,0.6285513043403625,1.0,1.0,-1.2909964323043823,0.5088295936584473,0.7821668386459351,0.2024268954992294,0.0,0.0,0.7044976353645325,52.2816162109375,64.0,-17.9024658203125,-15530.54296875,236.98809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671630859375,308.5641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17809.904296875,18000.0,0.0,0.0,0.3506353199481964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.850416898727417,0.8504253029823303,-8.419380719715264e-06,0.0,0.0003558502648957,0.0,0.0,87.24352264404297,0.0,0.0,0.0,0.5069519281387329,4.0,0.0,1.0
496800,293.1143798828125,297.1499938964844,293.1499938964844,0.1444657444953918,-3079.84521484375,304.1453552246094,0.8051849603652954,0.2155999392271042,0.1950805783271789,292.74371337890625,297.1499938964844,293.1499938964844,0.0103168282657861,-662.0988159179688,302.2226867675781,0.4835928976535797,0.050000000745058,0.0490700677037239,293.0964660644531,297.1499938964844,293.1499938964844,0.2181532979011535,-3327.168212890625,304.142578125,0.8963540196418762,0.3005017340183258,0.2107912451028823,293.1285095214844,297.1499938964844,293.1499938964844,0.3264722824096679,-6212.16357421875,304.1018371582031,0.9990000128746032,0.4800802767276764,0.3948035538196563,293.1297912597656,297.1499938964844,293.1499938964844,0.0041780495084822,-1573.0699462890625,296.6741027832031,0.4835928976535797,0.050000000745058,0.2327672690153122,291.0843505859375,291.1499938964844,257.54998779296875,256.5633850097656,279.1249694824219,293.1299133300781,291.083251953125,1.0,0.2797873914241791,0.6272791624069214,0.6272791624069214,1.0,1.0,-1.299161076545715,0.5117116570472717,0.7874494194984436,0.2036949396133422,0.0,0.0,0.7094919085502625,53.5947380065918,67.0,-17.381406784057617,-15622.150390625,242.9503936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,308.551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17790.208984375,18000.0,0.0,0.0,0.3515065908432007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8606757521629333,0.8606842756271362,-8.521522431692574e-06,0.0,0.0003567344974726,0.0,0.0,89.64168548583984,0.0,0.0,0.0,0.5113915205001831,4.0,0.0,1.0
496860,293.1146545410156,297.1499938964844,293.1499938964844,0.1449195444583892,-3087.673583984375,304.1453857421875,0.8017886281013489,0.2160022109746933,0.1954877078533172,292.7417907714844,297.1499938964844,293.1499938964844,0.0104664284735918,-667.5484008789062,302.2978210449219,0.4811293184757232,0.050000000745058,0.0491181798279285,293.096923828125,297.1499938964844,293.1499938964844,0.21885547041893,-3335.722900390625,304.14263916015625,0.8925670385360718,0.3010855317115783,0.2112364023923874,293.1459045410156,297.1499938964844,293.1499938964844,0.3325600326061249,-6304.24755859375,304.0995483398437,0.9990000128746032,0.4769344329833984,0.4005443155765533,293.128662109375,297.1499938964844,293.1499938964844,0.0041886526159942,-1577.21044921875,296.67724609375,0.4811293184757232,0.050000000745058,0.2329955101013183,291.07843017578125,291.1499938964844,257.5272216796875,256.5426330566406,279.12469482421875,293.1287841796875,291.077392578125,1.0,0.2823820412158966,0.6259936690330505,0.6259936690330505,1.0,1.0,-1.3074069023132324,0.5146154165267944,0.792791485786438,0.2049624770879745,0.0,0.0,0.7148655652999878,54.94308471679688,67.0,-16.798643112182617,-15714.96875,249.0883331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8691101074219,308.53546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17771.2109375,18000.0,0.0,0.0,0.3525382876396179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8718074560165405,0.871816098690033,-8.63433706399519e-06,0.0,0.0003577815368771,0.0,0.0,92.30339050292967,0.0,0.0,0.0,0.5162326097488403,4.0,0.0,1.0
496920,293.1148681640625,297.1499938964844,293.1499938964844,0.145371600985527,-3095.4638671875,304.1453857421875,0.7984229326248169,0.2164056152105331,0.195895254611969,292.74029541015625,297.1499938964844,293.1499938964844,0.010617665015161,-672.9595336914062,302.3722229003906,0.4786079227924347,0.050000000745058,0.049167413264513,293.097412109375,297.1499938964844,293.1499938964844,0.2195487916469574,-3344.160888671875,304.1427307128906,0.8888188600540161,0.3016649186611175,0.2116772085428238,293.1640319824219,297.1499938964844,293.1499938964844,0.3387360274791717,-6397.17626953125,304.09747314453125,0.9990000128746032,0.4734277427196502,0.4063345193862915,293.12744140625,297.1499938964844,293.1499938964844,0.0041997120715677,-1581.500732421875,296.68096923828125,0.4786079227924347,0.050000000745058,0.2332290410995483,291.0727233886719,291.1499938964844,257.5039978027344,256.5215148925781,279.1244201660156,293.1275939941406,291.0717163085937,1.0,0.2850014865398407,0.6246933937072754,0.6246933937072754,1.0,1.0,-1.3157150745391846,0.5175318717956543,0.7981832027435303,0.2062230408191681,0.0,0.0,0.7205895781517029,56.321533203125,55.0,-16.208011627197266,-15808.73828125,255.38626098632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8119506835937,308.516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17752.8984375,18000.0,0.0,0.0,0.3537287712097168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8837324380874634,0.8837411999702454,-8.75732166605303e-06,0.0,0.0003589897532947,0.0,0.0,95.22323608398438,0.0,0.0,0.0,0.5214446783065796,4.0,0.0,1.0
496980,293.1149597167969,297.1499938964844,293.1499938964844,0.1457650065422058,-3102.1826171875,304.1455078125,0.7981458902359009,0.2168299853801727,0.1962741166353225,292.7391967773437,297.1499938964844,293.1499938964844,0.0107559096068143,-677.670166015625,302.4461669921875,0.4780795872211456,0.050000000745058,0.0491776652634143,293.0977783203125,297.1499938964844,293.1499938964844,0.2201597839593887,-3351.530029296875,304.1429443359375,0.8885186910629272,0.3022604584693908,0.2120920866727829,293.1807556152344,297.1499938964844,293.1499938964844,0.34052774310112,-6420.87109375,304.1039123535156,0.9990000128746032,0.4699586033821106,0.4075323641300201,293.1260986328125,297.1499938964844,293.1499938964844,0.0042080702260136,-1584.6468505859375,296.6866149902344,0.4780795872211456,0.050000000745058,0.2332776635885238,291.0692138671875,291.1499938964844,257.4803771972656,256.50006103515625,279.1264038085937,293.1262512207031,291.06951904296875,1.0,0.2852758467197418,0.6236568689346313,0.6236568689346313,1.0,1.0,-1.3181840181350708,0.5180466175079346,0.800137460231781,0.2063133269548416,0.0,0.0,0.7263613343238831,56.62217330932617,55.0,-8.11775016784668,-15860.119140625,257.0257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7527160644531,308.50518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17738.0390625,18000.0,0.0,0.0,0.3550567626953125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8963374495506287,0.896346390247345,-8.890215212886687e-06,0.0,0.0003603374643716,0.0,0.0,98.39179229736328,0.0,0.0,0.0,0.5269715785980225,4.0,0.0,1.0
497040,293.1149597167969,297.1499938964844,293.1499938964844,0.1460204720497131,-3106.335693359375,304.1458740234375,0.8001253008842468,0.217277318239212,0.1966474205255508,292.7383728027344,297.1499938964844,293.1499938964844,0.0108780711889266,-681.4263305664062,302.5209045410156,0.4790316522121429,0.050000000745058,0.0491591170430183,293.0979919433594,297.1499938964844,293.1499938964844,0.2205598354339599,-3356.1396484375,304.1434936523437,0.8907278180122375,0.302876353263855,0.2124998718500137,293.1919860839844,297.1499938964844,293.1499938964844,0.3387191295623779,-6388.82763671875,304.1156311035156,0.9990000128746032,0.4673609733581543,0.4053693115711212,293.1246643066406,297.1499938964844,293.1499938964844,0.0042126569896936,-1585.8121337890625,296.6985168457031,0.4790316522121429,0.050000000745058,0.2331896871328354,291.0760192871094,291.1499938964844,257.45635986328125,256.4782409667969,279.12921142578125,293.12481689453125,291.0782165527344,1.0,0.2843179702758789,0.6228245496749878,0.6228245496749878,1.0,1.0,-1.3164005279541016,0.5168606638908386,0.7995398640632629,0.2054837346076965,0.0,0.0,0.730668306350708,56.12423706054688,43.0,9.781049728393556,-15875.302734375,255.21124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69775390625,308.497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17752.994140625,18000.0,0.0,0.0,0.3564568758010864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9081206917762756,0.9081297516822816,-9.022713129525071e-06,0.0,0.0003617584297899,0.0,0.0,101.47737121582033,0.0,0.0,0.0,0.5321369171142578,4.0,0.0,1.0
497100,293.1148376464844,297.1499938964844,293.1499938964844,0.1461769789457321,-3108.66259765625,304.1463317871094,0.8039221167564392,0.2177412956953048,0.1970173120498657,292.73748779296875,297.1499938964844,293.1499938964844,0.0109886834397912,-684.4892578125,302.5968322753906,0.4811235666275024,0.050000000745058,0.0491182282567024,293.0981140136719,297.1499938964844,293.1499938964844,0.2208099663257599,-3358.809814453125,304.14422607421875,0.8949725031852722,0.3035128116607666,0.2129052728414535,293.196533203125,297.1499938964844,293.1499938964844,0.3340433537960052,-6312.81201171875,304.1304016113281,0.9990000128746032,0.4659282863140106,0.400557279586792,293.12322998046875,297.1499938964844,293.1499938964844,0.0042136143893003,-1585.235107421875,296.7152099609375,0.4811235666275024,0.050000000745058,0.2329957336187362,291.0907287597656,291.1499938964844,257.4319763183594,256.4560852050781,279.13238525390625,293.1233825683594,291.093994140625,1.0,0.2822425067424774,0.6221826076507568,0.6221826076507568,1.0,1.0,-1.311275839805603,0.5143465399742126,0.7969292998313904,0.2039732486009597,0.0,0.0,0.7331728935241699,55.00716400146485,43.0,27.479734420776367,-15853.767578125,250.722396850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6513061523437,308.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17803.564453125,18000.0,0.0,0.0,0.3578742444515228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9170072674751282,0.9170163869857788,-9.132639206654858e-06,0.0,0.0003631968575064,0.0,0.0,103.9244384765625,0.0,0.0,0.0,0.5360879898071289,4.0,0.0,1.0
497160,293.1146850585937,297.1499938964844,293.1499938964844,0.1462669819593429,-3109.775390625,304.1468505859375,0.809355616569519,0.2182181924581527,0.1973818391561508,292.7361755371094,297.1499938964844,293.1499938964844,0.0110928872600197,-687.1136474609375,302.67449951171875,0.4842027723789215,0.050000000745058,0.0490581169724464,293.0981140136719,297.1499938964844,293.1499938964844,0.220965176820755,-3360.266845703125,304.1449890136719,0.9011440873146056,0.3041704297065735,0.2133110761642456,293.1940612792969,297.1499938964844,293.1499938964844,0.3268350064754486,-6198.0927734375,304.1470947265625,0.9990000128746032,0.4658179581165313,0.3933747112751007,293.12176513671875,297.1499938964844,293.1499938964844,0.0042120842263102,-1583.489013671875,296.7349853515625,0.4842027723789215,0.050000000745058,0.2327105849981308,291.1102905273437,291.1499938964844,257.4071960449219,256.4336242675781,279.1357421875,293.1219177246094,291.11431884765625,1.0,0.2791733145713806,0.6217200756072998,0.6217200756072998,1.0,1.0,-1.303166747093201,0.5106565356254578,0.7925102114677429,0.2018631398677826,0.0,0.0,0.7338796257972717,53.35615921020508,46.0,42.6679801940918,-15797.904296875,243.94189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6175231933594,308.4847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17871.96484375,18000.0,0.0,0.0,0.3592456579208374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9224103689193726,0.922419548034668,-9.208459232468158e-06,0.0,0.0003645886608865,0.0,0.0,105.50374603271484,0.0,0.0,0.0,0.5385322570800781,4.0,0.0,1.0
497220,293.11456298828125,297.1499938964844,293.1499938964844,0.1463607996702194,-3110.955078125,304.1472473144531,0.813011646270752,0.2186909615993499,0.1977726072072982,292.7342529296875,297.1499938964844,293.1499938964844,0.0112079428508877,-690.0563354492188,302.7539367675781,0.4861743748188019,0.050000000745058,0.0490200072526931,293.0980834960937,297.1499938964844,293.1499938964844,0.2211205810308456,-3361.74462890625,304.1456298828125,0.905487298965454,0.3048314154148102,0.2137427031993866,293.1864318847656,297.1499938964844,293.1499938964844,0.3218499720096588,-6119.521484375,304.15655517578125,0.9990000128746032,0.4667530953884125,0.3887505233287811,293.12030029296875,297.1499938964844,293.1499938964844,0.004211644642055,-1582.0694580078125,296.7559509277344,0.4861743748188019,0.050000000745058,0.232529804110527,291.1317138671875,291.1499938964844,257.382080078125,256.410888671875,279.1368103027344,293.1204833984375,291.1351623535156,1.0,0.2775936126708984,0.6211472153663635,0.6211472153663635,1.0,1.0,-1.2983349561691284,0.5083433985710144,0.789991557598114,0.2003878057003021,0.0,0.0,0.7329438924789429,52.31232452392578,46.0,48.04074478149414,-15755.3271484375,239.8059997558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5971984863281,308.4720764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17948.78125,18000.0,0.0,0.0,0.3605360090732574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9240617156028748,0.9240709543228148,-9.244347893400118e-06,0.0,0.0003658982168417,0.0,0.0,106.09558868408205,0.0,0.0,0.0,0.5393323302268982,4.0,0.0,1.0
