time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
497280,293.11444091796875,297.1499938964844,293.1499938964844,0.1465517431497573,-3113.95361328125,304.1473999023437,0.8155925273895264,0.2191602438688278,0.1981706619262695,292.7317810058594,297.1499938964844,293.1499938964844,0.0113386344164609,-693.6472778320312,302.83416748046875,0.4874764084815979,0.050000000745058,0.0489951074123382,293.0980529785156,297.1499938964844,293.1499938964844,0.2214247584342956,-3365.193603515625,304.1458435058594,0.9087420701980592,0.305494874715805,0.2141847908496856,293.17742919921875,297.1499938964844,293.1499938964844,0.3185061812400818,-6067.28271484375,304.1614074707031,0.9990000128746032,0.4680580496788025,0.3857000768184662,293.11883544921875,297.1499938964844,293.1499938964844,0.00421340810135,-1581.87353515625,296.77325439453125,0.4874764084815979,0.050000000745058,0.2324116826057434,291.1461181640625,291.1499938964844,257.35662841796875,256.3878173828125,279.1369934082031,293.1190185546875,291.1481018066406,1.0,0.2764893174171448,0.6205132603645325,0.6205132603645325,1.0,1.0,-1.2955087423324585,0.5068386793136597,0.7886701226234436,0.199369192123413,0.0,0.0,0.7317171096801758,51.63584518432617,49.0,40.78887939453125,-15721.0986328125,237.2541046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5875549316406,308.4574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.912109375,18000.0,0.0,0.0,0.3617493212223053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9229816198349,0.92299085855484,-9.245153705705889e-06,0.0,0.0003671295708045,0.0,0.0,105.91143035888672,0.0,0.0,0.0,0.5389536023139954,4.0,0.0,1.0
497340,293.1143493652344,297.1499938964844,293.1499938964844,0.1468207240104675,-3118.401123046875,304.1473693847656,0.8174702525138855,0.2196295261383056,0.1985758394002914,292.7289428710937,297.1499938964844,293.1499938964844,0.0114829009398818,-697.7493286132812,302.91510009765625,0.4883336424827575,0.050000000745058,0.0489788614213466,293.0980224609375,297.1499938964844,293.1499938964844,0.2218477725982666,-3370.200927734375,304.1458435058594,0.9111997485160828,0.3061614036560058,0.2146355360746383,293.1683654785156,297.1499938964844,293.1499938964844,0.3162764012813568,-6032.93408203125,304.163330078125,0.9990000128746032,0.4694938063621521,0.3836969137191772,293.1173095703125,297.1499938964844,293.1499938964844,0.0042176749557256,-1582.906005859375,296.7874755859375,0.4883336424827575,0.050000000745058,0.23233462870121,291.15447998046875,291.1499938964844,257.3308410644531,256.364501953125,279.1366271972656,293.11749267578125,291.1556091308594,1.0,0.2758276164531708,0.619819700717926,0.619819700717926,1.0,1.0,-1.2940185070037842,0.5058716535568237,0.7881468534469604,0.198622390627861,0.0,0.0,0.7305617332458496,51.199501037597656,49.0,30.551189422607425,-15697.720703125,235.73745727539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5873107910156,308.4464416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18032.79296875,18000.0,0.0,0.0,0.3628780841827392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9210256934165956,0.9210349321365356,-9.229331226379143e-06,0.0,0.0003682751266751,0.0,0.0,105.4342041015625,0.0,0.0,0.0,0.5381451845169067,4.0,0.0,1.0
497400,293.1142578125,297.1499938964844,293.1499938964844,0.147143617272377,-3123.841064453125,304.14727783203125,0.8187240958213806,0.2200993746519088,0.1989884674549102,292.725830078125,297.1499938964844,293.1499938964844,0.0116385156288743,-702.2249145507812,302.9967041015625,0.4887912571430206,0.050000000745058,0.0489702373743057,293.09796142578125,297.1499938964844,293.1499938964844,0.222351387143135,-3376.254638671875,304.14569091796875,0.9128791689872742,0.3068295419216156,0.21509350836277,293.15997314453125,297.1499938964844,293.1499938964844,0.3150209486484527,-6014.09765625,304.1631774902344,0.9990000128746032,0.4709062874317169,0.3826299607753753,293.11572265625,297.1499938964844,293.1499938964844,0.0042238081805408,-1584.822021484375,296.7999267578125,0.4887912571430206,0.050000000745058,0.2322937250137329,291.1589660644531,291.1499938964844,257.3047790527344,256.3409118652344,279.13592529296875,293.11590576171875,291.15948486328125,1.0,0.2755606174468994,0.6190640330314636,0.6190640330314636,1.0,1.0,-1.2937222719192505,0.5053790807723999,0.7883432507514954,0.1981119364500045,0.0,0.0,0.7294968366622925,50.97493362426758,52.0,20.4431266784668,-15686.12109375,235.13345336914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59454345703125,308.440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.34375,18000.0,0.0,0.0,0.363925039768219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9187942147254944,0.9188034534454346,-9.206786671711598e-06,0.0,0.0003693376493174,0.0,0.0,104.85397338867188,0.0,0.0,0.0,0.5371823906898499,4.0,0.0,1.0
497460,293.1141662597656,297.1499938964844,293.1499938964844,0.1475102305412292,-3130.07861328125,304.1470947265625,0.8194188475608826,0.2205699980258941,0.1994081437587738,292.72265625,297.1499938964844,293.1499938964844,0.0118039082735776,-706.9901123046875,303.07879638671875,0.4888883829116821,0.050000000745058,0.0489684119820594,293.0979309082031,297.1499938964844,293.1499938964844,0.222919076681137,-3383.132080078125,304.1454162597656,0.91382497549057,0.3074978291988373,0.2155570834875106,293.1528015136719,297.1499938964844,293.1499938964844,0.314644306898117,-6009.12744140625,304.16143798828125,0.9990000128746032,0.4721950590610504,0.3824037313461303,293.1141052246094,297.1499938964844,293.1499938964844,0.0042313691228628,-1587.4163818359375,296.81103515625,0.4888883829116821,0.050000000745058,0.2322850525379181,291.16046142578125,291.1499938964844,257.2784118652344,256.31707763671875,279.135009765625,293.11431884765625,291.1604919433594,1.0,0.2756472527980804,0.6182461977005005,0.6182461977005005,1.0,1.0,-1.2944974899291992,0.5053074955940247,0.7891899943351746,0.1978080868721008,0.0,0.0,0.728635847568512,50.9390983581543,52.0,11.377087593078612,-15686.037109375,235.343490600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.607421875,308.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18044.369140625,18000.0,0.0,0.0,0.3648946583271026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9166435599327089,0.9166527390480042,-9.18304704100592e-06,0.0,0.0003703217080328,0.0,0.0,104.27984619140624,0.0,0.0,0.0,0.5362421274185181,4.0,0.0,1.0
497520,293.11407470703125,297.1499938964844,293.1499938964844,0.1479124575853347,-3136.960693359375,304.1468811035156,0.8196231126785278,0.2210413962602615,0.1998341232538223,292.7194519042969,297.1499938964844,293.1499938964844,0.0119784986600279,-711.9976806640625,303.1612854003906,0.4886682331562042,0.050000000745058,0.0489725433290004,293.097900390625,297.1499938964844,293.1499938964844,0.2235367149114608,-3390.645751953125,304.1451416015625,0.914109706878662,0.308162122964859,0.2160238325595855,293.1470947265625,297.1499938964844,293.1499938964844,0.3150455057621002,-6016.3310546875,304.1586303710937,0.9990000128746032,0.4732793867588043,0.382916510105133,293.1124572753906,297.1499938964844,293.1499938964844,0.004240246489644,-1590.612548828125,296.8211975097656,0.4886682331562042,0.050000000745058,0.232304647564888,291.1596069335937,291.1499938964844,257.25177001953125,256.2929992675781,279.1340026855469,293.1126708984375,291.1592712402344,1.0,0.2760442197322845,0.617369532585144,0.617369532585144,1.0,1.0,-1.2962123155593872,0.5056014657020569,0.7906108498573303,0.1976809501647949,0.0,0.0,0.7280701994895935,51.06885528564453,55.0,3.7090964317321777,-15696.93359375,236.26905822753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6241455078125,308.44073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.1875,18000.0,0.0,0.0,0.3657962381839752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9148676991462708,0.9148768782615662,-9.161899470200296e-06,0.0,0.0003712366742547,0.0,0.0,103.79434204101562,0.0,0.0,0.0,0.5354588031768799,4.0,0.0,1.0
497580,293.1139831542969,297.1499938964844,293.1499938964844,0.1483426243066787,-3144.3427734375,304.14666748046875,0.8193861246109009,0.2215136289596557,0.20026595890522,292.7162780761719,297.1499938964844,293.1499938964844,0.0121619291603565,-717.2091064453125,303.2441101074219,0.4881618916988373,0.050000000745058,0.0489820837974548,293.097900390625,297.1499938964844,293.1499938964844,0.2241905778646469,-3398.61474609375,304.14483642578125,0.913792371749878,0.3088223040103912,0.2164914608001709,293.1431884765625,297.1499938964844,293.1499938964844,0.3161519467830658,-6034.47021484375,304.155029296875,0.9990000128746032,0.4740864038467407,0.3840975761413574,293.1107788085937,297.1499938964844,293.1499938964844,0.0042503410950303,-1594.3397216796875,296.83074951171875,0.4881618916988373,0.050000000745058,0.2323499172925949,291.1570129394531,291.1499938964844,257.224853515625,256.2686767578125,279.1329345703125,293.1109619140625,291.1564025878906,1.0,0.2767214775085449,0.6164363622665405,0.6164363622665405,1.0,1.0,-1.2987747192382812,0.5062220692634583,0.792552649974823,0.197709321975708,0.0,0.0,0.727856457233429,51.348915100097656,55.0,-2.35556697845459,-15718.4033203125,237.8461151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6431579589844,308.4466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.83203125,18000.0,0.0,0.0,0.3666390776634216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9136934280395508,0.9137026071548462,-9.146291631623171e-06,0.0,0.0003720920358318,0.0,0.0,103.46058654785156,0.0,0.0,0.0,0.534934401512146,4.0,0.0,1.0
497640,293.1139221191406,297.1499938964844,293.1499938964844,0.1487933993339538,-3152.08740234375,304.1464538574219,0.8187645673751831,0.2219866812229156,0.2007030695676803,292.71319580078125,297.1499938964844,293.1499938964844,0.0123531874269247,-722.5694580078125,303.32720947265625,0.4874052107334137,0.050000000745058,0.0489964336156845,293.097900390625,297.1499938964844,293.1499938964844,0.224870890378952,-3406.909423828125,304.14453125,0.9129546880722046,0.3094804584980011,0.2169604897499084,293.1411437988281,297.1499938964844,293.1499938964844,0.3178799152374267,-6062.15234375,304.1509704589844,0.9990000128746032,0.4745718836784363,0.3858663439750671,293.10906982421875,297.1499938964844,293.1499938964844,0.004261421971023,-1598.4832763671875,296.8400573730469,0.4874052107334137,0.050000000745058,0.2324179708957672,291.1532287597656,291.1499938964844,257.1976928710937,256.2441711425781,279.1318664550781,293.1092529296875,291.1524658203125,1.0,0.2776455879211426,0.6154512763023376,0.6154512763023376,1.0,1.0,-1.3020838499069214,0.5071278810501099,0.7949560284614563,0.1978711783885955,0.0,0.0,0.7280144095420837,51.76242065429688,58.0,-6.894162654876709,-15749.5341796875,240.0053100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66290283203125,308.45538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.24609375,18000.0,0.0,0.0,0.3674355745315552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9132460951805116,0.913255214691162,-9.138029781752266e-06,0.0,0.0003729003947228,0.0,0.0,103.31442260742188,0.0,0.0,0.0,0.5347265601158142,4.0,0.0,1.0
497700,293.11383056640625,297.1499938964844,293.1499938964844,0.1492593586444854,-3160.09375,304.1462707519531,0.8178035020828247,0.2224605530500412,0.2011450231075287,292.71026611328125,297.1499938964844,293.1499938964844,0.0125521197915077,-728.0535888671875,303.41046142578125,0.4864260554313659,0.050000000745058,0.0490151345729827,293.0979309082031,297.1499938964844,293.1499938964844,0.2255709022283554,-3415.4404296875,304.1442565917969,0.9116687774658204,0.3101376593112945,0.2174316942691803,293.1410522460937,297.1499938964844,293.1499938964844,0.3201653063297272,-6098.30078125,304.1466369628906,0.9990000128746032,0.4747031629085541,0.3881599307060241,293.1072998046875,297.1499938964844,293.1499938964844,0.0042734099552035,-1602.99072265625,296.84930419921875,0.4864260554313659,0.050000000745058,0.2325067073106765,291.148681640625,291.1499938964844,257.1703186035156,256.2194519042969,279.130859375,293.1075134277344,291.1477966308594,1.0,0.2787907123565674,0.6144183278083801,0.6144183278083801,1.0,1.0,-1.306061625480652,0.5082870125770569,0.797774612903595,0.198149636387825,0.0,0.0,0.728554368019104,52.296871185302734,58.0,-10.10123062133789,-15789.455078125,242.6963653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6820983886719,308.46612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.810546875,18000.0,0.0,0.0,0.3681981861591339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9135996103286744,0.913608729839325,-9.138235327554868e-06,0.0,0.0003736743528861,0.0,0.0,103.37754821777344,0.0,0.0,0.0,0.5348700881004333,4.0,0.0,1.0
497760,293.1137390136719,297.1499938964844,293.1499938964844,0.1497364044189453,-3168.286376953125,304.14605712890625,0.8165449500083923,0.2229352742433548,0.2015914767980575,292.7074890136719,297.1499938964844,293.1499938964844,0.0127582605928182,-733.6314086914062,303.4938659667969,0.485249400138855,0.050000000745058,0.049037791788578,293.0979309082031,297.1499938964844,293.1499938964844,0.2262851744890213,-3424.136962890625,304.1440124511719,0.9100065231323242,0.3107945322990417,0.2179053574800491,293.14288330078125,297.1499938964844,293.1499938964844,0.3229492902755737,-6141.93359375,304.1422119140625,0.9990000128746032,0.4744593501091003,0.3909198045730591,293.10552978515625,297.1499938964844,293.1499938964844,0.0042861830443143,-1607.8009033203125,296.8586730957031,0.485249400138855,0.050000000745058,0.2326141744852066,291.1436767578125,291.1499938964844,257.1427307128906,256.19451904296875,279.1299133300781,293.105712890625,291.14276123046875,1.0,0.2801328003406524,0.6133421659469604,0.6133421659469604,1.0,1.0,-1.3106346130371094,0.509669840335846,0.8009647727012634,0.1985292583703994,0.0,0.0,0.72947758436203,52.940914154052734,61.0,-12.234915733337402,-15837.2119140625,245.8737945556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6996765136719,308.4779968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.466796875,18000.0,0.0,0.0,0.3689401745796203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9147880673408508,0.9147971868515016,-9.147507626039442e-06,0.0,0.0003744273853953,0.0,0.0,103.66112518310548,0.0,0.0,0.0,0.5353818535804749,4.0,0.0,1.0
497820,293.1136474609375,297.1499938964844,293.1499938964844,0.1502214670181274,-3176.609130859375,304.1459045410156,0.8150292038917542,0.2234108299016952,0.2020420134067535,292.70489501953125,297.1499938964844,293.1499938964844,0.0129713099449872,-739.280517578125,303.5772705078125,0.4838981628417969,0.050000000745058,0.0490639954805374,293.0979309082031,297.1499938964844,293.1499938964844,0.2270096093416214,-3432.9462890625,304.1437683105469,0.90804260969162,0.3114513754844665,0.2183815240859985,293.14654541015625,297.1499938964844,293.1499938964844,0.3261740207672119,-6192.09814453125,304.13775634765625,0.9990000128746032,0.4738315045833587,0.3940877616405487,293.10369873046875,297.1499938964844,293.1499938964844,0.0042996644042432,-1612.874267578125,296.8683166503906,0.4838981628417969,0.050000000745058,0.2327384650707245,291.138427734375,291.1499938964844,257.1149597167969,256.16943359375,279.1290283203125,293.1039123535156,291.1374816894531,1.0,0.2816479504108429,0.612227737903595,0.612227737903595,1.0,1.0,-1.3157299757003784,0.5112473368644714,0.804482638835907,0.1989950686693191,0.0,0.0,0.7307767868041992,53.68330383300781,61.0,-13.564810752868652,-15891.78515625,249.49237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71466064453125,308.4902038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17960.814453125,18000.0,0.0,0.0,0.3696752190589905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9168130159378052,0.9168221950531006,-9.166038580588063e-06,0.0,0.0003751733456738,0.0,0.0,104.16812133789062,0.0,0.0,0.0,0.5362643003463745,4.0,0.0,1.0
497880,293.11358642578125,297.1499938964844,293.1499938964844,0.1507124453783035,-3185.024169921875,304.145751953125,0.8132944703102112,0.2238872200250625,0.2024962753057479,292.7025146484375,297.1499938964844,293.1499938964844,0.0131909204646945,-744.9803466796875,303.6605834960937,0.4823927581310272,0.050000000745058,0.0490933470427989,293.09796142578125,297.1499938964844,293.1499938964844,0.2277412116527557,-3441.830322265625,304.1435852050781,0.9058528542518616,0.3121083974838257,0.2188600152730941,293.15191650390625,297.1499938964844,293.1499938964844,0.3297829329967499,-6247.87451171875,304.1334228515625,0.9990000128746032,0.4728210866451263,0.3976064920425415,293.10186767578125,297.1499938964844,293.1499938964844,0.0043137902393937,-1618.17919921875,296.8782653808594,0.4823927581310272,0.050000000745058,0.2328777015209198,291.1330871582031,291.1499938964844,257.08697509765625,256.1441955566406,279.12823486328125,293.1020812988281,291.13214111328125,1.0,0.2833125591278076,0.6110802888870239,0.6110802888870239,1.0,1.0,-1.3212754726409912,0.5129910111427307,0.8082844614982605,0.1995326429605484,0.0,0.0,0.7324389815330505,54.51289367675781,64.0,-14.336073875427246,-15952.1455078125,253.507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7263488769531,308.5020446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17943.1953125,18000.0,0.0,0.0,0.370416909456253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9196527600288392,0.9196619987487792,-9.193722689815331e-06,0.0,0.0003759260871447,0.0,0.0,104.89578247070312,0.0,0.0,0.0,0.5375091433525085,4.0,0.0,1.0
497940,293.1134948730469,297.1499938964844,293.1499938964844,0.1512082368135452,-3193.510986328125,304.1456298828125,0.8113613128662109,0.2243645191192627,0.2029540985822677,292.7004089355469,297.1499938964844,293.1499938964844,0.0134169105440378,-750.7175903320312,303.74371337890625,0.4807406961917877,0.050000000745058,0.0491256453096866,293.09796142578125,297.1499938964844,293.1499938964844,0.2284784168004989,-3450.769775390625,304.1434020996094,0.90349543094635,0.3127656280994415,0.2193408161401748,293.1588439941406,297.1499938964844,293.1499938964844,0.3337447941303253,-6308.73388671875,304.1292419433594,0.9990000128746032,0.4714393615722656,0.4014424979686737,293.1000366210937,297.1499938964844,293.1499938964844,0.0043284748680889,-1623.6806640625,296.8885498046875,0.4807406961917877,0.050000000745058,0.2330309152603149,291.1277160644531,291.1499938964844,257.058837890625,256.1188049316406,279.1275329589844,293.1002502441406,291.12677001953125,1.0,0.285112977027893,0.6099032759666443,0.6099032759666443,1.0,1.0,-1.327229142189026,0.5148845314979553,0.8123446106910706,0.2001338601112365,0.0,0.0,0.7344661951065063,55.42391204833984,64.0,-14.706445693969728,-16017.666015625,257.8961486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73419189453125,308.512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17925.765625,18000.0,0.0,0.0,0.3711772561073303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.923312783241272,0.9233220219612122,-9.230741852661596e-06,0.0,0.0003766977170016,0.0,0.0,105.84932708740234,0.0,0.0,0.0,0.5391204357147217,4.0,0.0,1.0
498000,293.1134033203125,297.1499938964844,293.1499938964844,0.1517077684402465,-3202.0517578125,304.1455078125,0.8092588186264038,0.2248426526784896,0.2034151554107666,292.6986083984375,297.1499938964844,293.1499938964844,0.013648840598762,-756.4736328125,303.826416015625,0.4789540469646454,0.050000000745058,0.049160536378622,293.09796142578125,297.1499938964844,293.1499938964844,0.2292197197675705,-3459.74658203125,304.14324951171875,0.9010214805603028,0.3134230971336365,0.2198236733675003,293.1669616699219,297.1499938964844,293.1499938964844,0.3380100429058075,-6373.88330078125,304.1252746582031,0.9990000128746032,0.4697349369525909,0.4055453836917877,293.0982360839844,297.1499938964844,293.1499938964844,0.0043435981497168,-1629.3333740234375,296.89910888671875,0.4789540469646454,0.050000000745058,0.2331964075565338,291.12237548828125,291.1499938964844,257.0305480957031,256.09326171875,279.1269226074219,293.09844970703125,291.1214294433594,1.0,0.2870284914970398,0.6087021827697754,0.6087021827697754,1.0,1.0,-1.3335275650024414,0.516903817653656,0.8166236877441406,0.2007872015237808,0.0,0.0,0.7368441224098206,56.40646362304688,52.0,-14.832353591918944,-16087.458984375,262.6195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7378234863281,308.5223999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17908.609375,18000.0,0.0,0.0,0.3719688951969147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9277586340904236,0.9277678728103638,-9.276835044147448e-06,0.0,0.0003775011282414,0.0,0.0,107.02398681640624,0.0,0.0,0.0,0.5410842299461365,4.0,0.0,1.0
498060,293.1132507324219,297.1499938964844,293.1499938964844,0.1521497815847396,-3209.5458984375,304.1455383300781,0.8100286722183228,0.2253393232822418,0.2038478851318359,292.6969909667969,297.1499938964844,293.1499938964844,0.0138650806620717,-761.5099487304688,303.9090576171875,0.4790883064270019,0.050000000745058,0.0491578914225101,293.097900390625,297.1499938964844,293.1499938964844,0.2298846095800399,-3467.728271484375,304.1432800292969,0.9019033908843994,0.3140973150730133,0.2202838510274887,293.1741943359375,297.1499938964844,293.1499938964844,0.3380795419216156,-6372.83544921875,304.1297607421875,0.9990000128746032,0.4680933058261871,0.4052389860153198,293.0964050292969,297.1499938964844,293.1499938964844,0.0043558636680245,-1633.797119140625,296.91119384765625,0.4790883064270019,0.050000000745058,0.2331838756799698,291.1190795898437,291.1499938964844,257.00213623046875,256.0675964355469,279.12860107421875,293.0966186523437,291.119384765625,1.0,0.2866817414760589,0.6077529191970825,0.6077529191970825,1.0,1.0,-1.3342207670211792,0.5166522860527039,0.8175685405731201,0.2003646343946457,0.0,0.0,0.739270031452179,56.35042572021485,52.0,-7.340197086334228,-16117.1689453125,262.7681579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73944091796875,308.54058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.53125,18000.0,0.0,0.0,0.3727755546569824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9328904747962952,0.9328998327255248,-9.331635737908073e-06,0.0,0.0003783198189921,0.0,0.0,108.40299224853516,0.0,0.0,0.0,0.5433475971221924,4.0,0.0,1.0
498120,293.1130065917969,297.1499938964844,293.1499938964844,0.1524484306573867,-3214.3984375,304.14581298828125,0.8128810524940491,0.2258541285991668,0.2042731344699859,292.6953430175781,297.1499938964844,293.1499938964844,0.0140605745837092,-765.5541381835938,303.9923095703125,0.480616956949234,0.050000000745058,0.0491280183196067,293.0977478027344,297.1499938964844,293.1499938964844,0.2303326427936554,-3472.89453125,304.1436767578125,0.9052809476852416,0.3147858381271362,0.2207361459732055,293.17681884765625,297.1499938964844,293.1499938964844,0.3347267508506775,-6318.705078125,304.1395874023437,0.9990000128746032,0.4672665894031524,0.4017281234264374,293.0945739746094,297.1499938964844,293.1499938964844,0.0043643410317599,-1636.2764892578125,296.9292907714844,0.480616956949234,0.050000000745058,0.2330421656370163,291.1259155273437,291.1499938964844,256.9735717773437,256.0418395996094,279.131103515625,293.0947570800781,291.1280822753906,1.0,0.2851743996143341,0.6069941520690918,0.6069941520690918,1.0,1.0,-1.3308569192886353,0.5148063898086548,0.8160505294799805,0.1990964561700821,0.0,0.0,0.7402445077896118,55.53792572021485,40.0,10.070313453674316,-16113.21484375,259.5880432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7444763183594,308.5632629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17909.82421875,18000.0,0.0,0.0,0.373542308807373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9372473359107972,0.9372566938400269,-9.384571967530064e-06,0.0,0.0003790979390032,0.0,0.0,109.63641357421876,0.0,0.0,0.0,0.5452432632446289,4.0,0.0,1.0
498180,293.1126708984375,297.1499938964844,293.1499938964844,0.1526423692703247,-3217.337158203125,304.1462097167969,0.817350447177887,0.2263835072517395,0.2046928703784942,292.6933288574219,297.1499938964844,293.1499938964844,0.0142426565289497,-768.9024047851562,304.0767822265625,0.4832091033458709,0.050000000745058,0.0490773431956768,293.0975646972656,297.1499938964844,293.1499938964844,0.2306198179721832,-3475.996337890625,304.1443176269531,0.9109414219856262,0.3154849112033844,0.2211814373731613,293.1737060546875,297.1499938964844,293.1499938964844,0.3286675810813904,-6222.83837890625,304.15252685546875,0.9990000128746032,0.4675311148166656,0.3957000076770782,293.0927429199219,297.1499938964844,293.1499938964844,0.0043692095205187,-1637.021240234375,296.9519958496094,0.4832091033458709,0.050000000745058,0.2328017801046371,291.140625,291.1499938964844,256.9449462890625,256.0159606933594,279.1340026855469,293.0929260253906,291.1438293457031,1.0,0.2826109230518341,0.6064127683639526,0.6064127683639526,1.0,1.0,-1.3243125677108765,0.5117196440696716,0.8125928640365601,0.19721020758152,0.0,0.0,0.7394241094589233,54.14760971069336,40.0,27.54159927368164,-16074.6044921875,253.87158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75634765625,308.58599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.556640625,18000.0,0.0,0.0,0.3742240071296692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.938766062259674,0.9387754797935486,-9.413346560904756e-06,0.0,0.000379789766157,0.0,0.0,110.15608978271484,0.0,0.0,0.0,0.5459231734275818,4.0,0.0,1.0
498240,293.1123352050781,297.1499938964844,293.1499938964844,0.1527688950300216,-3219.054931640625,304.14666748046875,0.8233262300491333,0.2269264012575149,0.2051083147525787,292.6906433105469,297.1499938964844,293.1499938964844,0.0149665214121341,-783.4522705078125,304.14697265625,0.486979067325592,0.0511099658906459,0.0490717105567455,293.0973205566406,297.1499938964844,293.1499938964844,0.2308017611503601,-3477.765380859375,304.14501953125,0.919001579284668,0.3161938488483429,0.2216206938028335,293.1643981933594,297.1499938964844,293.1499938964844,0.3202093243598938,-6089.9609375,304.16748046875,0.9990000128746032,0.4690528512001037,0.3873944580554962,293.09088134765625,297.1499938964844,293.1499938964844,0.0043716127984225,-1636.6077880859375,296.9776916503906,0.4867524206638336,0.050000000745058,0.2324765771627426,291.1600952148437,291.1499938964844,256.91619873046875,255.99002075195312,279.1370849609375,293.091064453125,291.1640625,1.0,0.2791108191013336,0.6059955954551697,0.6059955954551697,1.0,1.0,-1.31497323513031,0.5075550675392151,0.8074181079864502,0.1947875022888183,0.0,0.0,0.7368202805519104,52.2602653503418,43.0,42.4627571105957,-16003.0419921875,246.0175628662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.778564453125,308.60919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.330078125,18000.0,0.0,0.0,0.3747686445713043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9368225932121276,0.9368319511413574,-9.406764547748026e-06,0.0,0.0003803425352089,0.0,0.0,109.74808502197266,0.0,0.0,0.0,0.5450921654701233,4.0,0.0,1.0
498300,293.1120300292969,297.1499938964844,293.1499938964844,0.1529088616371154,-3221.031005859375,304.1470031738281,0.8285245299339294,0.2274598628282547,0.2055384665727615,292.688720703125,297.1499938964844,293.1499938964844,0.0164617430418729,-830.4517211914062,304.1446228027344,0.5038776993751526,0.0573133453726768,0.0530087985098362,293.09716796875,297.1499938964844,293.1499938964844,0.2309937328100204,-3479.697998046875,304.14556884765625,0.9262280464172364,0.3168909847736358,0.2220691293478012,293.1499938964844,297.1499938964844,293.1499938964844,0.3128906786441803,-5975.87255859375,304.1775207519531,0.9990000128746032,0.4716940820217132,0.3804249763488769,293.0890808105469,297.1499938964844,293.1499938964844,0.0043740388937294,-1636.228759765625,297.0038146972656,0.4897394478321075,0.050000000745058,0.2322089523077011,291.1802062988281,291.1499938964844,256.8873596191406,255.9640045166016,279.1368408203125,293.0892944335937,291.18280029296875,1.0,0.2772223055362701,0.6053283214569092,0.6053283214569092,1.0,1.0,-1.312057614326477,0.5060065984725952,0.8060510754585266,0.1935838311910629,0.0,0.0,0.7327630519866943,50.78020095825195,43.0,43.19908905029297,-15967.4912109375,241.5990753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8101806640625,308.6177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18104.97265625,18000.0,0.0,0.0,0.3751644194126129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9311513304710388,0.9311606884002686,-9.35954085434787e-06,0.0,0.000380744197173,0.0,0.0,108.32677459716795,0.0,0.0,0.0,0.5426326990127563,4.0,0.0,1.0
498360,293.1117858886719,297.1499938964844,293.1499938964844,0.1532250493764877,-3226.2666015625,304.14697265625,0.8329340815544128,0.2279929518699646,0.2059725821018219,292.6904602050781,297.1499938964844,293.1499938964844,0.0198184978216886,-914.1229858398438,304.1394958496094,0.5259268879890442,0.0628179460763931,0.0583993084728717,293.0970458984375,297.1499938964844,293.1499938964844,0.2314486801624298,-3485.06787109375,304.1455383300781,0.9323763847351074,0.3175876140594482,0.2225197851657867,293.1332397460937,297.1499938964844,293.1499938964844,0.307119607925415,-5886.67724609375,304.18292236328125,0.9990000128746032,0.4749840795993805,0.3747753500938415,293.08740234375,297.1499938964844,293.1499938964844,0.0043793814256787,-1637.6810302734375,297.0229187011719,0.4921935498714447,0.050000000745058,0.2319954484701156,291.1875305175781,291.1499938964844,256.8584899902344,255.9379119873047,279.1357727050781,293.08758544921875,291.1877746582031,1.0,0.2759328484535217,0.6045392751693726,0.6045392751693726,1.0,1.0,-1.3125510215759275,0.5057936310768127,0.806757390499115,0.1931302994489669,0.0,0.0,0.7294571399688721,49.645267486572266,46.0,26.678510665893555,-15951.91015625,239.2523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8455505371094,308.6199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18142.765625,18000.0,0.0,0.0,0.3754550814628601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9236656427383424,0.9236749410629272,-9.283773579227272e-06,0.0,0.0003810391935985,0.0,0.0,106.35565948486328,0.0,0.0,0.0,0.539422869682312,4.0,0.0,1.0
498420,293.11151123046875,297.1499938964844,293.1499938964844,0.1536600738763809,-3233.667236328125,304.146728515625,0.8364574909210205,0.228530541062355,0.2064207941293716,292.6948547363281,297.1499938964844,293.1499938964844,0.0233102310448884,-990.8048095703124,304.13507080078125,0.5461462140083313,0.067778967320919,0.0633098185062408,293.0968933105469,297.1499938964844,293.1499938964844,0.2320784777402877,-3492.68798828125,304.14520263671875,0.9372324347496032,0.3182897269725799,0.222981721162796,293.1155090332031,297.1499938964844,293.1499938964844,0.3028679490089416,-5821.75341796875,304.18463134765625,0.9990000128746032,0.4786811769008636,0.3705466985702514,293.0859069824219,297.1499938964844,293.1499938964844,0.0043878648430109,-1640.7213134765625,297.0369873046875,0.4940598905086517,0.050000000745058,0.2318376749753952,291.1861572265625,291.1499938964844,256.8295593261719,255.9117889404297,279.1346740722656,293.0860595703125,291.1854858398437,1.0,0.2751690149307251,0.6036908626556396,0.6036908626556396,1.0,1.0,-1.3142715692520142,0.5060587525367737,0.8082128167152405,0.1929164677858352,0.0,0.0,0.7271570563316345,48.82753753662109,46.0,10.361218452453612,-15951.2294921875,238.0751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,308.6258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18134.66015625,18000.0,0.0,0.0,0.3756540417671203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.917216956615448,0.9172261357307434,-9.209851668856572e-06,0.0,0.0003812411159742,0.0,0.0,104.60296630859376,0.0,0.0,0.0,0.5366036891937256,4.0,0.0,1.0
498480,293.1112365722656,297.1499938964844,293.1499938964844,0.1541502624750137,-3242.0537109375,304.1464538574219,0.839163601398468,0.2290696650743484,0.2068811953067779,292.7008056640625,297.1499938964844,293.1499938964844,0.0268283057957887,-1061.1318359375,304.13140869140625,0.5638026595115662,0.0723751038312912,0.0678091421723365,293.0967102050781,297.1499938964844,293.1499938964844,0.2327886223793029,-3501.31982421875,304.144775390625,0.9408994317054749,0.3189947009086609,0.2234539240598678,293.0981750488281,297.1499938964844,293.1499938964844,0.2998733222484588,-5776.7646484375,304.1837463378906,0.9990000128746032,0.4825239181518554,0.3675693571567535,293.0846252441406,297.1499938964844,293.1499938964844,0.0043979911133646,-1644.53564453125,297.0488586425781,0.495392769575119,0.050000000745058,0.2317276149988174,291.1813659667969,291.1499938964844,256.80059814453125,255.88563537597656,279.1335754394531,293.0847473144531,291.18023681640625,1.0,0.2748658359050751,0.6027879118919373,0.6027879118919373,1.0,1.0,-1.3170849084854126,0.5067479014396667,0.8103369474411011,0.1929118037223816,0.0,0.0,0.7255374193191528,48.28195571899414,49.0,-2.047384738922119,-15965.474609375,237.9164428710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9195251464844,308.63555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18110.82421875,18000.0,0.0,0.0,0.3757840096950531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9121931195259094,0.91220223903656,-9.148651770374272e-06,0.0,0.00038137298543,0.0,0.0,103.21942901611328,0.0,0.0,0.0,0.5343685746192932,4.0,0.0,1.0
498540,293.1109924316406,297.1499938964844,293.1499938964844,0.1546778082847595,-3251.098876953125,304.1461181640625,0.8411117792129517,0.2296083718538284,0.2073502987623214,292.707763671875,297.1499938964844,293.1499938964844,0.0304105523973703,-1127.7210693359375,304.1282653808594,0.5789461135864258,0.0766981169581413,0.0720128118991851,293.0965576171875,297.1499938964844,293.1499938964844,0.2335536926984787,-3510.632080078125,304.14434814453125,0.943491280078888,0.3197003304958343,0.2239337563514709,293.08221435546875,297.1499938964844,293.1499938964844,0.2979893684387207,-5749.30224609375,304.1810302734375,0.9990000128746032,0.4863136112689972,0.3657017350196838,293.08349609375,297.1499938964844,293.1499938964844,0.0044092116877436,-1648.8623046875,297.0593566894531,0.4962378144264221,0.050000000745058,0.2316589653491974,291.1744079589844,291.1499938964844,256.7716369628906,255.8594512939453,279.13250732421875,293.0836181640625,291.1729736328125,1.0,0.2749782800674438,0.6018316149711609,0.6018316149711609,1.0,1.0,-1.3209447860717771,0.5078410506248474,0.8131036758422852,0.193105936050415,0.0,0.0,0.7245967388153076,47.97428131103516,49.0,-11.258779525756836,-15993.349609375,238.6866607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953857421875,308.6474304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18082.50390625,18000.0,0.0,0.0,0.3758662343025207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9085788130760192,0.90858793258667,-9.102284820983186e-06,0.0,0.0003814564552158,0.0,0.0,102.21137237548828,0.0,0.0,0.0,0.5327476859092712,4.0,0.0,1.0
498600,293.1107788085937,297.1499938964844,293.1499938964844,0.1552336364984512,-3260.63671875,304.14581298828125,0.842384934425354,0.2301457375288009,0.2078256160020828,292.7153625488281,297.1499938964844,293.1499938964844,0.0339154042303562,-1190.49658203125,304.1258239746094,0.5918709635734558,0.0808099061250686,0.0759985670447349,293.0964050292969,297.1499938964844,293.1499938964844,0.2343606650829315,-3520.455322265625,304.1438903808594,0.9451510906219482,0.32040536403656,0.2244190126657486,293.0682983398437,297.1499938964844,293.1499938964844,0.2970713376998901,-5736.99755859375,304.1770324707031,0.9990000128746032,0.4899078607559204,0.364790678024292,293.08251953125,297.1499938964844,293.1499938964844,0.0044213775545358,-1653.6158447265625,297.0688781738281,0.4966526925563812,0.050000000745058,0.2316255122423172,291.1658935546875,291.1499938964844,256.74267578125,255.8332672119141,279.1314697265625,293.0826110839844,291.16424560546875,1.0,0.2754523456096649,0.6008265614509583,0.6008265614509583,1.0,1.0,-1.3257477283477783,0.5092962384223938,0.8164514303207397,0.1934774518013,0.0,0.0,0.7243829965591431,47.86984252929688,52.0,-18.02767562866211,-16033.7470703125,240.2766876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9840393066406,308.6603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18051.17578125,18000.0,0.0,0.0,0.3759258687496185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9064634442329408,0.9064725637435912,-9.071884960576426e-06,0.0,0.0003815169620793,0.0,0.0,101.5971908569336,0.0,0.0,0.0,0.5317869186401367,4.0,0.0,1.0
498660,293.1105651855469,297.1499938964844,293.1499938964844,0.1558095216751098,-3270.516357421875,304.1455383300781,0.8430376648902893,0.2306814342737198,0.2083058208227157,292.7233581542969,297.1499938964844,293.1499938964844,0.0373742915689945,-1250.862060546875,304.1239318847656,0.6028513312339783,0.0847434476017952,0.0798044726252555,293.0962829589844,297.1499938964844,293.1499938964844,0.2351974248886108,-3530.632080078125,304.1434936523437,0.9459734559059144,0.3211091458797455,0.2249085009098053,293.0567321777344,297.1499938964844,293.1499938964844,0.2970250844955444,-5738.298828125,304.1722106933594,0.9990000128746032,0.4932140409946441,0.3647406697273254,293.0816345214844,297.1499938964844,293.1499938964844,0.0044343736954033,-1658.7225341796875,297.07769775390625,0.4966753721237182,0.050000000745058,0.2316235154867172,291.1563415527344,291.1499938964844,256.7137145996094,255.8070831298828,279.1304931640625,293.08172607421875,291.154541015625,1.0,0.2762526571750641,0.5997762084007263,0.5997762084007263,1.0,1.0,-1.3314169645309448,0.5110821723937988,0.820334792137146,0.1940104365348816,0.0,0.0,0.7249158620834351,47.947601318359375,52.0,-22.6575984954834,-16086.0146484375,242.62013244628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,308.67340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.697265625,18000.0,0.0,0.0,0.3759867250919342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9059621691703796,0.9059712290763856,-9.058796422323212e-06,0.0,0.0003815787204075,0.0,0.0,101.4036102294922,0.0,0.0,0.0,0.5315357446670532,4.0,0.0,1.0
498720,293.11041259765625,297.1499938964844,293.1499938964844,0.1563976258039474,-3280.59521484375,304.145263671875,0.8431440591812134,0.2312153577804565,0.208789974451065,292.7315979003906,297.1499938964844,293.1499938964844,0.0407459437847137,-1309.088134765625,304.12255859375,0.612189769744873,0.0885285139083862,0.0834627822041511,293.09619140625,297.1499938964844,293.1499938964844,0.2360520958900451,-3541.010498046875,304.14312744140625,0.9460673332214355,0.3218112885951996,0.2254012078046798,293.0476989746094,297.1499938964844,293.1499938964844,0.2977422177791595,-5751.4296875,304.1668701171875,0.9990000128746032,0.496172547340393,0.3654429614543915,293.08087158203125,297.1499938964844,293.1499938964844,0.0044479700736701,-1664.0699462890625,297.0861511230469,0.4963550865650177,0.050000000745058,0.2316489666700363,291.1462707519531,291.1499938964844,256.684814453125,255.78091430664065,279.12957763671875,293.0809326171875,291.1444396972656,1.0,0.2773384749889374,0.5986860394477844,0.5986860394477844,1.0,1.0,-1.337854027748108,0.5131598114967346,0.8246942162513733,0.1946852356195449,0.0,0.0,0.726170539855957,48.18484878540039,55.0,-25.56453323364257,-16148.876953125,245.63943481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0262756347656,308.6856994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.5,18000.0,0.0,0.0,0.3760744333267212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.907081127166748,0.907090187072754,-9.063382094609553e-06,0.0,0.000381667719921,0.0,0.0,101.63341522216795,0.0,0.0,0.0,0.531998336315155,4.0,0.0,1.0
498780,293.1102600097656,297.1499938964844,293.1499938964844,0.1569931954145431,-3290.786865234375,304.1450500488281,0.8427596688270569,0.2317474782466888,0.2092774510383606,292.739990234375,297.1499938964844,293.1499938964844,0.0440132655203342,-1365.4420166015625,304.1216125488281,0.6198947429656982,0.0921832099556922,0.0869928151369094,293.0960998535156,297.1499938964844,293.1499938964844,0.2369174361228943,-3551.49853515625,304.1427917480469,0.9455082416534424,0.3225115537643432,0.2258965522050857,293.04119873046875,297.1499938964844,293.1499938964844,0.2991506457328796,-5775.19775390625,304.1612548828125,0.9990000128746032,0.4987451136112213,0.3668235242366791,293.0801696777344,297.1499938964844,293.1499938964844,0.0044620581902563,-1669.6004638671875,297.09442138671875,0.4957287013530731,0.050000000745058,0.2316993325948715,291.1360168457031,291.1499938964844,256.65594482421875,255.7547912597656,279.1287536621094,293.08026123046875,291.1342163085937,1.0,0.2786817550659179,0.5975602865219116,0.5975602865219116,1.0,1.0,-1.344988226890564,0.5155012607574463,0.8294869065284729,0.1954878121614456,0.0,0.0,0.7281314134597778,48.56698989868164,55.0,-27.141313552856445,-16221.2509765625,249.2866668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0361633300781,308.6962585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17949.533203125,18000.0,0.0,0.0,0.3762120902538299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9098087549209596,0.9098178148269652,-9.08579477254534e-06,0.0,0.0003818074474111,0.0,0.0,102.28765869140624,0.0,0.0,0.0,0.533172607421875,4.0,0.0,1.0
498840,293.110107421875,297.1499938964844,293.1499938964844,0.1575927585363388,-3301.030029296875,304.1448669433594,0.841956615447998,0.2322778552770614,0.2097677141427993,292.7483825683594,297.1499938964844,293.1499938964844,0.0471729598939418,-1420.191162109375,304.1210327148437,0.6264402866363525,0.0957249701023101,0.0904136151075363,293.09600830078125,297.1499938964844,293.1499938964844,0.2377881109714508,-3562.030029296875,304.1425170898437,0.9443869590759276,0.3232097923755646,0.2263938933610916,293.03717041015625,297.1499938964844,293.1499938964844,0.3011636734008789,-5808.18408203125,304.1555480957031,0.9990000128746032,0.5009142160415649,0.3687918782234192,293.07958984375,297.1499938964844,293.1499938964844,0.0044764815829694,-1675.2462158203125,297.1025390625,0.4948424994945526,0.050000000745058,0.2317715436220169,291.1258239746094,291.1499938964844,256.6271057128906,255.72869873046875,279.12799072265625,293.07965087890625,291.1240234375,1.0,0.2802482843399048,0.5964047312736511,0.5964047312736511,1.0,1.0,-1.352729082107544,0.5180713534355164,0.8346577286720276,0.1964008659124374,0.0,0.0,0.7307658791542053,49.0764274597168,58.0,-27.82774543762207,-16301.712890625,253.4991607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375671386719,308.7042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.330078125,18000.0,0.0,0.0,0.3764235377311706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9140758514404296,0.9140849709510804,-9.12554605747573e-06,0.0,0.000382022029953,0.0,0.0,103.3552017211914,0.0,0.0,0.0,0.5350317358970642,4.0,0.0,1.0
498900,293.1099853515625,297.1499938964844,293.1499938964844,0.1581945866346359,-3311.294189453125,304.14471435546875,0.8407855033874512,0.2328065484762191,0.2102604061365127,292.7568054199219,297.1499938964844,293.1499938964844,0.0502233393490314,-1473.4637451171875,304.1207580566406,0.632213294506073,0.0991619080305099,0.0937343314290046,293.095947265625,297.1499938964844,293.1499938964844,0.238661453127861,-3572.572265625,304.1423034667969,0.9427629113197328,0.3239059448242187,0.2268929183483123,293.0355529785156,297.1499938964844,293.1499938964844,0.3037279546260834,-5849.50048828125,304.1498718261719,0.9990000128746032,0.5026663541793823,0.371290385723114,293.0791320800781,297.1499938964844,293.1499938964844,0.0044911759905517,-1680.9786376953125,297.110595703125,0.4937283098697662,0.050000000745058,0.231863796710968,291.11572265625,291.1499938964844,256.598388671875,255.7026824951172,279.1273498535156,293.07916259765625,291.1139831542969,1.0,0.2820158004760742,0.595223605632782,0.595223605632782,1.0,1.0,-1.3610150814056396,0.5208462476730347,0.840168833732605,0.1974125206470489,0.0,0.0,0.7340629696846008,49.7027702331543,58.0,-27.91670799255371,-16389.265625,258.24151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,308.7088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.056640625,18000.0,0.0,0.0,0.376729816198349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9198501110076904,0.9198592901229858,-9.182552275888156e-06,0.0,0.0003823328879661,0.0,0.0,104.8372802734375,0.0,0.0,0.0,0.5375650525093079,4.0,0.0,1.0
498960,293.1098937988281,297.1499938964844,293.1499938964844,0.1587976217269897,-3321.561767578125,304.1445617675781,0.8393049836158752,0.2333336323499679,0.2107552140951156,292.76513671875,297.1499938964844,293.1499938964844,0.0531695485115051,-1525.405029296875,304.1207275390625,0.6374040842056274,0.1025054678320884,0.0969651788473129,293.09588623046875,297.1499938964844,293.1499938964844,0.239535704255104,-3583.105224609375,304.1421203613281,0.9407049417495728,0.3245999813079834,0.2273932248353958,293.0361328125,297.1499938964844,293.1499938964844,0.3067811131477356,-5898.1220703125,304.14434814453125,0.9990000128746032,0.5040003061294556,0.3742519319057464,293.0787658691406,297.1499938964844,293.1499938964844,0.004506052006036,-1686.76318359375,297.1185607910156,0.4924215972423553,0.050000000745058,0.2319740056991577,291.1058654785156,291.1499938964844,256.5697326660156,255.67672729492188,279.1268005371094,293.07879638671875,291.1041564941406,1.0,0.2839587330818176,0.594021737575531,0.594021737575531,1.0,1.0,-1.3697749376296997,0.5237985253334045,0.8459764122962952,0.1985092461109161,0.0,0.0,0.7380027770996094,50.4337272644043,61.0,-27.66550064086914,-16482.802734375,263.46923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01348876953125,308.7096252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17852.728515625,18000.0,0.0,0.0,0.3771513998508453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9270724058151244,0.9270816445350648,-9.256468729290646e-06,0.0,0.0003827607142738,0.0,0.0,106.7308120727539,0.0,0.0,0.0,0.5407505035400391,4.0,0.0,1.0
