time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
499020,293.1098022460937,297.1499938964844,293.1499938964844,0.1594012975692749,-3331.823974609375,304.1444702148437,0.8375670313835144,0.2338591665029525,0.2112518101930618,292.7733764648437,297.1499938964844,293.1499938964844,0.0560172833502292,-1576.13720703125,304.1208801269531,0.6421101093292236,0.1057624146342277,0.1001145094633102,293.0958557128906,297.1499938964844,293.1499938964844,0.2404100745916366,-3593.62060546875,304.1419677734375,0.9382753372192384,0.3252919018268585,0.2278945744037628,293.038818359375,297.1499938964844,293.1499938964844,0.310268759727478,-5953.15625,304.1390686035156,0.9990000128746032,0.5049205422401428,0.377617746591568,293.0785217285156,297.1499938964844,293.1499938964844,0.0045210649259388,-1692.5836181640625,297.1264038085937,0.4909523427486419,0.050000000745058,0.2321003377437591,291.0961608886719,291.1499938964844,256.54119873046875,255.65084838867188,279.1263427734375,293.0785522460937,291.0945129394531,1.0,0.2860546112060547,0.5928035974502563,0.5928035974502563,1.0,1.0,-1.378944993019104,0.5269037485122681,0.8520411849021912,0.1996790617704391,0.0,0.0,0.742568850517273,51.25874710083008,61.0,-27.2446403503418,-16581.380859375,269.1439819335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,308.7062072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17822.29296875,18000.0,0.0,0.0,0.3777057230472564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9356859922409058,0.9356953501701356,-9.34701893129386e-06,0.0,0.0003833233204204,0.0,0.0,109.0358657836914,0.0,0.0,0.0,0.5445672869682312,4.0,0.0,1.0
499080,293.1097106933594,297.1499938964844,293.1499938964844,0.1600054949522018,-3342.079833984375,304.1443786621094,0.8356203436851501,0.234383225440979,0.2117499262094497,292.781494140625,297.1499938964844,293.1499938964844,0.0587703250348567,-1625.72607421875,304.12115478515625,0.6463865637779236,0.1089357361197471,0.1031868830323219,293.0958557128906,297.1499938964844,293.1499938964844,0.2412842661142349,-3604.11669921875,304.1418151855469,0.935535192489624,0.3259817361831665,0.2283966839313507,293.0433349609375,297.1499938964844,293.1499938964844,0.3141385912895202,-6013.7529296875,304.1340026855469,0.9990000128746032,0.5054385662078857,0.3813318312168121,293.078369140625,297.1499938964844,293.1499938964844,0.0045361858792603,-1698.4302978515625,297.1341552734375,0.4893468618392944,0.050000000745058,0.2322410941123962,291.086669921875,291.1499938964844,256.5128173828125,255.6250762939453,279.1259765625,293.078369140625,291.0850830078125,1.0,0.2882815897464752,0.5915734171867371,0.5915734171867371,1.0,1.0,-1.388460993766785,0.5301374197006226,0.8583235740661621,0.2009098678827285,0.0,0.0,0.7477413415908813,52.16769790649414,64.0,-26.759904861450195,-16684.111328125,275.22662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535522460937,308.6984558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17792.671875,18000.0,0.0,0.0,0.3784068822860718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9456236958503724,0.9456331729888916,-9.453850907448214e-06,0.0,0.0003840348799712,0.0,0.0,111.75188446044922,0.0,0.0,0.0,0.5489901900291443,4.0,0.0,1.0
499140,293.1096496582031,297.1499938964844,293.1499938964844,0.1606100499629974,-3352.3271484375,304.144287109375,0.8334968686103821,0.2349058091640472,0.2122493833303451,292.78955078125,297.1499938964844,293.1499938964844,0.0614289119839668,-1674.144287109375,304.12158203125,0.6502534747123718,0.1120229661464691,0.1061809062957763,293.0958251953125,297.1499938964844,293.1499938964844,0.2421580851078033,-3614.591796875,304.1417236328125,0.9325268864631652,0.3266694545745849,0.2288994044065475,293.0496520996094,297.1499938964844,293.1499938964844,0.3183600604534149,-6079.39599609375,304.1292419433594,0.9990000128746032,0.5055529475212097,0.3853599727153778,293.07830810546875,297.1499938964844,293.1499938964844,0.0045513990335166,-1704.2982177734375,297.1417541503906,0.4876192212104797,0.050000000745058,0.2323953062295913,291.0773620605469,291.1499938964844,256.4845275878906,255.59942626953125,279.12567138671875,293.07830810546875,291.0758056640625,1.0,0.2906257212162018,0.5903341770172119,0.5903341770172119,1.0,1.0,-1.3982783555984497,0.5334824323654175,0.8647959232330322,0.2021931260824203,0.0,0.0,0.7535234689712524,53.15498352050781,64.0,-26.26384353637696,-16790.392578125,281.6956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107360839844,308.6862487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17763.87109375,18000.0,0.0,0.0,0.3792703747749328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9568677544593812,0.9568772912025452,-9.57723841565894e-06,0.0,0.0003849112254101,0.0,0.0,114.89447784423828,0.0,0.0,0.0,0.5540162324905396,4.0,0.0,1.0
499200,293.109619140625,297.1499938964844,293.1499938964844,0.1612149178981781,-3362.566162109375,304.14422607421875,0.8312358260154724,0.2354269325733184,0.2127499431371688,292.7975158691406,297.1499938964844,293.1499938964844,0.0639949813485145,-1721.3780517578125,304.1220703125,0.6537379622459412,0.1150224804878234,0.1090959534049034,293.0958251953125,297.1499938964844,293.1499938964844,0.2430314570665359,-3625.046630859375,304.1416320800781,0.9293083548545836,0.3273551166057586,0.2294025123119354,293.0575256347656,297.1499938964844,293.1499938964844,0.3228872716426849,-6149.3466796875,304.1247863769531,0.9990000128746032,0.5052793622016907,0.3896539509296417,293.0783386230469,297.1499938964844,293.1499938964844,0.0045667043887078,-1710.1878662109375,297.1492919921875,0.4857864379882812,0.050000000745058,0.2325614988803863,291.06817626953125,291.1499938964844,256.4564208984375,255.57388305664065,279.1254577636719,293.0783386230469,291.0666809082031,1.0,0.2930675148963928,0.5890896916389465,0.5890896916389465,1.0,1.0,-1.4083364009857178,0.5369155406951904,0.8714208602905273,0.2035173922777176,0.0,0.0,0.7598944306373596,54.21168899536133,67.0,-25.78614044189453,-16899.470703125,288.5136108398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8601379394531,308.6697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17735.888671875,18000.0,0.0,0.0,0.3803050816059112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9693416357040404,0.9693513512611388,-9.716815839055926e-06,0.0,0.0003859613207168,0.0,0.0,118.46478271484376,0.0,0.0,0.0,0.559616208076477,4.0,0.0,1.0
499260,293.10955810546875,297.1499938964844,293.1499938964844,0.1618198901414871,-3372.7939453125,304.1441955566406,0.8288598656654358,0.2359465509653091,0.2132513672113418,292.8054504394531,297.1499938964844,293.1499938964844,0.0664671659469604,-1767.3414306640625,304.1226501464844,0.6568477749824524,0.1179282367229461,0.1119269058108329,293.0958557128906,297.1499938964844,293.1499938964844,0.2439041137695312,-3635.478759765625,304.1415710449219,0.9259198307991028,0.3280385732650757,0.2299058735370636,293.0668640136719,297.1499938964844,293.1499938964844,0.3276953101158142,-6223.1884765625,304.1206359863281,0.9990000128746032,0.5046176314353943,0.3941865563392639,293.07843017578125,297.1499938964844,293.1499938964844,0.0045821056701242,-1716.100830078125,297.1567077636719,0.4838533103466034,0.050000000745058,0.2327389419078827,291.0591735839844,291.1499938964844,256.428466796875,255.54849243164065,279.12530517578125,293.07843017578125,291.0577087402344,1.0,0.29559525847435,0.5878425240516663,0.5878425240516663,1.0,1.0,-1.4185948371887207,0.5404213666915894,0.8781734704971313,0.2048748880624771,0.0,0.0,0.7668570280075073,55.33331680297852,67.0,-25.33183860778809,-17010.84765625,295.6606750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8022155761719,308.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17708.84375,18000.0,0.0,0.0,0.3815222382545471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.983018398284912,0.9830282926559448,-9.872846931102686e-06,0.0,0.0003871965745929,0.0,0.0,122.48011779785156,0.0,0.0,0.0,0.5657830834388733,4.0,0.0,1.0
499320,293.1095275878906,297.1499938964844,293.1499938964844,0.1624248325824737,-3383.008544921875,304.1441345214844,0.8263968825340271,0.2364645898342132,0.2137534320354461,292.8133850097656,297.1499938964844,293.1499938964844,0.0688451826572418,-1811.9632568359373,304.123291015625,0.6596012115478516,0.1207349151372909,0.11466945707798,293.09588623046875,297.1499938964844,293.1499938964844,0.2447759360074997,-3645.88720703125,304.1415100097656,0.9224148988723756,0.3287199139595032,0.2304092943668365,293.0774841308594,297.1499938964844,293.1499938964844,0.3327460289001465,-6300.3134765625,304.1167907714844,0.9990000128746032,0.5035833120346069,0.3989187180995941,293.0785827636719,297.1499938964844,293.1499938964844,0.0045976308174431,-1722.047119140625,297.1640625,0.4818263351917267,0.050000000745058,0.2329263985157013,291.0503234863281,291.1499938964844,256.40069580078125,255.52325439453125,279.1252136230469,293.0785827636719,291.04888916015625,1.0,0.29819256067276,0.5865957140922546,0.5865957140922546,1.0,1.0,-1.4289997816085815,0.5439791679382324,0.8850205540657043,0.2062553763389587,0.0,0.0,0.7743901014328003,56.5124397277832,70.0,-24.901840209960938,-17123.892578125,303.1027526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7379150390625,308.6247253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17682.830078125,18000.0,0.0,0.0,0.3829250931739807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9978092312812804,0.9978192448616028,-1.0044876944448332e-05,0.0,0.000388620304875,0.0,0.0,126.9409408569336,0.0,0.0,0.0,0.572481632232666,4.0,0.0,1.0
499380,293.1095275878906,297.1499938964844,293.1499938964844,0.1630294173955917,-3393.205078125,304.14410400390625,0.823860228061676,0.2369809746742248,0.2142559140920639,292.82135009765625,297.1499938964844,293.1499938964844,0.0711251869797706,-1855.102783203125,304.1240234375,0.6620000600814819,0.123432919383049,0.1173150911927223,293.0959167480469,297.1499938964844,293.1499938964844,0.2456464916467666,-3656.267822265625,304.1414794921875,0.918832004070282,0.3293989598751068,0.2309126257896423,293.0893249511719,297.1499938964844,293.1499938964844,0.3380203545093536,-6380.40234375,304.1132507324219,0.9990000128746032,0.502173900604248,0.4038299918174743,293.0787658691406,297.1499938964844,293.1499938964844,0.004613306839019,-1728.03515625,297.17144775390625,0.4797009527683258,0.050000000745058,0.2331233322620391,291.0415954589844,291.1499938964844,256.3731384277344,255.4981689453125,279.1251525878906,293.0787353515625,291.0401916503906,1.0,0.3008498549461365,0.5853512287139893,0.5853512287139893,1.0,1.0,-1.4395151138305664,0.5475751757621765,0.8919399976730347,0.2076518684625625,0.0,0.0,0.7824977040290833,57.74559783935547,70.0,-24.481704711914062,-17238.1953125,310.8216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6678161621094,308.59674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17658.08203125,18000.0,0.0,0.0,0.3845213949680328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0136772394180298,1.0136874914169312,-1.0233104148937857e-05,0.0,0.0003902403404936,0.0,0.0,131.8645782470703,0.0,0.0,0.0,0.579699695110321,4.0,0.0,1.0
499440,293.1094970703125,297.1499938964844,293.1499938964844,0.1636334508657455,-3403.380126953125,304.1440734863281,0.8212677240371704,0.2374956309795379,0.2147585898637771,292.82940673828125,297.1499938964844,293.1499938964844,0.0733048319816589,-1896.647705078125,304.1247863769531,0.664057731628418,0.1260142028331756,0.1198569387197494,293.095947265625,297.1499938964844,293.1499938964844,0.2465155571699142,-3666.617919921875,304.1414489746094,0.915221393108368,0.330075740814209,0.2314156889915466,293.1022644042969,297.1499938964844,293.1499938964844,0.3434863090515136,-6462.95556640625,304.1100158691406,0.9990000128746032,0.500404953956604,0.4088888168334961,293.07891845703125,297.1499938964844,293.1499938964844,0.0046291835606098,-1734.0821533203125,297.17889404296875,0.4774743318557739,0.050000000745058,0.233328714966774,291.03302001953125,291.1499938964844,256.3457946777344,255.4732666015625,279.12518310546875,293.0788879394531,291.0316467285156,1.0,0.3035533130168915,0.5841115117073059,0.5841115117073059,1.0,1.0,-1.4500932693481443,0.5511908531188965,0.8989024758338928,0.2090552598237991,0.0,0.0,0.7911549210548401,59.02651596069336,73.0,-24.071651458740234,-17353.205078125,318.7857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59307861328125,308.5657043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17634.765625,18000.0,0.0,0.0,0.3863079845905304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.030510425567627,1.030520796775818,-1.0436785487399902e-05,0.0,0.0003920534800272,0.0,0.0,137.2451171875,0.0,0.0,0.0,0.587390661239624,4.0,0.0,1.0
499500,293.1094970703125,297.1499938964844,293.1499938964844,0.1642364263534546,-3413.525634765625,304.1440734863281,0.8186247944831848,0.2380084097385406,0.2152612060308456,292.83758544921875,297.1499938964844,293.1499938964844,0.0753772109746933,-1936.4007568359373,304.1255798339844,0.6657702326774597,0.1284663379192352,0.1222829818725586,293.09600830078125,297.1499938964844,293.1499938964844,0.2473825067281723,-3676.930419921875,304.14141845703125,0.9116207361221312,0.3307501077651977,0.2319183498620987,293.1162109375,297.1499938964844,293.1499938964844,0.3491290509700775,-6547.72705078125,304.1070251464844,0.9990000128746032,0.4982707500457763,0.4140799343585968,293.0790405273437,297.1499938964844,293.1499938964844,0.0046453084796667,-1740.203125,297.1864929199219,0.4751336276531219,0.050000000745058,0.2335421293973922,291.02459716796875,291.1499938964844,256.3186950683594,255.44854736328125,279.12530517578125,293.0792236328125,291.0232849121094,1.0,0.3062948286533355,0.5828841924667358,0.5828841924667358,1.0,1.0,-1.4607003927230835,0.5548161268234253,0.9058842658996582,0.2104619741439819,0.0,0.0,0.8003664612770081,60.35245132446289,73.0,-23.636457443237305,-17468.5234375,326.976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5143737792969,308.531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17613.19140625,18000.0,0.0,0.0,0.3882892727851867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.048256754875183,1.048267483711243,-1.0655924597813282e-05,0.0,0.0003940642345696,0.0,0.0,143.09568786621094,0.0,0.0,0.0,0.5955337882041931,4.0,0.0,1.0
499560,293.1095275878906,297.1499938964844,293.1499938964844,0.1648359596729278,-3423.603759765625,304.14404296875,0.8159418106079102,0.2385192811489105,0.215763583779335,292.8458557128906,297.1499938964844,293.1499938964844,0.0773449465632438,-1974.3538818359373,304.12646484375,0.6671661734580994,0.1308043152093887,0.1245944201946258,293.0960693359375,297.1499938964844,293.1499938964844,0.2482437938451767,-3687.16650390625,304.14141845703125,0.9080786108970642,0.3314220905303955,0.2324204444885254,293.13104248046875,297.1499938964844,293.1499938964844,0.354916363954544,-6634.2255859375,304.1043395996094,0.9990000128746032,0.4957879185676574,0.4193765521049499,293.0791320800781,297.1499938964844,293.1499938964844,0.0046616992913186,-1746.3978271484375,297.19439697265625,0.4726686179637909,0.050000000745058,0.2337626665830612,291.01641845703125,291.1499938964844,256.29180908203125,255.42404174804688,279.1258850097656,293.081787109375,291.01513671875,1.0,0.3090638220310211,0.5817213654518127,0.5817213654518127,1.0,1.0,-1.471304178237915,0.5584757328033447,0.9128284454345704,0.2119027525186538,0.0,0.0,0.8100954294204712,61.71793746948242,76.0,-23.03190994262696,-17583.517578125,335.3693542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4328918457031,308.4961853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17593.73828125,18000.0,0.0,0.0,0.3904573023319244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0667829513549805,1.0667939186096191,-1.088946737581864e-05,0.0,0.000396264513256,0.0,0.0,149.40151977539062,0.0,0.0,0.0,0.6040710806846619,4.0,0.0,1.0
499620,293.1095275878906,297.1499938964844,293.1499938964844,0.1654309183359146,-3433.597412109375,304.14404296875,0.8132250905036926,0.2390283495187759,0.2162655144929886,292.85406494140625,297.1499938964844,293.1499938964844,0.0792208537459373,-2010.70654296875,304.1273193359375,0.66829514503479,0.1330398321151733,0.1268050521612167,293.0961303710937,297.1499938964844,293.1499938964844,0.2490978688001632,-3697.308837890625,304.14141845703125,0.9046412110328674,0.3320918083190918,0.2329218834638595,293.1463317871094,297.1499938964844,293.1499938964844,0.3608227372169494,-6722.056640625,304.1018981933594,0.9990000128746032,0.4930239021778106,0.4247551262378692,293.0791931152344,297.1499938964844,293.1499938964844,0.0046781571581959,-1752.595458984375,297.20245361328125,0.4700656831264496,0.050000000745058,0.2339894920587539,291.0085144042969,291.1499938964844,256.26519775390625,255.39976501464844,279.12664794921875,293.0859375,291.0072937011719,1.0,0.3118529021739959,0.5806108117103577,0.5806108117103577,1.0,1.0,-1.4818917512893677,0.5621581077575684,0.9197335839271544,0.2133684754371643,0.0,0.0,0.820326566696167,63.11830139160156,76.0,-22.39249610900879,-17698.107421875,343.94781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3495483398437,308.458740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17576.919921875,18000.0,0.0,0.0,0.3928103148937225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.085977554321289,1.0859886407852173,-1.1136587090732064e-05,0.0,0.0003986525116488,0.0,0.0,156.15248107910156,0.0,0.0,0.0,0.6129530668258667,4.0,0.0,1.0
499680,293.10955810546875,297.1499938964844,293.1499938964844,0.1660236120223999,-3443.542236328125,304.14404296875,0.8104785680770874,0.2395355552434921,0.2167669385671615,292.8622741699219,297.1499938964844,293.1499938964844,0.0810148119926452,-2045.6082763671875,304.128173828125,0.6691944003105164,0.1351779848337173,0.1289233118295669,293.0962219238281,297.1499938964844,293.1499938964844,0.249948114156723,-3707.395263671875,304.1414489746094,0.9013379216194152,0.3327591717243194,0.233422577381134,293.1617431640625,297.1499938964844,293.1499938964844,0.3668296933174133,-6810.9365234375,304.0997314453125,0.9990000128746032,0.4900422096252441,0.4301937520503998,293.0792541503906,297.1499938964844,293.1499938964844,0.0046946755610406,-1758.7991943359375,297.2105712890625,0.4673091769218445,0.050000000745058,0.234221801161766,291.00079345703125,291.1499938964844,256.2388610839844,255.37570190429688,279.1275634765625,293.0916442871094,290.9996337890625,1.0,0.3146544992923736,0.5795587301254272,0.5795587301254272,1.0,1.0,-1.4924455881118774,0.5658614635467529,0.9265841841697692,0.2148607522249221,0.0,0.0,0.8310440182685852,64.54889678955078,64.0,-21.824237823486328,-17812.0078125,352.6937561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26544189453125,308.4201354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17562.732421875,18000.0,0.0,0.0,0.3953365385532379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.105692744255066,1.1057040691375732,-1.1395765795896295e-05,0.0,0.0004012163262814,0.0,0.0,163.320556640625,0.0,0.0,0.0,0.6221135258674622,4.0,0.0,1.0
499740,293.1094970703125,297.1499938964844,293.1499938964844,0.1665457189083099,-3452.232666015625,304.1441955566406,0.8105320334434509,0.2400602549314499,0.217234581708908,292.87030029296875,297.1499938964844,293.1499938964844,0.0826830640435218,-2078.115966796875,304.1291198730469,0.672346830368042,0.1372433751821518,0.1309162229299545,293.09619140625,297.1499938964844,293.1499938964844,0.2507047355175018,-3716.294189453125,304.1416320800781,0.9013608694076538,0.3334422409534454,0.2338964492082595,293.1752624511719,297.1499938964844,293.1499938964844,0.3683697283267975,-6830.27880859375,304.106201171875,0.9990000128746032,0.4872346520423889,0.4310350716114044,293.07928466796875,297.1499938964844,293.1499938964844,0.0047074146568775,-1763.4744873046875,297.2201538085937,0.4668699502944946,0.050000000745058,0.2342577874660492,290.9954833984375,291.1499938964844,256.2128295898437,255.3518829345703,279.130615234375,293.0979919433594,290.9954833984375,1.0,0.3151241838932037,0.5788143873214722,0.5788143873214722,1.0,1.0,-1.497030258178711,0.5672213435173035,0.9298089742660522,0.2153376638889312,0.0,0.0,0.8419128656387329,64.82653045654297,64.0,-14.08826732635498,-17881.0546875,355.6490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18389892578125,308.389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17553.78125,18000.0,0.0,0.0,0.3980037868022918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1257537603378296,1.1257654428482056,-1.1665576494124252e-05,0.0,0.0004039232444483,0.0,0.0,170.86773681640625,0.0,0.0,0.0,0.6314598917961121,4.0,0.0,1.0
499800,293.1093444824219,297.1499938964844,293.1499938964844,0.1669142693281173,-3458.159423828125,304.14459228515625,0.8126164674758911,0.2406009882688522,0.2176907956600189,292.8780822753906,297.1499938964844,293.1499938964844,0.0842048004269599,-2107.6767578125,304.1301574707031,0.6771727204322815,0.1392598152160644,0.1328229457139969,293.0961303710937,297.1499938964844,293.1499938964844,0.2512315213680267,-3722.27490234375,304.1421813964844,0.9037757515907288,0.3341373801231384,0.2343592941761016,293.1833190917969,297.1499938964844,293.1499938964844,0.3662768006324768,-6794.236328125,304.1180419921875,0.9990000128746032,0.485325425863266,0.4285469353199005,293.0792541503906,297.1499938964844,293.1499938964844,0.0047153048217296,-1765.8006591796875,297.23504638671875,0.4681581556797027,0.050000000745058,0.234150692820549,291.0001220703125,291.1499938964844,256.1871032714844,255.32833862304688,279.13385009765625,293.1026611328125,291.0015869140625,1.0,0.3143836855888366,0.5782510638237,0.5782510638237,1.0,1.0,-1.497310757637024,0.5669089555740356,0.9304018020629884,0.2149729877710342,0.0,0.0,0.8514976501464844,64.26026153564453,52.0,2.606655597686768,-17916.00390625,354.3438415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11102294921875,308.3670959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17570.380859375,18000.0,0.0,0.0,0.4007393419742584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1449682712554932,1.1449801921844482,-1.193427942780545e-05,0.0,0.0004066994879394,0.0,0.0,178.3876953125,0.0,0.0,0.0,0.6404129862785339,4.0,0.0,1.0
499860,293.1091613769531,297.1499938964844,293.1499938964844,0.1671653240919113,-3461.987548828125,304.1451110839844,0.8162709474563599,0.241153284907341,0.2181368619203567,292.88543701171875,297.1499938964844,293.1499938964844,0.0856210365891456,-2135.111083984375,304.1311950683594,0.6834069490432739,0.1412622034549713,0.1346735507249832,293.0960388183594,297.1499938964844,293.1499938964844,0.2515803873538971,-3726.022216796875,304.1429748535156,0.9082654118537904,0.3348398804664612,0.2348114401102066,293.1850891113281,297.1499938964844,293.1499938964844,0.3612914681434631,-6714.533203125,304.1329345703125,0.9990000128746032,0.4845524132251739,0.4234517514705658,293.0791931152344,297.1499938964844,293.1499938964844,0.0047192615456879,-1766.2684326171875,297.25408935546875,0.4707062840461731,0.050000000745058,0.2339335083961486,291.0124206542969,291.1499938964844,256.16168212890625,255.3050537109375,279.1368103027344,293.1043701171875,291.0149841308594,1.0,0.3125543296337127,0.5778146386146545,0.5778146386146545,1.0,1.0,-1.4942365884780884,0.5652709007263184,0.92896568775177,0.2139719426631927,0.0,0.0,0.8594686388969421,63.04498672485352,52.0,20.50674057006836,-17921.06640625,349.7447814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0505676269531,308.3514099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17613.439453125,18000.0,0.0,0.0,0.4034849107265472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.161900758743286,1.1619129180908203,-1.2181214515294414e-05,0.0,0.0004094858886674,0.0,0.0,185.27528381347656,0.0,0.0,0.0,0.6483436822891235,4.0,0.0,1.0
499920,293.10894775390625,297.1499938964844,293.1499938964844,0.167317509651184,-3464.06005859375,304.1457214355469,0.8213420510292053,0.2417156398296356,0.2185738235712051,292.89208984375,297.1499938964844,293.1499938964844,0.0869786888360977,-2161.34716796875,304.13214111328125,0.6910633444786072,0.1433023959398269,0.1365166306495666,293.09588623046875,297.1499938964844,293.1499938964844,0.2517785429954529,-3727.892822265625,304.1438903808594,0.9149181842803956,0.3355484902858734,0.2352536767721176,293.1803283691406,297.1499938964844,293.1499938964844,0.353715032339096,-6595.853515625,304.1498107910156,0.9990000128746032,0.4850359261035919,0.4160324037075043,293.0790710449219,297.1499938964844,293.1499938964844,0.0047199521213769,-1765.197998046875,297.27655029296875,0.4742341935634613,0.050000000745058,0.2336219847202301,291.03094482421875,291.1499938964844,256.1365966796875,255.2820587158203,279.13934326171875,293.1026611328125,291.03448486328125,1.0,0.3097694218158722,0.5774737596511841,0.5774737596511841,1.0,1.0,-1.4882266521453855,0.5624634027481079,0.9257632493972778,0.212406113743782,0.0,0.0,0.8655779361724854,61.27286911010742,40.0,38.04543685913086,-17899.626953125,342.3338928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0055847167969,308.3444519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17672.1875,18000.0,0.0,0.0,0.4061806797981262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.176032543182373,1.1760448217391968,-1.239512948814081e-05,0.0,0.0004122217360418,0.0,0.0,191.2206115722656,0.0,0.0,0.0,0.6549853682518005,4.0,0.0,1.0
499980,293.1086730957031,297.1499938964844,293.1499938964844,0.1673770397901535,-3464.49267578125,304.1463928222656,0.82780522108078,0.2422868758440017,0.2190030962228775,292.89801025390625,297.1499938964844,293.1499938964844,0.0883098468184471,-2187.01220703125,304.1329650878906,0.7001781463623047,0.1454055160284042,0.1383905559778213,293.09576416015625,297.1499938964844,293.1499938964844,0.2518347799777984,-3728.0048828125,304.1448974609375,0.9238030910491944,0.336262434720993,0.2356873452663421,293.1689758300781,297.1499938964844,293.1499938964844,0.3437562882900238,-6441.21044921875,304.16796875,0.9990000128746032,0.4868744313716888,0.4064814150333404,293.078857421875,297.1499938964844,293.1499938964844,0.004717880859971,-1762.7935791015625,297.3022766113281,0.4785385429859161,0.050000000745058,0.2332291156053543,291.05523681640625,291.1499938964844,256.11187744140625,255.2593536376953,279.1415405273437,293.0977783203125,291.0596923828125,1.0,0.3061255514621734,0.5772176384925842,0.5772176384925842,1.0,1.0,-1.4795771837234497,0.5586061477661133,0.9209710359573364,0.2103352695703506,0.0,0.0,0.8694882392883301,59.0194091796875,40.0,54.86019134521485,-17854.16796875,332.5119323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9786376953125,308.347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.7578125,18000.0,0.0,0.0,0.4087690114974975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1869189739227295,1.1869314908981323,-1.2567298654175827e-05,0.0,0.0004148485895711,0.0,0.0,195.95225524902344,0.0,0.0,0.0,0.6601109504699707,4.0,0.0,1.0
500040,293.1083984375,297.1499938964844,293.1499938964844,0.1673505455255508,-3463.406494140625,304.1470947265625,0.8357254862785339,0.2428657561540603,0.2194263190031051,292.9031982421875,297.1499938964844,293.1499938964844,0.0896315202116966,-2212.435791015625,304.1336669921875,0.7106915712356567,0.1475804597139358,0.1403144747018814,293.0955810546875,297.1499938964844,293.1499938964844,0.2517586648464203,-3726.4833984375,304.1459655761719,0.9348198175430298,0.3369809091091156,0.2361139953136444,293.15106201171875,297.1499938964844,293.1499938964844,0.3316531777381897,-6253.84521484375,304.18670654296875,0.9990000128746032,0.4901482462882995,0.3949969410896301,293.0785522460937,297.1499938964844,293.1499938964844,0.0047134784981608,-1759.2349853515625,297.3310546875,0.4835056960582733,0.050000000745058,0.2327688336372375,291.0848693847656,291.1499938964844,256.0875244140625,255.23696899414065,279.1436462402344,293.0907287597656,291.0902404785156,1.0,0.3017209470272064,0.5770553946495056,0.5770553946495056,1.0,1.0,-1.4685698747634888,0.5538274645805359,0.9147424697875975,0.2078308761119842,0.0,0.0,0.8708841800689697,56.36505889892578,43.0,70.80757141113281,-17786.6953125,320.6966247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9715881347656,308.3628234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17823.71875,18000.0,0.0,0.0,0.4111915528774261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1941428184509275,1.1941555738449097,-1.2690058611042332e-05,0.0,0.0004173071647528,0.0,0.0,199.21983337402344,0.0,0.0,0.0,0.663514256477356,4.0,0.0,1.0
500100,293.1081848144531,297.1499938964844,293.1499938964844,0.1673069596290588,-3462.019775390625,304.147705078125,0.8419779539108276,0.2434320151805877,0.2198747098445892,292.9078063964844,297.1499938964844,293.1499938964844,0.0909933894872665,-2238.638427734375,304.1341552734375,0.7190927863121033,0.1498027890920639,0.1423251032829284,293.09552001953125,297.1499938964844,293.1499938964844,0.2516419887542724,-3724.4873046875,304.1469116210937,0.9432961344718932,0.337685227394104,0.2365584224462509,293.1283874511719,297.1499938964844,293.1499938964844,0.3222404420375824,-6109.23046875,304.197021484375,0.9990000128746032,0.4945809841156006,0.3865300118923187,293.0782165527344,297.1499938964844,293.1499938964844,0.0047105508856475,-1756.05224609375,297.36138916015625,0.4871175289154053,0.050000000745058,0.2324379980564117,291.11749267578125,291.1499938964844,256.0635681152344,255.21490478515625,279.14373779296875,293.0838317871094,291.12255859375,1.0,0.298989862203598,0.5767543911933899,0.5767543911933899,1.0,1.0,-1.461487054824829,0.5506415367126465,0.9108454585075378,0.206011027097702,0.0,0.0,0.8697798252105713,54.470314025878906,43.0,78.68982696533203,-17745.2734375,312.7160339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9833068847656,308.3807067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17912.85546875,18000.0,0.0,0.0,0.4134219586849212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.197335720062256,1.1973484754562378,-1.2756584510498216e-05,0.0,0.0004195707442704,0.0,0.0,200.80665588378903,0.0,0.0,0.0,0.6650243401527405,4.0,0.0,1.0
500160,293.1080627441406,297.1499938964844,293.1499938964844,0.1673420518636703,-3462.07470703125,304.1480407714844,0.8470675349235535,0.2439867407083511,0.220326691865921,292.9120178222656,297.1499938964844,293.1499938964844,0.0924270525574684,-2266.353759765625,304.1344299316406,0.726146399974823,0.1520407050848007,0.1443822532892227,293.0954895019531,297.1499938964844,293.1499938964844,0.2516397535800934,-3723.9892578125,304.1474609375,0.949942946434021,0.3383788168430328,0.2370054572820663,293.1044921875,297.1499938964844,293.1499938964844,0.3148709833621979,-5996.68017578125,304.2018127441406,0.9990000128746032,0.4995473623275757,0.3800549805164337,293.077880859375,297.1499938964844,293.1499938964844,0.0047100814990699,-1754.0859375,297.38897705078125,0.489895224571228,0.050000000745058,0.2321897745132446,291.1448669433594,291.1499938964844,256.0399780273437,255.1931915283203,279.1435852050781,293.079345703125,291.1490173339844,1.0,0.296902060508728,0.5764237642288208,0.5764237642288208,1.0,1.0,-1.456962823867798,0.5484948754310608,0.9084679484367372,0.2047615498304367,0.0,0.0,0.8673403263092041,53.06407928466797,46.0,75.49215698242188,-17719.158203125,307.1691589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0094909667969,308.40167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.634765625,18000.0,0.0,0.0,0.4154687821865082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1969540119171145,1.1969667673110962,-1.2768850865541026e-05,0.0,0.0004216480010654,0.0,0.0,200.83599853515625,0.0,0.0,0.0,0.6648805737495422,4.0,0.0,1.0
500220,293.1080017089844,297.1499938964844,293.1499938964844,0.167443498969078,-3463.33935546875,304.1482238769531,0.8512944579124451,0.2445338070392608,0.2207819670438766,292.91607666015625,297.1499938964844,293.1499938964844,0.0938993766903877,-2294.89306640625,304.13458251953125,0.7323602437973022,0.1542581617832183,0.146449401974678,293.09552001953125,297.1499938964844,293.1499938964844,0.251735657453537,-3724.763671875,304.14776611328125,0.955253005027771,0.3390660583972931,0.237455815076828,293.0805969238281,297.1499938964844,293.1499938964844,0.3089714646339416,-5907.19189453125,304.2030639648437,0.9990000128746032,0.504819393157959,0.3749892711639404,293.0775756835937,297.1499938964844,293.1499938964844,0.0047120288945734,-1753.2528076171875,297.4140930175781,0.4920961558818817,0.050000000745058,0.2319984883069992,291.1675109863281,291.1499938964844,256.016845703125,255.1718139648437,279.1434631347656,293.0776062011719,291.17095947265625,1.0,0.2953971326351166,0.5760849714279175,0.5760849714279175,1.0,1.0,-1.454218864440918,0.5470921397209167,0.907126784324646,0.2038944214582443,0.0,0.0,0.8638768792152405,51.99356842041016,46.0,67.9928207397461,-17704.44140625,303.2821655273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0477905273437,308.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18053.23828125,18000.0,0.0,0.0,0.4173297882080078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1940252780914309,1.1940380334854126,-1.274025908060139e-05,0.0,0.0004235366941429,0.0,0.0,199.7313690185547,0.0,0.0,0.0,0.6635282039642334,4.0,0.0,1.0
500280,293.1079406738281,297.1499938964844,293.1499938964844,0.1676063388586044,-3465.7255859375,304.14825439453125,0.8546836376190186,0.2450741827487945,0.2212406992912292,292.920166015625,297.1499938964844,293.1499938964844,0.0953833535313606,-2323.70458984375,304.1346740722656,0.7378234267234802,0.1564218401908874,0.1484930217266082,293.0955505371094,297.1499938964844,293.1499938964844,0.251923143863678,-3726.724365234375,304.1478271484375,0.959357500076294,0.339748203754425,0.2379098385572433,293.0579528808594,297.1499938964844,293.1499938964844,0.3044097423553467,-5838.6513671875,304.2016906738281,0.9990000128746032,0.5101463198661804,0.3711932897567749,293.0771484375,297.1499938964844,293.1499938964844,0.0047162128612399,-1753.4674072265625,297.4372863769531,0.4937689006328583,0.050000000745058,0.2318567931652069,291.1858825683594,291.1499938964844,255.99411010742188,255.1508178710937,279.1430358886719,293.0771789550781,291.1885681152344,1.0,0.2944079041481018,0.5757051110267639,0.5757051110267639,1.0,1.0,-1.4530394077301023,0.5463196635246277,0.9067197442054749,0.2033395320177078,0.0,0.0,0.8596284985542297,51.21564483642578,64.0,58.11484909057617,-17700.12109375,300.8301086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09588623046875,308.4536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18102.56640625,18000.0,0.0,0.0,0.4190065860748291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.189040184020996,1.189052939414978,-1.267927473236341e-05,0.0,0.0004252384242136,0.0,0.0,197.72705078125,0.0,0.0,0.0,0.6612021923065186,4.0,0.0,1.0
500340,293.1080322265625,297.1499938964844,293.1499938964844,0.1679002195596695,-3470.453369140625,304.14801025390625,0.8536154627799988,0.2455893009901046,0.2217315882444381,292.9245300292969,297.1499938964844,293.1499938964844,0.0969011858105659,-2353.2587890625,304.1347045898437,0.7395265102386475,0.1584753394126892,0.1505071818828582,293.095703125,297.1499938964844,293.1499938964844,0.2522964179515838,-3731.04443359375,304.14752197265625,0.9579927921295166,0.3404079079627991,0.2383902072906494,293.0394897460937,297.1499938964844,293.1499938964844,0.3057459890842438,-5863.6025390625,304.189697265625,0.9990000128746032,0.5149445533752441,0.3734501302242279,293.0766296386719,297.1499938964844,293.1499938964844,0.0047261281870305,-1756.1409912109375,297.457275390625,0.4927715063095093,0.050000000745058,0.2319407761096954,291.1975402832031,291.1499938964844,255.9718170166016,255.13018798828125,279.13995361328125,293.0766906738281,291.1982421875,1.0,0.2962551414966583,0.5749781727790833,0.5749781727790833,1.0,1.0,-1.4594231843948364,0.5485065579414368,0.9109166860580444,0.2040821015834808,0.0,0.0,0.8552277088165283,51.77332305908203,64.0,39.29240036010742,-17753.068359375,305.0809936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1489562988281,308.4737243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18138.3046875,18000.0,0.0,0.0,0.4205309450626373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1825157403945925,1.1825282573699951,-1.2593395695148502e-05,0.0,0.0004267854383215,0.0,0.0,195.0568389892578,0.0,0.0,0.0,0.6581628918647766,4.0,0.0,1.0
500400,293.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1474304199219,0.8492047786712646,0.0,0.2222338616847992,292.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.13458251953125,0.738268256187439,0.0,0.1524493992328643,293.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14666748046875,0.9524272084236144,0.0,0.2388821542263031,293.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1710510253906,0.9990000128746032,0.0,0.3803445100784302,293.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4698181152344,0.4897699356079101,0.0,0.232200488448143,291.1942749023437,294.1499938964844,255.9499969482422,255.1099548339844,279.1359558105469,293.0760803222656,291.1925964355469,0.0,0.0,0.5739811062812805,0.5739811062812805,1.0,1.0,-1.4715315103530884,0.552875280380249,0.9186561703681946,0.2058823108673095,0.0,0.0,0.0,53.37330627441406,60.0,9.797155380249023,-17849.9453125,314.5876770019531,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.199462890625,308.4865417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18138.236328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1760708093643188,1.1760833263397217,-1.2501072887971532e-05,0.0,0.0,0.0,0.0,192.360092163086,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.4566903412342071,0.0,0.0023326463997364,292.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9672546386719,0.0,0.0,0.002456386340782,292.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7605285644531,0.4566903412342071,0.0,0.0018142809858545,292.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.667236328125,0.4566903412342071,0.0,0.002456389600411,293.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9989318847656,0.0,0.0,0.0116519322618842,291.3584899902344,294.1499938964844,255.9293212890625,255.09071350097656,275.0975036621094,286.0031433105469,291.2162170410156,0.0,0.0,0.0925203040242195,0.0925203040242195,1.0,1.0,-0.0278100576251745,0.0013095835456624,0.0265004746615886,-0.0605073645710945,0.0,0.0,0.0,-0.1571156680583953,60.0,-226.4167938232422,-0.0,-4.2123228922719136e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,4.440662451088429e-07,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546727537811943e-11,1.4546847233731786e-11,-1.1960479762612082e-16,0.0,0.0,0.0,0.0,1.7289654846575222e-20,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8676147460937,0.0,0.0,0.00091124715982,292.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5784606933594,0.0,0.0,0.0006621762295253,292.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5002136230469,0.0,0.0,0.0009510032832622,292.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4012451171875,0.0,0.0,0.0018976350547745,292.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7891540527344,0.0,0.0,0.0013402893673628,291.3593139648437,294.1499938964844,255.910400390625,255.07302856445312,271.9325866699219,276.9883728027344,291.20037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0071177794598042,2.487493411251762e-08,0.007117754779756,-0.0581816285848617,0.0,0.0,0.0,-0.0473326966166496,60.0,-406.1365051269531,-0.0,-3.260451194364577e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.250252395476727e-18,-6.250252395476727e-18,-0.0,0.0,0.0,0.0,0.0,-1.912140406985577e-36,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8340148925781,0.0,0.0,0.000130995264044,292.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5409240722656,0.0,0.0,0.0001291074440814,292.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4679870605469,0.0,0.0,0.0001090843361453,291.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.36053466796875,0.0,0.0,0.0001658224355196,292.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7643127441406,0.0,0.0,0.0005589020438492,291.3584899902344,294.1499938964844,255.8932037353516,255.0568389892578,271.5439758300781,268.80096435546875,291.1922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013128163991495,2.244357766301164e-08,0.0013127939309924,-0.0575975812971591,0.0,0.0,0.0,-0.0168056935071945,60.0,-197.7230529785156,-0.0,-1.1750213957384405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3862971600024303e-20,-2.3862971600024303e-20,-0.0,0.0,0.0,0.0,0.0,-2.7866221261563307e-41,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8226013183594,0.0,0.0,0.0001074497704394,292.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5245056152344,0.0,0.0,0.0001130262971855,292.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45916748046875,0.0,0.0,8.367255941266194e-05,291.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35223388671875,0.0,0.0,0.0001135389029514,292.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7467346191406,0.0,0.0,0.000535394239705,291.3581237792969,294.1499938964844,255.877670288086,255.04209899902344,271.37860107421875,263.6847839355469,291.1877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437764624133,2.23984955027845e-08,0.0011437541106715,-0.0576478503644466,0.0,0.0,0.0,-0.0159287489950656,60.0,-90.20507049560548,-0.0,-8.919532490381243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8119201660156,0.0,0.0,0.0001071378574124,292.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5088195800781,0.0,0.0,0.000112818328489,291.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4510498046875,0.0,0.0,8.333178266184404e-05,291.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3448791503906,0.0,0.0,0.0001128302174038,292.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7294921875,0.0,0.0,0.0005351378349587,291.3577575683594,294.1499938964844,255.86373901367188,255.02877807617188,271.2211303710937,260.5847473144531,291.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415850603953,2.2414933908976312e-08,0.0011415625922381,-0.0576930381357669,0.0,0.0,0.0,-0.0159250814467668,60.0,-50.217567443847656,-0.0,-8.885383095957877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8013000488281,0.0,0.0,0.0001071363731171,292.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4932556152344,0.0,0.0,0.0001128194053308,291.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4430236816406,0.0,0.0,8.33284793770872e-05,291.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3376159667969,0.0,0.0,0.0001128203293774,292.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7123413085937,0.0,0.0,0.0005351589643396,291.3573608398437,294.1499938964844,255.8513641357422,255.01681518554688,271.065185546875,258.70855712890625,291.18023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415935587137,2.24218901223594e-08,0.0011415710905566,-0.0577112287282943,0.0,0.0,0.0,-0.0159282702952623,60.0,-35.74287414550781,-0.0,-8.885514546363994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.790771484375,0.0,0.0,0.0001071336009772,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.477783203125,0.0,0.0,0.0001128165313275,291.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4350280761719,0.0,0.0,8.332628203788772e-05,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3303527832031,0.0,0.0,0.0001128172516473,292.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6953125,0.0,0.0,0.0005351456929929,291.35699462890625,294.1499938964844,255.8404693603516,255.00616455078125,270.9107360839844,257.5713195800781,291.17584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141563989222,2.2418536360646613e-08,0.0011415415210649,-0.0577024854719638,0.0,0.0,0.0,-0.0159266050904989,60.0,-30.499420166015625,-0.0,-8.885053404128487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
