time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500880,291.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7803039550781,0.0,0.0,0.0001071227306965,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4624328613281,0.0,0.0,0.0001128050935221,291.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.42706298828125,0.0,0.0,8.331782737514004e-05,291.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3231506347656,0.0,0.0,0.000112805806566,292.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.67840576171875,0.0,0.0,0.0005350915016606,291.3565979003906,294.1499938964844,255.83102416992188,254.99676513671875,270.7577209472656,256.8825378417969,291.1708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.62539863586425,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7698669433594,0.0,0.0,0.0001071036676876,292.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4471740722656,0.0,0.0,0.0001127850191551,291.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.419189453125,0.0,0.0,8.330299897352234e-05,290.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3160095214844,0.0,0.0,0.000112785724923,292.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6615905761719,0.0,0.0,0.000534996332135,291.356201171875,294.1499938964844,255.82296752929688,254.98858642578125,270.606201171875,256.4635314941406,291.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412441963329,2.2381122732895165e-08,0.0011412217281758,-0.0576049238443374,0.0,0.0,0.0,-0.0159080568701028,60.0,-27.93964195251465,-0.0,-8.880073920636279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7595520019531,0.0,0.0,0.0001070763901225,292.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4320068359375,0.0,0.0,0.0001127562936744,291.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41131591796875,0.0,0.0,8.328177500516176e-05,290.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.30889892578125,0.0,0.0,0.0001127569921663,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6449279785156,0.0,0.0,0.0005348601262085,291.35577392578125,294.1499938964844,255.8162384033203,254.9815673828125,270.4561767578125,256.2080383300781,291.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.690540313720703,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.749267578125,0.0,0.0,0.0001070408179657,291.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4169616699219,0.0,0.0,0.0001127188370446,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4035339355469,0.0,0.0,8.325411181431264e-05,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.30181884765625,0.0,0.0,0.0001127195355365,292.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6283569335937,0.0,0.0,0.0005346824764274,291.3553771972656,294.1499938964844,255.810775756836,254.9756774902344,270.30767822265625,256.0517578125,291.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405735276639,2.2302680591224092e-08,0.0011405511759221,-0.0574003681540489,0.0,0.0,0.0,-0.0158691722899675,60.0,-27.59519386291504,-0.0,-8.869638890018906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7390441894531,0.0,0.0,0.0001069968493538,291.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4020080566406,0.0,0.0,0.0001126725401263,291.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3957824707031,0.0,0.0,8.321991481352597e-05,290.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2947998046875,0.0,0.0,0.0001126732313423,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6119079589844,0.0,0.0,0.0005344629171304,291.3549499511719,294.1499938964844,255.80653381347656,254.97085571289065,270.1606750488281,255.9554748535156,291.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.55340576171875,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7289123535156,0.0,0.0,0.0001069443242158,291.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3871459960937,0.0,0.0,0.0001126172355725,291.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3880615234375,0.0,0.0,8.317906031152233e-05,290.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2878112792969,0.0,0.0,0.0001126179195125,292.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5955505371094,0.0,0.0,0.0005342006334103,291.3544921875,294.1499938964844,255.803451538086,254.9670562744141,270.01519775390625,255.89601135253903,291.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395445326343,2.2182323533570525e-08,0.0011395222973078,-0.0570864975452423,0.0,0.0,0.0,-0.0158095061779022,60.0,-27.52865600585937,-0.0,-8.85364030978053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7188415527344,0.0,0.0,0.0001068830533768,291.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724060058594,0.0,0.0,0.0001125527123804,291.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.38043212890625,0.0,0.0,8.313140278914943e-05,290.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2808532714844,0.0,0.0,0.0001125533963204,292.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5793151855469,0.0,0.0,0.0005338946357369,291.35406494140625,294.1499938964844,255.8014678955078,254.96421813964844,269.8712158203125,255.85885620117188,291.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.507801055908203,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7088317871094,0.0,0.0,0.00010681279673,291.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3577575683594,0.0,0.0,0.0001124787304433,291.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.372802734375,0.0,0.0,8.307676034746692e-05,290.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2739562988281,0.0,0.0,0.0001124794071074,292.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5632019042969,0.0,0.0,0.0005335437599569,291.3536071777344,294.1499938964844,255.8005523681641,254.9623107910156,269.7287902832031,255.83609008789065,291.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.48636817932129,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6988830566406,0.0,0.0,0.0001067332923412,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3432006835937,0.0,0.0,0.000112395013275,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3652648925781,0.0,0.0,8.301492198370397e-05,290.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2671203613281,0.0,0.0,0.0001123956826631,292.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5472106933594,0.0,0.0,0.0005331466672942,291.3531188964844,294.1499938964844,255.8006286621093,254.96128845214844,269.5879211425781,255.8221740722656,291.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790539622306,60.0,-27.46245384216309,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68902587890625,0.0,0.0,0.0001066442491719,291.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3287658691406,0.0,0.0,0.0001123012480093,291.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3577575683594,0.0,0.0,8.294566214317456e-05,290.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2602844238281,0.0,0.0,0.0001123019101214,292.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.53131103515625,0.0,0.0,0.0005327019607648,291.3526306152344,294.1499938964844,255.8016357421875,254.9610748291016,269.44854736328125,255.8139495849609,291.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363453231751,2.180815528163293e-08,0.00113632355351,-0.0561106242239475,0.0,0.0,0.0,-0.0156240183860063,60.0,-27.43548583984375,-0.0,-8.803994688832972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.67919921875,0.0,0.0,0.000106545354356,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144226074219,0.0,0.0,0.0001121971145039,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.35028076171875,0.0,0.0,8.286874799523503e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2535095214844,0.0,0.0,0.0001121977693401,292.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5155639648437,0.0,0.0,0.0005322080105543,291.3521423339844,294.1499938964844,255.8035430908203,254.961654663086,269.3107604980469,255.8094940185547,291.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.405256271362305,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6694641113281,0.0,0.0,0.0001064363095792,291.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,0.0001120822780649,291.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3428649902344,0.0,0.0,8.278393215732649e-05,290.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2467956542969,0.0,0.0,0.0001120829329011,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4999084472656,0.0,0.0,0.0005316633614711,291.3516540527344,294.1499938964844,255.8062744140625,254.9629669189453,269.17449951171875,255.80772399902344,291.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341287754476,2.15489244226319e-08,0.001134107238613,-0.0554344244301319,0.0,0.0,0.0,-0.0154955089092254,60.0,-27.371675491333008,-0.0,-8.769681159037648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6597900390625,0.0,0.0,0.0001063168019754,291.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860717773437,0.0,0.0,0.0001119564403779,291.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.33551025390625,0.0,0.0,8.26909817988053e-05,290.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2401123046875,0.0,0.0,0.0001119570879382,292.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4843444824219,0.0,0.0,0.0005310665001161,291.35113525390625,294.1499938964844,255.8097686767578,254.96495056152344,269.039794921875,255.807861328125,291.0760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.33471870422364,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6501770019531,0.0,0.0,0.0001061865477822,291.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.27203369140625,0.0,0.0,0.000111819274025,291.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32818603515625,0.0,0.0,8.25896713649854e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23345947265625,0.0,0.0,0.0001118199215852,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.46893310546875,0.0,0.0,0.0005304159130901,291.3505859375,294.1499938964844,255.81399536132807,254.96755981445312,268.9066162109375,255.80943298339844,291.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314667062833,2.1237580583033377e-08,0.0011314455186948,-0.0546221993863582,0.0,0.0,0.0,-0.0153411654755473,60.0,-27.294363021850582,-0.0,-8.728557787662795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6406555175781,0.0,0.0,0.000106045306893,291.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25811767578125,0.0,0.0,0.0001116705388994,291.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3209228515625,0.0,0.0,8.247981168096885e-05,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.22686767578125,0.0,0.0,0.0001116711791837,291.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45361328125,0.0,0.0,0.0005297104362398,291.3500366210937,294.1499938964844,255.8188934326172,254.97076416015625,268.7750244140625,255.8121490478516,291.0567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628375649452,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.250600814819336,-0.0,-8.705345777570984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63116455078125,0.0,0.0,0.0001058928537531,291.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442932128906,0.0,0.0,0.0001115100094466,291.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3136901855469,0.0,0.0,8.236124267568812e-05,290.5625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2203063964844,0.0,0.0,0.0001115106424549,291.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4384155273437,0.0,0.0,0.0005289489636197,291.3494873046875,294.1499938964844,255.8243865966797,254.97450256347656,268.6449890136719,255.81578063964844,291.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283365311101,2.087149653107189e-08,0.0011283156927675,-0.0536670237779617,0.0,0.0,0.0,-0.0151596833020448,60.0,-27.20343399047852,-0.0,-8.68032756784487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.62176513671875,0.0,0.0,0.0001057290646713,291.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2305908203125,0.0,0.0,0.0001113375255954,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3065185546875,0.0,0.0,8.223384065786377e-05,290.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2137756347656,0.0,0.0,0.0001113381513278,291.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42333984375,0.0,0.0,0.0005281308549456,291.3489074707031,294.1499938964844,255.8304443359375,254.97872924804688,268.5164794921875,255.82017517089844,291.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.15287971496582,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6124267578125,0.0,0.0,0.00010555384506,291.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.21697998046875,0.0,0.0,0.0001111530145863,291.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29937744140625,0.0,0.0,8.209756197175011e-05,290.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.207275390625,0.0,0.0,0.0001111536403186,291.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4083557128906,0.0,0.0,0.0005272556445561,291.34832763671875,294.1499938964844,255.8369903564453,254.9833984375,268.3895568847656,255.8252716064453,291.0268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.09893798828125,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6031494140625,0.0,0.0,0.0001053672021953,291.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034606933594,0.0,0.0,0.0001109564764192,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.29229736328125,0.0,0.0,8.195239206543192e-05,290.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2008361816406,0.0,0.0,0.0001109570875996,291.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3935241699219,0.0,0.0,0.0005263233906589,291.34771728515625,294.1499938964844,255.843978881836,254.9884490966797,268.26416015625,255.8309326171875,291.0167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-27.04166603088379,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59393310546875,0.0,0.0,0.0001051692161126,291.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900329589844,0.0,0.0,0.0001107479911297,291.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2852478027344,0.0,0.0,8.179840369848534e-05,290.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1944580078125,0.0,0.0,0.0001107485950342,291.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3787841796875,0.0,0.0,0.0005253345007076,291.3471069335937,294.1499938964844,255.8513641357422,254.99383544921875,268.14031982421875,255.83709716796875,291.006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120624365285,1.9969546016795903e-08,0.001120604458265,-0.0513130836188793,0.0,0.0,0.0,-0.0147125544026494,60.0,-26.98111915588379,-0.0,-8.562069098161373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.58477783203125,0.0,0.0,0.000104960068711,291.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1767272949219,0.0,0.0,0.0001105277478927,291.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2782592773437,0.0,0.0,8.163573511410505e-05,290.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1880798339844,0.0,0.0,0.0001105283517972,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641662597656,0.0,0.0,0.0005242898478172,291.3464660644531,294.1499938964844,255.85906982421875,254.99952697753903,268.0180358886719,255.8437042236328,290.9963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.91739082336425,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5757141113281,0.0,0.0,0.0001047400292009,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635437011719,0.0,0.0,0.0001102960450225,291.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2713317871094,0.0,0.0,8.146459003910422e-05,290.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1817626953125,0.0,0.0,0.000110296641651,291.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3496398925781,0.0,0.0,0.0005231907707639,291.3458251953125,294.1499938964844,255.8670654296875,255.0054626464844,267.8973083496094,255.8506774902344,290.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160505237057,1.9434637010817823e-08,0.001116031082347,-0.0499166660010814,0.0,0.0,0.0,-0.0144473807886242,60.0,-26.85053253173828,-0.0,-8.492317249420014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5666809082031,0.0,0.0,0.0001045094759319,291.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15045166015625,0.0,0.0,0.0001100532608688,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2644348144531,0.0,0.0,8.128527406370267e-05,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1755065917969,0.0,0.0,0.0001100538502214,291.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.33526611328125,0.0,0.0,0.0005220391904003,291.3451538085937,294.1499938964844,255.87527465820312,255.01158142089844,267.778076171875,255.85797119140625,290.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.9147293528476442e-08,0.0011135743698105,-0.0491664111614227,0.0,0.0,0.0,-0.0143049331381917,60.0,-26.780736923217773,-0.0,-8.454965438886577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5577392578125,0.0,0.0,0.0001042688600136,291.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.137451171875,0.0,0.0,0.0001097998756449,291.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.257568359375,0.0,0.0,8.109812188195065e-05,290.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16925048828125,0.0,0.0,0.0001098004649975,291.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.32098388671875,0.0,0.0,0.0005208373186178,291.344482421875,294.1499938964844,255.88365173339844,255.01785278320312,267.660400390625,255.8655242919922,290.9654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110292980447,1.8847410743205728e-08,0.0011110104387626,-0.0483833327889442,0.0,0.0,0.0,-0.0141562698408961,60.0,-26.70808982849121,-0.0,-8.416071040073805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5488586425781,0.0,0.0,0.0001040187416947,291.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1245422363281,0.0,0.0,0.0001095364932552,291.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2507629394531,0.0,0.0,8.090358460322022e-05,290.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1630554199219,0.0,0.0,0.0001095370753319,291.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30682373046875,0.0,0.0,0.000519587949384,291.3437805175781,294.1499938964844,255.8921356201172,255.02423095703125,267.5442199707031,255.87326049804688,290.9551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.8535690315957254e-08,0.0011083453428,-0.0475692488253116,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.6328067779541,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5400390625,0.0,0.0,0.0001037597394315,291.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117553710937,0.0,0.0,0.0001092637539841,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2439880371094,0.0,0.0,8.070213516475633e-05,290.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15692138671875,0.0,0.0,0.0001092643360607,291.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2927551269531,0.0,0.0,0.0005182942841202,291.3430480957031,294.1499938964844,255.9006805419922,255.03065490722656,267.4295959472656,255.88116455078125,290.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056037619709,1.8212906738312995e-08,0.0011055854847654,-0.0467261783778667,0.0,0.0,0.0,-0.0138417221605777,60.0,-26.55502891540528,-0.0,-8.33407227673888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5312805175781,0.0,0.0,0.0001034925953717,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990600585937,0.0,0.0,0.0001089824436348,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2372741699219,0.0,0.0,8.049435564316809e-05,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1507873535156,0.0,0.0,0.0001089830111595,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2788391113281,0.0,0.0,0.0005169599317014,291.3423156738281,294.1499938964844,255.9092254638672,255.0370941162109,267.3164367675781,255.88916015625,290.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.47500801086425,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5225830078125,0.0,0.0,0.000103218073491,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08648681640625,0.0,0.0,0.0001086933552869,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2306213378906,0.0,0.0,8.028083539102226e-05,290.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14471435546875,0.0,0.0,0.0001086939228116,291.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650146484375,0.0,0.0,0.0005155886756256,291.3415832519531,294.1499938964844,255.917709350586,255.04347229003903,267.2047424316406,255.897201538086,290.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537850283133594e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.392942428588867,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.51397705078125,0.0,0.0,0.0001029370178002,291.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740051269531,0.0,0.0,0.000108397398435,291.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2239990234375,0.0,0.0,8.006224379641935e-05,290.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.138671875,0.0,0.0,0.0001083979586837,291.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513122558594,0.0,0.0,0.0005141848232597,291.3407897949219,294.1499938964844,255.92608642578125,255.0497589111328,267.0945739746094,255.9052276611328,290.9137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.0440475419163703,0.0,0.0,0.0,-0.013333436101675,60.0,-26.309097290039062,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5054016113281,0.0,0.0,0.0001026503305183,291.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616149902344,0.0,0.0,0.0001080955044017,291.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174072265625,0.0,0.0,7.983925752341747e-05,290.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1326904296875,0.0,0.0,0.0001080960573744,291.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2377014160156,0.0,0.0,0.0005127527983859,291.3399963378906,294.1499938964844,255.93429565429688,255.055908203125,266.9858093261719,255.91319274902344,290.9034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010937812039628,1.6830313143145762e-08,0.0010937643237411,-0.0431139171123504,0.0,0.0,0.0,-0.0131563171744346,60.0,-26.22372817993164,-0.0,-8.156784758739377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4969177246094,0.0,0.0,0.0001023589211399,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04931640625,0.0,0.0,0.0001077886336133,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2108764648437,0.0,0.0,7.961260416777804e-05,290.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.126708984375,0.0,0.0,0.0001077891865861,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2242126464844,0.0,0.0,0.0005112971994094,291.3392028808594,294.1499938964844,255.9422912597656,255.06187438964844,266.8785095214844,255.92105102539065,290.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.6467152974541932e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762850701808,60.0,-26.137113571166992,-0.0,-8.110532689897809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48846435546875,0.0,0.0,0.0001020637573674,291.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0371398925781,0.0,0.0,0.000107477819256,291.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2043762207031,0.0,0.0,7.938303315313533e-05,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12078857421875,0.0,0.0,0.0001074783649528,291.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108459472656,0.0,0.0,0.0005098229157738,291.33837890625,294.1499938964844,255.9499969482422,255.06759643554688,266.77264404296875,255.9287567138672,290.8827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010875303996726,1.6099322763807322e-08,0.0010875142179429,-0.0412034057080745,0.0,0.0,0.0,-0.012793936766684,60.0,-26.04950523376465,-0.0,-8.06382018936347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4801025390625,0.0,0.0,0.0001017657996271,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250244140625,0.0,0.0,0.0001071640508598,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1979064941406,0.0,0.0,7.915128662716597e-05,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1148986816406,0.0,0.0,0.0001071645965566,291.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19757080078125,0.0,0.0,0.0005083346040919,291.3375244140625,294.1499938964844,255.95738220214844,255.07302856445312,266.66815185546875,255.936264038086,290.8724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.961217880249023,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4717712402344,0.0,0.0,0.0001014660083455,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130310058594,0.0,0.0,0.0001068483688868,291.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1914978027344,0.0,0.0,7.891811401350424e-05,290.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1090393066406,0.0,0.0,0.0001068489000317,291.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1844177246094,0.0,0.0,0.0005068371538072,291.336669921875,294.1499938964844,255.96437072753903,255.07814025878903,266.5650634765625,255.94351196289065,290.8622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811603860929,1.535440929956167e-08,0.0010811450192704,-0.0392560474574565,0.0,0.0,0.0,-0.0124246543273329,60.0,-25.872509002685547,-0.0,-7.969632775939317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4635009765625,0.0,0.0,0.000101165351225,291.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011291503906,0.0,0.0,0.0001065317628672,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.18511962890625,0.0,0.0,7.8684272011742e-05,290.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1032409667969,0.0,0.0,0.0001065322940121,291.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713562011719,0.0,0.0,0.0005053353961557,291.3357849121094,294.1499938964844,255.97091674804688,255.0828552246093,266.4633178710937,255.95046997070312,290.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779565200209,1.4979738338638526e-08,0.0010779415024444,-0.03827640786767,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.78369140625,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.455322265625,0.0,0.0,0.00010086477414,291.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9893493652344,0.0,0.0,0.0001062152441591,291.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1788024902344,0.0,0.0,7.845048821764067e-05,290.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0974426269531,0.0,0.0,0.000106215768028,291.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1584167480469,0.0,0.0,0.0005038339877501,291.3348999023437,294.1499938964844,255.9769744873047,255.087158203125,266.3629150390625,255.95709228515625,290.8416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747533524408,1.4605165965519973e-08,0.0010747388005256,-0.037296924740076,0.0,0.0,0.0,-0.0120532242581248,60.0,-25.69502258300781,-0.0,-7.87545459957073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4471740722656,0.0,0.0,0.0001005651865852,291.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9776306152344,0.0,0.0,0.0001058997659129,291.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1725158691406,0.0,0.0,7.821747567504644e-05,290.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917053222656,0.0,0.0,0.0001059002825058,291.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14556884765625,0.0,0.0,0.0005023375852033,291.333984375,294.1499938964844,255.9824676513672,255.09097290039065,266.2638244628906,255.9633178710937,290.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231830824940062e-08,0.0010715465759858,-0.0363205671310424,0.0,0.0,0.0,-0.0118681462481617,60.0,-25.6068058013916,-0.0,-7.828736414694505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4390869140625,0.0,0.0,0.0001002674835035,291.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.96600341796875,0.0,0.0,0.0001055862740031,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.166259765625,0.0,0.0,7.798592559993267e-05,290.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.08599853515625,0.0,0.0,0.0001055867833201,291.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328125,0.0,0.0,0.0005008505540899,291.3330383300781,294.1499938964844,255.98736572265625,255.09425354003903,266.166015625,255.96913146972656,290.8212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.51928901672364,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4310607910156,0.0,0.0,9.99724943540059e-05,291.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9544677734375,0.0,0.0,0.0001052756342687,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1600341796875,0.0,0.0,7.775649282848462e-05,290.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.080322265625,0.0,0.0,0.0001052761435857,291.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12017822265625,0.0,0.0,0.0004993770853616,291.3320617675781,294.1499938964844,255.99159240722656,255.0969696044922,266.0694580078125,255.97447204589844,290.8110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652447817847,1.3493240302864253e-08,0.0010652312776073,-0.0343886874616146,0.0,0.0,0.0,-0.0115019967779517,60.0,-25.43274688720703,-0.0,-7.736718998785366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
