time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
503220,291.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.423095703125,0.0,0.0,9.96810122160241e-05,291.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9430236816406,0.0,0.0,0.0001049686907208,291.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15386962890625,0.0,0.0,7.752978126518428e-05,290.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0746765136719,0.0,0.0,0.0001049692000378,291.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1076354980469,0.0,0.0,0.0004979210789315,291.3310852050781,294.1499938964844,255.99508666992188,255.0990753173828,265.9741516113281,255.9792938232422,290.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621385881677,1.3130009079986849e-08,0.0010621254332363,-0.033438466489315,0.0,0.0,0.0,-0.0113219283521175,60.0,-25.347427368164062,-0.0,-7.691665615539024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4151611328125,0.0,0.0,9.93937937892042e-05,291.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9316711425781,0.0,0.0,0.0001046662364387,291.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1477355957031,0.0,0.0,7.73063802625984e-05,290.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0690612792969,0.0,0.0,0.0001046667312039,291.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951843261719,0.0,0.0,0.000496486434713,291.3301086425781,294.1499938964844,255.9978179931641,255.1005096435547,265.8800354003906,255.98358154296875,290.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.26355743408203,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4073181152344,0.0,0.0,9.911150118568912e-05,291.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9203796386719,0.0,0.0,0.0001043689771904,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1416320800781,0.0,0.0,7.708682824159041e-05,290.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0634765625,0.0,0.0,0.0001043694719555,291.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828552246094,0.0,0.0,0.000495076412335,291.3290710449219,294.1499938964844,255.99972534179688,255.1012115478516,265.7870788574219,255.9872894287109,290.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560695081949,1.2420313666439142e-08,0.0010560570517554,-0.0315816365182399,0.0,0.0,0.0,-0.0109701035544276,60.0,-25.181385040283203,-0.0,-7.604017326912071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.39947509765625,0.0,0.0,9.883477468974888e-05,291.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9092102050781,0.0,0.0,0.000104077567812,291.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.13555908203125,0.0,0.0,7.687159086344764e-05,290.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.05792236328125,0.0,0.0,0.0001040780625771,291.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705871582031,0.0,0.0,0.0004936941550113,291.3280334472656,294.1499938964844,256.000732421875,255.1011657714844,265.6952819824219,255.9903564453125,290.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075474842276891e-08,0.0010531084844842,-0.030679291114211,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.1010971069336,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3917236328125,0.0,0.0,9.85641745501198e-05,291.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8981018066406,0.0,0.0,0.000103792619484,291.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1295166015625,0.0,0.0,7.666112651349977e-05,290.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0523986816406,0.0,0.0,0.0001037930996972,291.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05841064453125,0.0,0.0,0.0004923425149172,291.3269958496094,294.1499938964844,256.0008239746094,255.10031127929688,265.6046142578125,255.9927520751953,290.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502368677407,1.1738269911631962e-08,0.0010502251097932,-0.029796851798892,0.0,0.0,0.0,-0.0106319859623909,60.0,-25.022920608520508,-0.0,-7.520256417592466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3840026855469,0.0,0.0,9.83002028078772e-05,291.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8870544433594,0.0,0.0,0.0001035146415233,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1235046386719,0.0,0.0,7.645581354154274e-05,290.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.046875,0.0,0.0,0.0001035151290125,291.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0463256835937,0.0,0.0,0.0004910239367745,291.3258972167969,294.1499938964844,255.99989318847656,255.0985870361328,265.5150146484375,255.9944763183593,290.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409325928468661e-08,0.0010474123992025,-0.0289359614253044,0.0,0.0,0.0,-0.0104689141735434,60.0,-24.94696998596192,-0.0,-7.480024777350992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3763427734375,0.0,0.0,9.804330329643562e-05,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8760986328125,0.0,0.0,0.0001032441141433,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1175537109375,0.0,0.0,7.625600119354203e-05,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0414123535156,0.0,0.0,0.0001032445943565,291.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.03436279296875,0.0,0.0,0.0004897407488897,291.3247985839844,294.1499938964844,255.99790954589844,255.095947265625,265.426513671875,255.9954376220703,290.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446860687807,1.1089191787050368e-08,0.0010446750093251,-0.0280980672687292,0.0,0.0,0.0,-0.0103102102875709,60.0,-24.87347221374512,-0.0,-7.440974769679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.36871337890625,0.0,0.0,9.779384708963336e-05,291.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.865234375,0.0,0.0,0.0001029814302455,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1116027832031,0.0,0.0,7.606198050780222e-05,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0359802246094,0.0,0.0,0.0001029819031828,291.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0224304199219,0.0,0.0,0.0004884946974925,291.3236999511719,294.1499938964844,255.99484252929688,255.0923614501953,265.3389892578125,255.99563598632807,290.7306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.07783373337611e-08,0.0010420168982818,-0.0272844079881906,0.0,0.0,0.0,-0.0101561062037944,60.0,-24.802528381347656,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3611145019531,0.0,0.0,9.75521470536478e-05,291.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8544311523437,0.0,0.0,0.0001027269099722,291.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1056823730469,0.0,0.0,7.587399159092456e-05,290.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0305480957031,0.0,0.0,0.0001027273829095,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106201171875,0.0,0.0,0.0004872874123975,291.3225402832031,294.1499938964844,255.99058532714844,255.08778381347656,265.2524719238281,255.9950256347656,290.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.73430061340332,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3536071777344,0.0,0.0,9.731847239891069e-05,291.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8437194824219,0.0,0.0,0.0001024808443617,291.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0998229980469,0.0,0.0,7.569223816972226e-05,290.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.025146484375,0.0,0.0,0.000102481302747,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9988708496094,0.0,0.0,0.0004861202323809,291.3213806152344,294.1499938964844,255.9851226806641,255.08213806152344,265.1669311523437,255.9935760498047,290.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.668880462646484,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3460998535156,0.0,0.0,9.709301957627758e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8330383300781,0.0,0.0,0.0001022434298647,291.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0939636230469,0.0,0.0,7.551688759122044e-05,290.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.019775390625,0.0,0.0,0.00010224388825,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872131347656,0.0,0.0,0.0004849940887652,291.3202209472656,294.1499938964844,255.9783935546875,255.0753936767578,265.08233642578125,255.9912567138672,290.7008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345590999349,9.90501813902256e-09,0.0010345492046326,-0.024998215958476,0.0,0.0,0.0,-0.0097231650725007,60.0,-24.60637092590332,-0.0,-7.29741458371791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3386535644531,0.0,0.0,9.687594865681604e-05,291.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82244873046875,0.0,0.0,0.0001020148411043,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.088134765625,0.0,0.0,7.534805627074093e-05,290.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144348144531,0.0,0.0,0.0001020152994897,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97564697265625,0.0,0.0,0.0004839097964577,291.3190002441406,294.1499938964844,255.9703369140625,255.0675048828125,264.99859619140625,255.988021850586,290.6910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634518072232368e-09,0.0010322361486032,-0.0242900159209966,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.54684257507324,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.33123779296875,0.0,0.0,9.666731784818694e-05,291.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8119201660156,0.0,0.0,0.0001017951435642,291.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.08233642578125,0.0,0.0,7.51857805880718e-05,290.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.00909423828125,0.0,0.0,0.0001017955946736,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9641418457031,0.0,0.0,0.0004828677047044,291.3177795410156,294.1499938964844,255.9608917236328,255.0584259033203,264.915771484375,255.98385620117188,290.6812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300225112587,9.374535814288263e-09,0.0010300130816176,-0.0236093178391456,0.0,0.0,0.0,-0.0094601809978485,60.0,-24.49040985107422,-0.0,-7.233555976426943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3238525390625,0.0,0.0,9.646442049415782e-05,291.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8014831542969,0.0,0.0,0.0001015814923448,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0765380859375,0.0,0.0,7.502797234337777e-05,290.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0037841796875,0.0,0.0,0.0001015819361782,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95269775390625,0.0,0.0,0.0004818542511202,291.3165283203125,294.1499938964844,255.9499969482422,255.048095703125,264.833740234375,255.97869873046875,290.6714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278602130711,9.121704280801168e-09,0.001027851132676,-0.0229473114013671,0.0,0.0,0.0,-0.0093348417431116,60.0,-24.4367790222168,-0.0,-7.20321864378093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3165283203125,0.0,0.0,9.626471728552131e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.79107666015625,0.0,0.0,0.0001013711953419,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.07080078125,0.0,0.0,7.48726524761878e-05,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9985046386719,0.0,0.0,0.0001013716391753,291.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9413452148437,0.0,0.0,0.0004808567464351,291.3152770996094,294.1499938964844,255.93722534179688,255.0361175537109,264.7525634765625,255.97251892089844,290.6617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257321409881,8.872849122099069e-09,0.0010257232934236,-0.0222956873476505,0.0,0.0,0.0,-0.0092114740982651,60.0,-24.386260986328125,-0.0,-7.173421323614093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3092346191406,0.0,0.0,9.605164814274758e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.78076171875,0.0,0.0,0.000101146819361,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0650634765625,0.0,0.0,7.470692798960954e-05,290.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99322509765625,0.0,0.0,0.0001011472631944,291.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300537109375,0.0,0.0,0.0004797924484591,291.3139953613281,294.1499938964844,255.92222595214844,255.02218627929688,264.6721496582031,255.9651794433593,290.6520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607337953492333e-09,0.0010234529618173,-0.0216004196554422,0.0,0.0,0.0,-0.0090798493474721,60.0,-24.33613967895508,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3019714355469,0.0,0.0,9.583002247381955e-05,291.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7704772949219,0.0,0.0,0.0001009134430205,291.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0593566894531,0.0,0.0,7.453455327777192e-05,290.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.98797607421875,0.0,0.0,0.000100913879578,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9188232421875,0.0,0.0,0.0004786854551639,291.31268310546875,294.1499938964844,255.9050750732422,255.00634765625,264.592529296875,255.95660400390625,290.6423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210998589172,8.331174861098134e-09,0.0010210915934294,-0.0208772271871566,0.0,0.0,0.0,-0.0089429439976811,60.0,-24.28590965270996,-0.0,-7.108775434971903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29473876953125,0.0,0.0,9.560522448737174e-05,291.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7602844238281,0.0,0.0,0.0001006767270155,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0536804199219,0.0,0.0,7.435971201630309e-05,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9827575683594,0.0,0.0,0.000100677156297,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9076843261719,0.0,0.0,0.0004775625711772,291.31134033203125,294.1499938964844,255.8858795166016,254.9887084960937,264.5136108398437,255.9468231201172,290.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.05105582202259e-09,0.0010186963481828,-0.0201436411589384,0.0,0.0,0.0,-0.0088040772825479,60.0,-24.23551750183105,-0.0,-7.075459507177585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2875366210937,0.0,0.0,9.537998994346708e-05,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7501525878906,0.0,0.0,0.0001004395453492,291.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0480041503906,0.0,0.0,7.41845287848264e-05,290.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9775390625,0.0,0.0,0.0001004399673547,291.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8966064453125,0.0,0.0,0.0004764375335071,291.3099975585937,294.1499938964844,255.86471557617188,254.9693145751953,264.4354553222656,255.93572998046875,290.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039321775419e-09,0.001016296329908,-0.0194086004048585,0.0,0.0,0.0,-0.0086649404838681,60.0,-24.185531616210938,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2803955078125,0.0,0.0,9.51588444877416e-05,291.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.74005126953125,0.0,0.0,0.0001002066637738,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0423889160156,0.0,0.0,7.40125251468271e-05,290.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.97235107421875,0.0,0.0,0.0001002070930553,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8855895996094,0.0,0.0,0.0004753328976221,291.3086242675781,294.1499938964844,255.84165954589844,254.9482879638672,264.35797119140625,255.92340087890625,290.6134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.1368408203125,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2732849121094,0.0,0.0,9.494649566477165e-05,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73004150390625,0.0,0.0,9.998305176850408e-05,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0367736816406,0.0,0.0,7.384736090898514e-05,290.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9671936035156,0.0,0.0,9.99834737740457e-05,291.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8746643066406,0.0,0.0,0.0004742722085211,291.3072204589844,294.1499938964844,255.8168182373047,254.9256591796875,264.2811584472656,255.9098358154297,290.60382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116844205185,7.230216425568868e-09,0.0010116772027686,-0.0179938171058893,0.0,0.0,0.0,-0.0083971507847309,60.0,-24.090421676635746,-0.0,-6.97828284046409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2662048339844,0.0,0.0,9.474798571318388e-05,291.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7200927734375,0.0,0.0,9.97740135062486e-05,290.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0311889648437,0.0,0.0,7.369296508841217e-05,290.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9620361328125,0.0,0.0,9.97744282358326e-05,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8638000488281,0.0,0.0,0.0004732806701213,291.3057861328125,294.1499938964844,255.790267944336,254.9015350341797,264.2049255371094,255.89512634277344,290.5942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095689212903,6.982858291593175e-09,0.001009561936371,-0.0173459220677614,0.0,0.0,0.0,-0.0082745244726538,60.0,-24.047435760498047,-0.0,-6.949130693101324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2591552734375,0.0,0.0,9.456669067731128e-05,291.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7101745605469,0.0,0.0,9.958310693036764e-05,290.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0256042480469,0.0,0.0,7.355195702984929e-05,290.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9569091796875,0.0,0.0,9.958352165995166e-05,291.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529968261719,0.0,0.0,0.0004723751044366,291.3043518066406,294.1499938964844,255.7621154785156,254.8759765625,264.1293334960937,255.879150390625,290.5847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076368926092,6.7569509987208676e-09,0.0010076301405206,-0.0167541932314634,0.0,0.0,0.0,-0.0081625320017337,60.0,-24.00889587402344,-0.0,-6.92255923695484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25213623046875,0.0,0.0,9.440767462365328e-05,291.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7003479003906,0.0,0.0,9.941565804183484e-05,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0200500488281,0.0,0.0,7.34282803023234e-05,290.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9517822265625,0.0,0.0,9.941606549546124e-05,291.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8422546386719,0.0,0.0,0.0004715808317996,291.3028869628906,294.1499938964844,255.732421875,254.8490753173828,264.05426025390625,255.8620758056641,290.57525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558797949196561e-09,0.0010059355990961,-0.0162351485341787,0.0,0.0,0.0,-0.0080642979592084,60.0,-23.97557830810547,-0.0,-6.899294646700582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2451477050781,0.0,0.0,9.427389886695892e-05,291.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6905517578125,0.0,0.0,9.927478822646664e-05,290.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0145263671875,0.0,0.0,7.332422683248296e-05,290.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9466857910156,0.0,0.0,9.927519568009302e-05,291.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83154296875,0.0,0.0,0.0004709126369562,291.3014221191406,294.1499938964844,255.7012939453125,254.8208923339844,263.979736328125,255.84378051757807,290.5657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045162634924,6.392093965246204e-09,0.0010045098606497,-0.0157984737306833,0.0,0.0,0.0,-0.0079816551879048,60.0,-23.94882583618164,-0.0,-6.879752589838972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2381896972656,0.0,0.0,9.416833199793472e-05,291.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6807861328125,0.0,0.0,9.916361887007952e-05,290.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0090026855469,0.0,0.0,7.32421176508069e-05,290.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94158935546875,0.0,0.0,9.91640190477483e-05,291.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8209228515625,0.0,0.0,0.0004703853337559,291.2998962402344,294.1499938964844,255.6688232421875,254.79151916503903,263.9056396484375,255.82432556152344,290.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260534313184962e-09,0.0010033847065642,-0.0154538499191403,0.0,0.0,0.0,-0.0079164337366819,60.0,-23.92915725708008,-0.0,-6.8643501549559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2312316894531,0.0,0.0,9.409290214534848e-05,291.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.67108154296875,0.0,0.0,9.908418724080548e-05,290.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0035095214844,0.0,0.0,7.318345160456374e-05,290.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364929199219,0.0,0.0,9.908458741847426e-05,291.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8103332519531,0.0,0.0,0.0004700085846707,291.2983703613281,294.1499938964844,255.63507080078125,254.7610321044922,263.83203125,255.80352783203125,290.5469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025869123637,6.166527732887061e-09,0.0010025807423517,-0.0152075951918959,0.0,0.0,0.0,-0.0078698303550481,60.0,-23.91766166687012,-0.0,-6.853354506120013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2243347167969,0.0,0.0,9.40488462219946e-05,291.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6614074707031,0.0,0.0,9.903779573505744e-05,290.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9979858398437,0.0,0.0,7.314918184420094e-05,290.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9314270019531,0.0,0.0,9.903819591272622e-05,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7998046875,0.0,0.0,0.0004697885306086,291.2968139648437,294.1499938964844,255.60015869140625,254.7294921875,263.7587890625,255.78143310546875,290.5375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111605443948065e-09,0.0010021108901128,-0.015063720755279,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.914236068725582,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174377441406,0.0,0.0,9.403652074979618e-05,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6517944335937,0.0,0.0,9.902481542667374e-05,290.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9925231933594,0.0,0.0,7.313959940802306e-05,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9263610839844,0.0,0.0,9.902521560434252e-05,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.789306640625,0.0,0.0,0.000469727005111,291.29522705078125,294.1499938964844,255.5641632080078,254.69699096679688,263.6859130859375,255.75782775878903,290.5281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.919809341430664,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2105407714844,0.0,0.0,9.40555109991692e-05,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6421813964844,0.0,0.0,9.904481703415512e-05,290.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9870300292969,0.0,0.0,7.315436960197985e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9212646484375,0.0,0.0,9.90452099358663e-05,291.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7788391113281,0.0,0.0,0.0004698218835983,291.29364013671875,294.1499938964844,255.52716064453125,254.66358947753903,263.61334228515625,255.7326812744141,290.5188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856177377869e-09,0.0010021809721365,-0.0150853358209133,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.934001922607425,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20367431640625,0.0,0.0,9.410459460923448e-05,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6325988769531,0.0,0.0,9.909650543704628e-05,290.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9815673828125,0.0,0.0,7.319254655158147e-05,290.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9162292480469,0.0,0.0,9.909689833875746e-05,291.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684326171875,0.0,0.0,0.0004700671124737,291.2919921875,294.1499938964844,255.4892578125,254.62939453125,263.54107666015625,255.7058563232422,290.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027097305282,6.18098550120294e-09,0.0010027035605162,-0.0152454683557152,0.0,0.0,0.0,-0.0078769931569695,60.0,-23.95673942565918,-0.0,-6.855045597831122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1968078613281,0.0,0.0,9.418174886377528e-05,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6230773925781,0.0,0.0,9.917774877976626e-05,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97607421875,0.0,0.0,7.325255137402564e-05,290.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9111633300781,0.0,0.0,9.917814168147744e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7580261230469,0.0,0.0,0.0004704525053966,291.29034423828125,294.1499938964844,255.4505310058593,254.59445190429688,263.46905517578125,255.6773681640625,290.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277082409411605e-09,0.0010035251034423,-0.0154971992596983,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.98736572265625,-0.0,-6.866286383910848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.18994140625,0.0,0.0,9.428474004380404e-05,291.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6135559082031,0.0,0.0,9.928620420396328e-05,290.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9706115722656,0.0,0.0,7.333265239140019e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9060974121094,0.0,0.0,9.928659710567445e-05,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7476501464844,0.0,0.0,0.0004709670320153,291.2886657714844,294.1499938964844,255.4110565185547,254.55886840820312,263.39727783203125,255.6469268798828,290.49102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046284878626,6.405379782137288e-09,0.0010046220850199,-0.0158332772552967,0.0,0.0,0.0,-0.0079882340505719,60.0,-24.026287078857425,-0.0,-6.881309388973025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18310546875,0.0,0.0,9.44097773754038e-05,291.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6040344238281,0.0,0.0,9.941787720890716e-05,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.96514892578125,0.0,0.0,7.342990284087136e-05,290.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9010009765625,0.0,0.0,9.941826283466072e-05,291.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7373046875,0.0,0.0,0.0004715916002169,291.2869567871094,294.1499938964844,255.37095642089844,254.522689819336,263.3256530761719,255.6146850585937,290.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.56113607888642e-09,0.0010059537598863,-0.0162412766367197,0.0,0.0,0.0,-0.0080654481425881,60.0,-24.071834564208984,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17626953125,0.0,0.0,9.455156396143138e-05,291.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59454345703125,0.0,0.0,9.956718713510782e-05,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95965576171875,0.0,0.0,7.354018453042954e-05,290.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8959350585937,0.0,0.0,9.956757276086135e-05,291.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7269897460937,0.0,0.0,0.0004722999292425,291.28521728515625,294.1499938964844,255.33029174804688,254.48602294921875,263.2542419433594,255.5803680419922,290.4725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074708843603,6.737774338461122e-09,0.0010074641322717,-0.0167039651423692,0.0,0.0,0.0,-0.0081530148163437,60.0,-24.124048233032227,-0.0,-6.92030681648248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1694030761719,0.0,0.0,9.469933866057544e-05,291.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5850830078125,0.0,0.0,9.972280531655996e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,7.36551228328608e-05,290.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.890869140625,0.0,0.0,9.972318366635592e-05,291.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7166748046875,0.0,0.0,0.0004730380896944,291.283447265625,294.1499938964844,255.2891540527344,254.44891357421875,263.1829833984375,255.5443572998047,290.4633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090452851727,6.9218630827094785e-09,0.0010090383002534,-0.0171861592680215,0.0,0.0,0.0,-0.0082442760467529,60.0,-24.180150985717773,-0.0,-6.941951369299204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1625671386719,0.0,0.0,9.484584006713705e-05,291.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5756225585937,0.0,0.0,9.987707016989587e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9486999511719,0.0,0.0,7.376906432909891e-05,290.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8857727050781,0.0,0.0,9.987745579564944e-05,291.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7063903808594,0.0,0.0,0.0004737699055112,291.2816467285156,294.1499938964844,255.2476501464844,254.41148376464844,263.1119079589844,255.50650024414065,290.4541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106060653924,7.1043650962110405e-09,0.0010105989640578,-0.0176641847938299,0.0,0.0,0.0,-0.0083347503095865,60.0,-24.23879051208496,-0.0,-6.96344315542774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1557312011719,0.0,0.0,9.498585859546438e-05,291.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5661926269531,0.0,0.0,0.0001000245174509,290.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432067871094,0.0,0.0,7.38779635867104e-05,290.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88067626953125,0.0,0.0,0.0001000248958007,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6961364746094,0.0,0.0,0.0004744693578686,291.2798156738281,294.1499938964844,255.20584106445312,254.373764038086,263.0409545898437,255.46725463867188,290.4450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120978113263,7.278792235609899e-09,0.0010120904771611,-0.0181210469454526,0.0,0.0,0.0,-0.0084212217479944,60.0,-24.297691345214844,-0.0,-6.984014788713466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488952636719,0.0,0.0,9.511593816569076e-05,291.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567626953125,0.0,0.0,0.0001001615019049,290.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9377136230469,0.0,0.0,7.397913577733561e-05,290.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8755798339844,0.0,0.0,0.0001001618802547,291.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6858825683594,0.0,0.0,0.0004751191590912,291.2779541015625,294.1499938964844,255.163818359375,254.3358764648437,262.97021484375,255.42648315429688,290.4358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134836193174,7.440839500105767e-09,0.0010134762851521,-0.018545476719737,0.0,0.0,0.0,-0.0085015557706356,60.0,-24.355525970458984,-0.0,-7.0031539678439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
