time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
505560,291.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14208984375,0.0,0.0,9.5234667242039e-05,291.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.54736328125,0.0,0.0,0.0001002865319605,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9322204589844,0.0,0.0,7.407148950733244e-05,290.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8704833984375,0.0,0.0,0.0001002869103103,291.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6756896972656,0.0,0.0,0.0004757122660521,291.27606201171875,294.1499938964844,255.1217041015625,254.29786682128903,262.89959716796875,255.38473510742188,290.4267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588747408249219e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.41153144836425,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.13525390625,0.0,0.0,9.533989941701292e-05,291.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5379638671875,0.0,0.0,0.000100397344795,290.84375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267272949219,0.0,0.0,7.415332947857678e-05,290.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8653869628906,0.0,0.0,0.0001003977158688,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6654663085937,0.0,0.0,0.0004762379394378,291.274169921875,294.1499938964844,255.0795440673828,254.25982666015625,262.8291931152344,255.3421630859375,290.41766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158697841688,7.719830996677501e-09,0.0010158619843423,-0.0192761775106191,0.0,0.0,0.0,-0.0086398646235466,60.0,-24.4648380279541,-0.0,-7.03616649389005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1284484863281,0.0,0.0,9.543118358124048e-05,291.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5285949707031,0.0,0.0,0.000100493474747,290.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9212341308594,0.0,0.0,7.422432827297598e-05,290.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602905273437,0.0,0.0,0.0001004938458208,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6553039550781,0.0,0.0,0.0004766939382534,291.272216796875,294.1499938964844,255.0374450683593,254.22183227539065,262.7589111328125,255.29904174804688,290.4085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833540927038031e-09,0.0010168344015255,-0.0195739846676588,0.0,0.0,0.0,-0.0086962357163429,60.0,-24.515125274658203,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.12164306640625,0.0,0.0,9.550804679747672e-05,291.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5192565917969,0.0,0.0,0.0001005744124995,290.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9157409667969,0.0,0.0,7.428411481669173e-05,290.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85516357421875,0.0,0.0,0.0001005747835733,291.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6451416015625,0.0,0.0,0.0004770779341924,291.2702331542969,294.1499938964844,254.99549865722656,254.18397521972656,262.6888732910156,255.2554626464844,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176611831411,7.929282119789605e-09,0.0010176531504839,-0.0198247283697128,0.0,0.0,0.0,-0.0087436996400356,60.0,-24.561643600463867,-0.0,-7.061000673047604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1148376464844,0.0,0.0,9.55702707869932e-05,291.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5099182128906,0.0,0.0,0.0001006399470497,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9102478027344,0.0,0.0,7.433250721078366e-05,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8500671386719,0.0,0.0,0.0001006403108476,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.635009765625,0.0,0.0,0.0004773887922056,291.26824951171875,294.1499938964844,254.95379638671875,254.1463165283203,262.6190185546875,255.21170043945312,290.3904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821222841739,60.0,-24.604724884033203,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1080322265625,0.0,0.0,9.561773185851052e-05,291.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5006103515625,0.0,0.0,0.0001006899256026,290.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9047546386719,0.0,0.0,7.436942541971803e-05,290.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8449401855469,0.0,0.0,0.0001006902894005,291.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6249084472656,0.0,0.0,0.0004776258720085,291.2662048339844,294.1499938964844,254.91241455078125,254.1089324951172,262.5494079589844,255.1679229736328,290.3813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188296437263,8.06589461888052e-09,0.0010188214946538,-0.0201825052499771,0.0,0.0,0.0,-0.0088114254176616,60.0,-24.64365577697754,-0.0,-7.077222363705006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1012268066406,0.0,0.0,9.565045911585912e-05,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4913330078125,0.0,0.0,0.0001007243845378,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.89923095703125,0.0,0.0,7.439487671945244e-05,290.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8398132324219,0.0,0.0,0.0001007247483357,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6148376464844,0.0,0.0,0.000477789377328,291.26416015625,294.1499938964844,254.8714294433593,254.0719146728516,262.47998046875,255.1242828369141,290.3723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.67892265319824,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0944519042969,0.0,0.0,9.56685616984032e-05,291.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4820861816406,0.0,0.0,0.0001007434475468,290.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.89373779296875,0.0,0.0,7.440895569743589e-05,290.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.834716796875,0.0,0.0,0.0001007438040687,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.60479736328125,0.0,0.0,0.0004778798029292,291.2620849609375,294.1499938964844,254.8309631347656,254.0353546142578,262.41082763671875,255.08094787597656,290.3633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193708585575,8.129169337678377e-09,0.0010193628259003,-0.0203482117503881,0.0,0.0,0.0,-0.0088427932932972,60.0,-24.70983123779297,-0.0,-7.084742037477555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0876770019531,0.0,0.0,9.567232336848974e-05,291.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.47283935546875,0.0,0.0,0.0001007474129437,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88824462890625,0.0,0.0,7.441188063239679e-05,290.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.82958984375,0.0,0.0,0.0001007477694656,291.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59478759765625,0.0,0.0,0.0004778986622113,291.2599792480469,294.1499938964844,254.7910919189453,253.99929809570312,262.3419189453125,255.0380249023437,290.3542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.73698234558105,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809326171875,0.0,0.0,9.566215157974511e-05,291.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4636535644531,0.0,0.0,0.0001007367027341,290.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8827514648437,0.0,0.0,7.440397166647017e-05,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.824462890625,0.0,0.0,0.000100737059256,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5848083496094,0.0,0.0,0.0004778478760272,291.2578125,294.1499938964844,254.7518768310547,253.9638519287109,262.2733154296875,254.99571228027344,290.34527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.75971221923828,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741882324219,0.0,0.0,9.56386502366513e-05,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4544677734375,0.0,0.0,0.0001007119499263,290.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772888183594,0.0,0.0,7.438568718498573e-05,290.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8193359375,0.0,0.0,0.0001007123064482,291.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5748596191406,0.0,0.0,0.0004777305002789,291.25567626953125,294.1499938964844,254.71343994140625,253.92909240722656,262.2049865722656,254.9540863037109,290.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.778484344482425,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.06744384765625,0.0,0.0,9.560256148688497e-05,291.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4453125,0.0,0.0,0.0001006739475997,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8717956542969,0.0,0.0,7.435761654051021e-05,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8142395019531,0.0,0.0,0.0001006743041216,291.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5649719238281,0.0,0.0,0.0004775502602569,291.25347900390625,294.1499938964844,254.6758575439453,253.89508056640625,262.1369323730469,254.9132232666016,290.3272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018667127937,8.046839639064274e-09,0.0010186590952798,-0.0201325993984937,0.0,0.0,0.0,-0.0088019808754324,60.0,-24.793323516845703,-0.0,-7.074958574548873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06072998046875,0.0,0.0,9.55548239289783e-05,291.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4361877441406,0.0,0.0,0.0001006236852845,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8663024902344,0.0,0.0,7.432048732880503e-05,290.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8091125488281,0.0,0.0,0.0001006240272545,291.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5550842285156,0.0,0.0,0.0004773118416778,291.2512512207031,294.1499938964844,254.63922119140625,253.86192321777344,262.0691833496094,254.8731689453125,290.3182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.80456924438477,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.05401611328125,0.0,0.0,9.549644164508209e-05,291.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4271240234375,0.0,0.0,0.0001005622034426,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.86083984375,0.0,0.0,7.427507807733491e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80401611328125,0.0,0.0,0.0001005625454126,291.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.54522705078125,0.0,0.0,0.0004770202212966,291.2490234375,294.1499938964844,254.6036071777344,253.8296813964844,262.00177001953125,254.8340606689453,290.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175361530855,7.914568556088852e-09,0.0010175282368436,-0.0197861939668655,0.0,0.0,0.0,-0.0087364092469215,60.0,-24.81196975708008,-0.0,-7.059254869545839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0473327636719,0.0,0.0,9.542864427203313e-05,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4180603027344,0.0,0.0,0.0001004908117465,290.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8553771972656,0.0,0.0,7.422234921250492e-05,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.79888916015625,0.0,0.0,0.0001004911609925,291.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5354309082031,0.0,0.0,0.0004766816273331,291.2467346191406,294.1499938964844,254.56912231445312,253.7984313964844,261.9346618652344,254.79592895507807,290.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.815889358520508,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0406494140625,0.0,0.0,9.535270510241388e-05,291.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4090270996094,0.0,0.0,0.0001004108489723,290.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.84991455078125,0.0,0.0,7.416328298859298e-05,290.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7937927246094,0.0,0.0,0.0001004111909423,291.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.525634765625,0.0,0.0,0.0004763023171108,291.24444580078125,294.1499938964844,254.53582763671875,253.76828002929688,261.867919921875,254.75889587402344,290.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160043602809,7.735439844225311e-09,0.0010159965604543,-0.0193170569837093,0.0,0.0,0.0,-0.0086476076394319,60.0,-24.81647109985352,-0.0,-7.038015326088498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0339660644531,0.0,0.0,9.526994836051016e-05,291.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4000244140625,0.0,0.0,0.000100323697552,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8444519042969,0.0,0.0,7.409891986753792e-05,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886962890625,0.0,0.0,0.0001003240322461,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5158996582031,0.0,0.0,0.000475888926303,291.2421264648437,294.1499938964844,254.5038452148437,253.73928833007807,261.801513671875,254.7229919433593,290.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.814058303833008,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02734375,0.0,0.0,9.51817273744382e-05,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3910522460937,0.0,0.0,0.0001002307981252,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8389892578125,0.0,0.0,7.403030031127855e-05,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7835998535156,0.0,0.0,0.0001002311328193,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5061950683594,0.0,0.0,0.000475448265206,291.2397766113281,294.1499938964844,254.4732360839844,253.71153259277344,261.73553466796875,254.68833923339844,290.2734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141821112483,7.522358735911894e-09,0.0010141746606677,-0.0187589842826128,0.0,0.0,0.0,-0.0085419751703739,60.0,-24.808826446533203,-0.0,-7.01279176951175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.02069091796875,0.0,0.0,9.508941002422944e-05,291.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3821105957031,0.0,0.0,0.0001001335913315,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83355712890625,0.0,0.0,7.395850116154179e-05,290.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.77850341796875,0.0,0.0,0.0001001339260255,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4965515136719,0.0,0.0,0.0004749872023239,291.2374267578125,294.1499938964844,254.4441070556641,253.6851043701172,261.669921875,254.6548767089844,290.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.801288604736328,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140686035156,0.0,0.0,9.499421867076308e-05,291.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3731994628906,0.0,0.0,0.0001000333431875,290.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280944824219,0.0,0.0,7.388446101685986e-05,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734069824219,0.0,0.0,0.0001000336778815,291.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4869079589844,0.0,0.0,0.0004745117039419,291.2350158691406,294.1499938964844,254.41651916503903,253.6600799560547,261.6047668457031,254.62286376953125,290.25555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288690095919037e-09,0.0010121765080839,-0.0181469712406396,0.0,0.0,0.0,-0.008426135405898,60.0,-24.791332244873047,-0.0,-6.985182920971057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0074768066406,0.0,0.0,9.489757940173148e-05,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3643493652344,0.0,0.0,9.993158164434136e-05,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226623535156,0.0,0.0,7.380930037470534e-05,290.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.768310546875,0.0,0.0,9.9931909062434e-05,291.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4773254394531,0.0,0.0,0.0004740290169138,291.23260498046875,294.1499938964844,254.39059448242188,253.63653564453125,261.5400390625,254.5922088623047,290.2466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.1682664248839956e-09,0.0010111468145623,-0.0178315546363592,0.0,0.0,0.0,-0.00836643576622,60.0,-24.779598236083984,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0008850097656,0.0,0.0,9.480059088673444e-05,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3554992675781,0.0,0.0,9.982944175135344e-05,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8172302246094,0.0,0.0,7.373385597020388e-05,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7632141113281,0.0,0.0,9.982976916944608e-05,291.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4678039550781,0.0,0.0,0.000473544554552,291.23016357421875,294.1499938964844,254.3664093017578,253.6145477294922,261.47576904296875,254.5629119873047,290.2376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101202642545,7.047396000103845e-09,0.0010101132793352,-0.0175149645656347,0.0,0.0,0.0,-0.0083065154030919,60.0,-24.76633644104004,-0.0,-6.956730658203014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9942932128906,0.0,0.0,9.470426448388024e-05,291.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3467102050781,0.0,0.0,9.972801490221173e-05,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81182861328125,0.0,0.0,7.365893543465063e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7581481933594,0.0,0.0,9.972833504434676e-05,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4582824707031,0.0,0.0,0.0004730634100269,291.2276916503906,294.1499938964844,254.3440399169922,253.5942230224609,261.411865234375,254.53477478027344,290.2287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.9273595748597935e-09,0.0010090868454426,-0.0172005537897348,0.0,0.0,0.0,-0.0082470085471868,60.0,-24.75194549560547,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877319335937,0.0,0.0,9.46096406551078e-05,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3379211425781,0.0,0.0,9.962837066268548e-05,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.806396484375,0.0,0.0,7.358533912338316e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7530517578125,0.0,0.0,9.962869080482052e-05,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44879150390625,0.0,0.0,0.0004725907638203,291.2251892089844,294.1499938964844,254.3235778808593,253.5756072998047,261.34844970703125,254.50819396972656,290.2198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080853244289,6.809442343325145e-09,0.0010080784559249,-0.0168916881084442,0.0,0.0,0.0,-0.0081885512918233,60.0,-24.73624420166016,-0.0,-6.928728879529444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9811706542969,0.0,0.0,9.451753430766983e-05,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.32916259765625,0.0,0.0,9.95313748717308e-05,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8009948730469,0.0,0.0,7.351370004471391e-05,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7479858398437,0.0,0.0,9.953169501386584e-05,291.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4393615722656,0.0,0.0,0.0004721307195723,291.2226867675781,294.1499938964844,254.3051300048828,253.55880737304688,261.2854309082031,254.4828491210937,290.2108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.694661713879668e-09,0.0010070969583466,-0.0165910348296165,0.0,0.0,0.0,-0.0081316493451595,60.0,-24.71974754333496,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9746398925781,0.0,0.0,9.442904411116616e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3204650878906,0.0,0.0,9.943819895852356e-05,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79559326171875,0.0,0.0,7.344487676164135e-05,290.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7428894042969,0.0,0.0,9.94385191006586e-05,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.429931640625,0.0,0.0,0.0004716887488029,291.2201232910156,294.1499938964844,254.28875732421875,253.5438842773437,261.22296142578125,254.459213256836,290.2019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061606299132,6.584393918984688e-09,0.0010061539942398,-0.0163021963089704,0.0,0.0,0.0,-0.0080769853666424,60.0,-24.702354431152344,-0.0,-6.90229811084464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9681091308594,0.0,0.0,9.434417734155431e-05,291.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.311767578125,0.0,0.0,9.934882837114856e-05,290.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7901611328125,0.0,0.0,7.337886927416548e-05,290.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7378234863281,0.0,0.0,9.934914123732597e-05,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4205627441406,0.0,0.0,0.0004712648224085,291.2175598144531,294.1499938964844,254.27456665039065,253.53094482421875,261.1609191894531,254.4368438720703,290.1930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052561992779,6.478631409123636e-09,0.0010052496800199,-0.0160251557826995,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.684473037719727,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.96160888671875,0.0,0.0,9.426449105376378e-05,291.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3031005859375,0.0,0.0,9.926491475198418e-05,290.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7847595214844,0.0,0.0,7.331688539125025e-05,290.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7327575683594,0.0,0.0,9.92652276181616e-05,291.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112243652344,0.0,0.0,0.0004708667984232,291.2149658203125,294.1499938964844,254.2626495361328,253.52003479003903,261.09942626953125,254.416259765625,290.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044068330898,6.379322847749336e-09,0.0010044004302471,-0.0157650187611579,0.0,0.0,0.0,-0.0079753221943974,60.0,-24.666030883789062,-0.0,-6.878256897380197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9551086425781,0.0,0.0,9.418922127224504e-05,291.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2944641113281,0.0,0.0,9.918565774569288e-05,290.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7793884277344,0.0,0.0,7.325835031224415e-05,290.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7276916503906,0.0,0.0,9.918597061187028e-05,291.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40191650390625,0.0,0.0,0.0004704908642452,291.2123718261719,294.1499938964844,254.2530670166016,253.51126098632807,261.03839111328125,254.39700317382807,290.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.2855280980045344e-09,0.0010035983286798,-0.0155193228274583,0.0,0.0,0.0,-0.0079288240522146,60.0,-24.64728546142578,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9486083984375,0.0,0.0,9.41203470574692e-05,291.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2858581542969,0.0,0.0,9.911312372423708e-05,290.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.77398681640625,0.0,0.0,7.320477743633091e-05,290.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7226257324219,0.0,0.0,9.91134365904145e-05,291.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3926086425781,0.0,0.0,0.0004701468278653,291.209716796875,294.1499938964844,254.2459411621093,253.5046844482422,260.9779663085937,254.379638671875,290.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028705000877,6.199692315078664e-09,0.0010028643300756,-0.0152944717556238,0.0,0.0,0.0,-0.0078862709924578,60.0,-24.6281852722168,-0.0,-6.857232648371794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.942138671875,0.0,0.0,9.405636228621006e-05,291.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2772521972656,0.0,0.0,9.904574835672976e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7685852050781,0.0,0.0,7.31550098862499e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.717529296875,0.0,0.0,9.904605394694954e-05,291.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.38336181640625,0.0,0.0,0.0004698272387031,291.2070617675781,294.1499938964844,254.2413482666016,253.5003967285156,260.91796875,254.3636474609375,290.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021885391324,6.119952544736407e-09,0.0010021823691204,-0.0150855872780084,0.0,0.0,0.0,-0.0078467400744557,60.0,-24.608884811401367,-0.0,-6.847910327678619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9356689453125,0.0,0.0,9.399917325936258e-05,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2687072753906,0.0,0.0,9.898552525555716e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7632141113281,0.0,0.0,7.31105319573544e-05,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71246337890625,0.0,0.0,9.898583084577696e-05,291.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3741455078125,0.0,0.0,0.0004695415846072,291.204345703125,294.1499938964844,254.23936462402344,253.4984741210937,260.8586120605469,254.3495635986328,290.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001578872092,6.048674450198632e-09,0.0010015729349106,-0.0148988682776689,0.0,0.0,0.0,-0.0078114047646522,60.0,-24.58934211730957,-0.0,-6.839582766815512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92919921875,0.0,0.0,9.394766675541176e-05,291.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2601623535156,0.0,0.0,9.893129026750104e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7578125,0.0,0.0,7.30704705347307e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7073974609375,0.0,0.0,9.89315885817632e-05,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36492919921875,0.0,0.0,0.0004692843358498,291.20166015625,294.1499938964844,254.2400817871093,253.4990081787109,260.7996826171875,254.3369903564453,290.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.9844844635392755e-09,0.0010010239202529,-0.0147307142615318,0.0,0.0,0.0,-0.0077795828692615,60.0,-24.56962013244629,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9227294921875,0.0,0.0,9.390353079652414e-05,291.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25164794921875,0.0,0.0,9.888481145026162e-05,290.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.75244140625,0.0,0.0,7.303614256670699e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.70233154296875,0.0,0.0,9.88851097645238e-05,291.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35577392578125,0.0,0.0,0.000469063874334,291.19891357421875,294.1499938964844,254.2436065673828,253.50205993652344,260.74151611328125,254.3266448974609,290.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005594231188,5.929470248133839e-09,0.0010005534859374,-0.0145865976810455,0.0,0.0,0.0,-0.0077523095533251,60.0,-24.549633026123047,-0.0,-6.825666076792913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9162902832031,0.0,0.0,9.38644807320088e-05,291.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2431335449219,0.0,0.0,9.884369501378389e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470397949219,0.0,0.0,7.300577271962538e-05,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6972351074219,0.0,0.0,9.884399332804604e-05,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3466186523437,0.0,0.0,0.0004688688495662,291.1961364746094,294.1499938964844,254.25,253.5077209472656,260.6838073730469,254.31787109375,290.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001431219279,5.880801179358741e-09,0.0010001373011618,-0.0144591014832258,0.0,0.0,0.0,-0.0077281822450459,60.0,-24.529449462890625,-0.0,-6.81998884033419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.90985107421875,0.0,0.0,9.383694123243912e-05,291.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23468017578125,0.0,0.0,9.881468577077612e-05,290.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7416381835937,0.0,0.0,7.298434502445161e-05,290.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6921691894531,0.0,0.0,9.88149840850383e-05,291.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3375244140625,0.0,0.0,0.0004687312757596,291.193359375,294.1499938964844,254.2579498291016,253.5147705078125,260.6268005371094,254.3111572265625,290.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999849406071,5.846464201653134e-09,0.0009998435853049,-0.0143691506236791,0.0,0.0,0.0,-0.007711159531027,60.0,-24.509824752807617,-0.0,-6.815984221475446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9034118652344,0.0,0.0,9.382042480865492e-05,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2261962890625,0.0,0.0,9.879730350803584e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362670898437,0.0,0.0,7.297150295926258e-05,290.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871032714844,0.0,0.0,9.87975945463404e-05,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3283996582031,0.0,0.0,0.0004686488246079,291.1905517578125,294.1499938964844,254.26608276367188,253.5219573974609,260.5702514648437,254.30581665039065,290.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258726731708074e-09,0.0009996674489229,-0.0143152065575122,0.0,0.0,0.0,-0.0077009508386254,60.0,-24.49159812927246,-0.0,-6.81358400811405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89697265625,0.0,0.0,9.381811105413362e-05,291.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2177734375,0.0,0.0,9.879486606223507e-05,290.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7308654785156,0.0,0.0,7.296969852177426e-05,290.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820068359375,0.0,0.0,9.879515710053964e-05,291.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3193359375,0.0,0.0,0.000468637299491,291.18768310546875,294.1499938964844,254.2743682861328,253.5292816162109,260.514404296875,254.30221557617188,290.0950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996483568102,5.822966553381548e-09,0.0009996425360441,-0.0143075939267873,0.0,0.0,0.0,-0.0076995096169412,60.0,-24.476119995117188,-0.0,-6.813245079229091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905639648437,0.0,0.0,9.382575080962852e-05,291.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2093505859375,0.0,0.0,9.880290599539876e-05,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254943847656,0.0,0.0,7.297564297914505e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6769104003906,0.0,0.0,9.880319703370331e-05,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3102722167969,0.0,0.0,0.0004686754546128,291.1848449707031,294.1499938964844,254.28282165527344,253.5367431640625,260.458984375,254.29969787597656,290.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.8324625129557725e-09,0.0009997236775234,-0.0143324704840779,0.0,0.0,0.0,-0.0077042169868946,60.0,-24.46305084228516,-0.0,-6.814352104811405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
