time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507900,291.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8841247558594,0.0,0.0,9.384597069583832e-05,291.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.200927734375,0.0,0.0,9.882420272333547e-05,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200927734375,0.0,0.0,7.29913663235493e-05,290.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6718139648437,0.0,0.0,9.882449376164004e-05,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3012390136719,0.0,0.0,0.0004687765031121,291.18194580078125,294.1499938964844,254.2914276123047,253.54432678222656,260.4042358398437,254.298583984375,290.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999447502195,5.857636153905332e-09,0.0009999388130381,-0.0143984174355864,0.0,0.0,0.0,-0.0077166962437331,60.0,-24.453235626220703,-0.0,-6.81728735685283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8777160644531,0.0,0.0,9.387522732140496e-05,291.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1925354003906,0.0,0.0,9.885500912787391e-05,290.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7146911621094,0.0,0.0,7.301412551896647e-05,290.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6667175292969,0.0,0.0,9.88553001661785e-05,291.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.292236328125,0.0,0.0,0.0004689226625487,291.17901611328125,294.1499938964844,254.30018615722656,253.55203247070312,260.3499755859375,254.2984313964844,290.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002561612054,5.894068344503012e-09,0.001000250224024,-0.0144938565790653,0.0,0.0,0.0,-0.0077347564511001,60.0,-24.4457950592041,-0.0,-6.821536402412677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87127685546875,0.0,0.0,9.391571074957028e-05,291.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1841735839844,0.0,0.0,9.889764623949304e-05,290.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70928955078125,0.0,0.0,7.304560858756304e-05,290.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66162109375,0.0,0.0,9.889793000184e-05,291.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2832336425781,0.0,0.0,0.0004691249050665,291.1760559082031,294.1499938964844,254.30908203125,253.55984497070312,260.2963256835937,254.2994079589844,290.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.9444880129433394e-09,0.0010006814263761,-0.0146259386092424,0.0,0.0,0.0,-0.0077597517520189,60.0,-24.44135856628418,-0.0,-6.827418985722036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8648681640625,0.0,0.0,9.396395034855232e-05,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17578125,0.0,0.0,9.894843969959766e-05,290.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.703857421875,0.0,0.0,7.308313070097938e-05,290.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6565246582031,0.0,0.0,9.89487234619446e-05,291.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.27423095703125,0.0,0.0,0.0004693658847827,291.173095703125,294.1499938964844,254.318115234375,253.5677795410156,260.2431335449219,254.3011474609375,290.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012011043727,6.004569730322373e-09,0.001001195050776,-0.0147833311930298,0.0,0.0,0.0,-0.0077895368449389,60.0,-24.43898200988769,-0.0,-6.834432042523987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.85845947265625,0.0,0.0,9.402215800946578e-05,291.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1674194335937,0.0,0.0,9.900974691845477e-05,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6984558105469,0.0,0.0,7.312840898521245e-05,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6513977050781,0.0,0.0,9.90100234048441e-05,291.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2652587890625,0.0,0.0,0.0004696566902566,291.17010498046875,294.1499938964844,254.3272857666016,253.5758056640625,260.1905212402344,254.3038787841797,290.0416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018211323767,6.077079284239062e-09,0.00100181507878,-0.0149732772260904,0.0,0.0,0.0,-0.0078254826366901,60.0,-24.43926239013672,-0.0,-6.842900290848776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8520202636719,0.0,0.0,9.40872123464942e-05,291.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1590881347656,0.0,0.0,9.90782500593923e-05,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6930236816406,0.0,0.0,7.317899871850386e-05,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6462707519531,0.0,0.0,9.907852654578164e-05,291.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2562866210937,0.0,0.0,0.0004699816636275,291.16705322265625,294.1499938964844,254.33657836914065,253.5839385986328,260.1383361816406,254.30728149414065,290.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.1581100219143545e-09,0.0010025079827755,-0.0151855442672967,0.0,0.0,0.0,-0.0078656524419784,60.0,-24.441368103027344,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456115722656,0.0,0.0,9.416073589818552e-05,291.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1507263183594,0.0,0.0,9.915567352436484e-05,290.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6875915527344,0.0,0.0,7.323618774535134e-05,290.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.64111328125,0.0,0.0,9.915595001075415e-05,291.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2473449707031,0.0,0.0,0.0004703489539679,291.1640014648437,294.1499938964844,254.3459930419922,253.59217834472656,260.08673095703125,254.31155395507807,290.0238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032972786575,6.249697204196991e-09,0.0010032911086454,-0.0154254622757434,0.0,0.0,0.0,-0.0079110562801361,60.0,-24.44579124450684,-0.0,-6.863082546715304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.83917236328125,0.0,0.0,9.424002928426488e-05,291.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14239501953125,0.0,0.0,9.923916513798758e-05,290.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6821594238281,0.0,0.0,7.329785876208916e-05,290.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.635986328125,0.0,0.0,9.923944890033454e-05,291.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2384033203125,0.0,0.0,0.0004707450279965,291.1609191894531,294.1499938964844,254.35552978515625,253.6004943847656,260.0355834960937,254.31640625,290.0150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041418718174,6.3484644208244845e-09,0.00100413558539,-0.0156841874122619,0.0,0.0,0.0,-0.0079600196331739,60.0,-24.451765060424805,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8327331542969,0.0,0.0,9.43262130022049e-05,291.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1340637207031,0.0,0.0,9.932992543326692e-05,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6767272949219,0.0,0.0,7.336489215958863e-05,290.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6308288574219,0.0,0.0,9.933020191965623e-05,291.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294921875,0.0,0.0,0.0004711755609605,291.1578063964844,294.1499938964844,254.3651733398437,253.60890197753903,259.9849853515625,254.322021484375,290.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050600394606,6.455826540019416e-09,0.0010050536366179,-0.0159654207527637,0.0,0.0,0.0,-0.0080132437869906,60.0,-24.459667205810547,-0.0,-6.887221104534548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8263244628906,0.0,0.0,9.44169150898233e-05,291.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1257629394531,0.0,0.0,9.942544420482592e-05,290.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6712646484375,0.0,0.0,7.343543984461576e-05,290.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6256408691406,0.0,0.0,9.942572069121523e-05,291.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2205505371094,0.0,0.0,0.0004716286784969,291.1546630859375,294.1499938964844,254.3749389648437,253.61740112304688,259.9347839355469,254.32815551757807,289.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060262866318,6.568819266306036e-09,0.0010060197673738,-0.0162614006549119,0.0,0.0,0.0,-0.0080692581832408,60.0,-24.46881866455078,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.81988525390625,0.0,0.0,9.45127903833054e-05,291.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.117431640625,0.0,0.0,9.95263981167227e-05,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658020019531,0.0,0.0,7.351000385824591e-05,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6204833984375,0.0,0.0,9.952667460311204e-05,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2116394042969,0.0,0.0,0.000472107582027,291.1514892578125,294.1499938964844,254.38479614257807,253.6259765625,259.8851623535156,254.3349456787109,289.9884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688247289332594e-09,0.0010070409625768,-0.0165742337703704,0.0,0.0,0.0,-0.0081284642219543,60.0,-24.479469299316406,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8134460449219,0.0,0.0,9.461183799430728e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.109130859375,0.0,0.0,9.963070624507964e-05,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6603088378906,0.0,0.0,7.358704169746488e-05,290.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6152648925781,0.0,0.0,9.963097545551136e-05,291.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2027587890625,0.0,0.0,0.0004726023762486,291.1482849121094,294.1499938964844,254.39474487304688,253.6346130371093,259.83599853515625,254.34225463867188,289.97955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.8116379203786445e-09,0.0010080960346385,-0.016897439956665,0.0,0.0,0.0,-0.008189633488655,60.0,-24.491117477416992,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8069763183594,0.0,0.0,9.471386874793096e-05,291.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.100830078125,0.0,0.0,9.973815031116828e-05,290.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65484619140625,0.0,0.0,7.366640056716278e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6100769042969,0.0,0.0,9.97384195216e-05,291.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.19384765625,0.0,0.0,0.0004731120716314,291.1450500488281,294.1499938964844,254.40480041503903,253.6433258056641,259.7873229980469,254.3500366210937,289.970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091898730024,6.938743801754299e-09,0.0010091828880831,-0.017230374738574,0.0,0.0,0.0,-0.0082526458427309,60.0,-24.503623962402344,-0.0,-6.943938046788389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.800537109375,0.0,0.0,9.481763117946684e-05,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.092529296875,0.0,0.0,9.984742064261808e-05,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6493530273437,0.0,0.0,7.37471054890193e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6048583984375,0.0,0.0,9.98476898530498e-05,291.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1849670410156,0.0,0.0,0.000473630381748,291.14178466796875,294.1499938964844,254.41493225097656,253.6521148681641,259.7390441894531,254.35821533203125,289.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102952364832,7.068003071708517e-09,0.0010102882515639,-0.0175689421594142,0.0,0.0,0.0,-0.0083167254924774,60.0,-24.516719818115234,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7940979003906,0.0,0.0,9.492228127783164e-05,291.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.084228515625,0.0,0.0,9.995762229664253e-05,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6438293457031,0.0,0.0,7.382849435089156e-05,290.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5996398925781,0.0,0.0,9.995788423111662e-05,291.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.17608642578125,0.0,0.0,0.0004741531447507,291.1385192871094,294.1499938964844,254.4251403808593,253.66094970703125,259.6913146972656,254.3668975830078,289.9529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114101460203,7.198369456062892e-09,0.0010114030446857,-0.0179104041308164,0.0,0.0,0.0,-0.0083813536912202,60.0,-24.53032112121582,-0.0,-6.974526201020127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7876281738281,0.0,0.0,9.502662578597663e-05,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.075927734375,0.0,0.0,0.0001000674965325,290.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6383361816406,0.0,0.0,7.390965038212016e-05,290.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.59442138671875,0.0,0.0,0.000100067765743,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.167236328125,0.0,0.0,0.0004746743943542,291.1351928710937,294.1499938964844,254.43544006347656,253.6698303222656,259.6439819335937,254.3759155273437,289.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354811875215e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.544021606445312,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7811584472656,0.0,0.0,9.512968244962394e-05,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0676574707031,0.0,0.0,0.0001001760247163,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6328125,0.0,0.0,7.398980960715562e-05,290.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.58917236328125,0.0,0.0,0.0001001762866508,291.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1583557128906,0.0,0.0,0.0004751892120111,291.1318359375,294.1499938964844,254.44580078125,253.67877197265625,259.59716796875,254.38531494140625,289.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136198252439,7.456739226086029e-09,0.0010136123746633,-0.0185871198773384,0.0,0.0,0.0,-0.0085094384849071,60.0,-24.5576286315918,-0.0,-7.005033353379987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7746887207031,0.0,0.0,9.523028711555526e-05,291.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0593566894531,0.0,0.0,0.0001002819699351,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62725830078125,0.0,0.0,7.406805525533855e-05,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5838928222656,0.0,0.0,0.0001002822318696,291.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1495056152344,0.0,0.0,0.0004756917769555,291.1284484863281,294.1499938964844,254.4562225341797,253.6877593994141,259.55078125,254.3949737548828,289.9264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582069194711494e-09,0.0010146839777007,-0.0189153719693422,0.0,0.0,0.0,-0.0085715698078274,60.0,-24.57085609436035,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7682189941406,0.0,0.0,9.532703552395104e-05,291.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.05108642578125,0.0,0.0,0.0001003838478936,290.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217346191406,0.0,0.0,7.414330320898443e-05,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5786437988281,0.0,0.0,0.0001003841098281,291.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1406555175781,0.0,0.0,0.000476175075164,291.12506103515625,294.1499938964844,254.4667205810547,253.69679260253903,259.5049133300781,254.4049530029297,289.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157224023714,7.7025950062648e-09,0.0010157147189602,-0.0192310363054275,0.0,0.0,0.0,-0.008631320670247,60.0,-24.583324432373047,-0.0,-7.034124394067477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76171875,0.0,0.0,9.54192437347956e-05,291.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0428161621094,0.0,0.0,0.000100480952824,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161804199219,0.0,0.0,7.421502232318744e-05,290.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5733642578125,0.0,0.0,0.0001004812074825,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1318054199219,0.0,0.0,0.0004766356723848,291.1216125488281,294.1499938964844,254.47726440429688,253.7058563232422,259.4594421386719,254.4151306152344,289.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.594905853271484,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552490234375,0.0,0.0,9.55050127231516e-05,291.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0345458984375,0.0,0.0,0.0001005712692858,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.610595703125,0.0,0.0,7.428172830259427e-05,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56805419921875,0.0,0.0,0.0001005715312203,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1229858398437,0.0,0.0,0.0004770641389768,291.1181335449219,294.1499938964844,254.48785400390625,253.71495056152344,259.4144897460937,254.4255523681641,289.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017618458718,7.924304767925605e-09,0.0010176105424761,-0.0198116917163133,0.0,0.0,0.0,-0.0087412316352128,60.0,-24.605093002319336,-0.0,-7.060410212034185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7487487792969,0.0,0.0,9.558389865560456e-05,291.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0262756347656,0.0,0.0,0.0001006543388939,290.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60504150390625,0.0,0.0,7.434308645315468e-05,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.562744140625,0.0,0.0,0.0001006545935524,291.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141662597656,0.0,0.0,0.0004774581757374,291.1146545410156,294.1499938964844,254.4984893798828,253.7240753173828,259.3699951171875,254.4361114501953,289.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022570163745968e-09,0.0010184508282691,-0.0200690422207117,0.0,0.0,0.0,-0.0087899463251233,60.0,-24.613815307617188,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.74224853515625,0.0,0.0,9.565390064381064e-05,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0180358886719,0.0,0.0,0.0001007280516205,290.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5994567871094,0.0,0.0,7.439753244398162e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.55743408203125,0.0,0.0,0.000100728313555,291.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1053466796875,0.0,0.0,0.0004778078873641,291.1111145019531,294.1499938964844,254.50917053222656,253.73321533203125,259.3259582519531,254.44680786132807,289.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192047338932,8.109771520992126e-09,0.0010191965848207,-0.0202974136918783,0.0,0.0,0.0,-0.0088331755250692,60.0,-24.620586395263672,-0.0,-7.082436326300012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7357482910156,0.0,0.0,9.571415284881368e-05,291.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.009765625,0.0,0.0,0.0001007915052468,290.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5938415527344,0.0,0.0,7.444439688697457e-05,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5521240234375,0.0,0.0,0.0001007917599054,291.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0965270996094,0.0,0.0,0.0004781088791787,291.1075744628906,294.1499938964844,254.51988220214844,253.74237060546875,259.2823181152344,254.4576110839844,289.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.625259399414062,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.729248046875,0.0,0.0,9.57632582867518e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.00152587890625,0.0,0.0,0.0001008432082016,290.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5882568359375,0.0,0.0,7.448258111253381e-05,290.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467834472656,0.0,0.0,0.0001008434628602,291.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0877380371094,0.0,0.0,0.0004783541662618,291.10400390625,294.1499938964844,254.53062438964844,253.7515563964844,259.2392272949219,254.468490600586,289.8645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203697020187,8.245983451615757e-09,0.0010203614365309,-0.0206541307270526,0.0,0.0,0.0,-0.0089007019996643,60.0,-24.62714958190918,-0.0,-7.098635279589871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7227478027344,0.0,0.0,9.58003438427113e-05,291.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9932861328125,0.0,0.0,0.0001008822655421,290.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826416015625,0.0,0.0,7.451143028447405e-05,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414428710937,0.0,0.0,0.0001008825202006,291.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0789489746094,0.0,0.0,0.0004785394412465,291.10040283203125,294.1499938964844,254.54139709472656,253.7607269287109,259.196533203125,254.4794158935547,289.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207564337179,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.626449584960938,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7162170410156,0.0,0.0,9.582388156559318e-05,291.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9850769042969,0.0,0.0,0.0001009070547297,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5770263671875,0.0,0.0,7.452973659383133e-05,290.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5360717773437,0.0,0.0,0.0001009073093882,291.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0701904296875,0.0,0.0,0.0004786570498254,291.0967712402344,294.1499938964844,254.5521850585937,253.76991271972656,259.1543884277344,254.4903717041016,289.8468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210155742242,8.321488387252884e-09,0.0010210071923211,-0.0208518616855144,0.0,0.0,0.0,-0.0089381346479058,60.0,-24.622329711914062,-0.0,-7.107622224111766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.709716796875,0.0,0.0,9.583341307006776e-05,291.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9768371582031,0.0,0.0,0.0001009170955512,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714111328125,0.0,0.0,7.453715079464018e-05,290.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307006835937,0.0,0.0,0.0001009173429338,291.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614318847656,0.0,0.0,0.0004787046927958,291.0931091308594,294.1499938964844,254.56298828125,253.7790985107422,259.1126403808594,254.5013122558593,289.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.333345569155881e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.615137100219727,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032165527344,0.0,0.0,9.58259915933013e-05,291.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9686279296875,0.0,0.0,0.0001009092811727,290.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5657653808594,0.0,0.0,7.453138096025214e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5253295898437,0.0,0.0,0.0001009095285553,291.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0526733398437,0.0,0.0,0.0004786676436197,291.08941650390625,294.1499938964844,254.57379150390625,253.7882843017578,259.0715026855469,254.51223754882807,289.82916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021037925966,8.324080980059989e-09,0.0010210295440629,-0.0208586510270833,0.0,0.0,0.0,-0.0089394198730587,60.0,-24.60346221923828,-0.0,-7.107930599659086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6967163085937,0.0,0.0,9.580583719071e-05,291.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.96044921875,0.0,0.0,0.0001008880572044,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5601501464844,0.0,0.0,7.451570127159357e-05,290.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199584960937,0.0,0.0,0.000100888297311,291.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0439453125,0.0,0.0,0.0004785669734701,291.085693359375,294.1499938964844,254.5846099853516,253.7974548339844,259.03076171875,254.5231170654297,289.8203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208230232819,8.298948195317735e-09,0.0010208147577941,-0.0207928344607353,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.58870887756348,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6902160644531,0.0,0.0,9.5766328740865e-05,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9522705078125,0.0,0.0,0.0001008464532787,290.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.55450439453125,0.0,0.0,7.448497490258887e-05,290.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5145874023437,0.0,0.0,0.0001008466933853,291.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0352478027344,0.0,0.0,0.0004783696494996,291.0819702148437,294.1499938964844,254.59542846679688,253.80661010742188,258.9906005859375,254.533920288086,289.8114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204020654782,8.249708471907981e-09,0.0010203937999904,-0.0206638853996992,0.0,0.0,0.0,-0.0089025516062974,60.0,-24.56944274902344,-0.0,-7.099078658256985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6837158203125,0.0,0.0,9.571296686772256e-05,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.944091796875,0.0,0.0,0.0001007902610581,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5488586425781,0.0,0.0,7.444347284035757e-05,290.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5092163085937,0.0,0.0,0.0001007905084406,291.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.02655029296875,0.0,0.0,0.0004781031166203,291.07818603515625,294.1499938964844,254.60623168945312,253.81573486328125,258.9508361816406,254.544662475586,289.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198334930464,8.183209665446611e-09,0.0010198253439739,-0.0204897355288267,0.0,0.0,0.0,-0.0088695865124464,60.0,-24.5466365814209,-0.0,-7.091167475437032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6772155761719,0.0,0.0,9.564217907609418e-05,291.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9359436035156,0.0,0.0,0.0001007157188723,290.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.543212890625,0.0,0.0,7.438841566909105e-05,290.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5038146972656,0.0,0.0,0.0001007159589789,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.01788330078125,0.0,0.0,0.0004777495341841,291.07440185546875,294.1499938964844,254.6170196533203,253.8248443603516,258.9115600585937,254.5553131103516,289.7938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190792381763,8.094995784801995e-09,0.0010190712055191,-0.020258717238903,0.0,0.0,0.0,-0.0088258553296327,60.0,-24.51955223083496,-0.0,-7.080680575199949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.67071533203125,0.0,0.0,9.555630094837396e-05,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278259277344,0.0,0.0,0.0001006252859951,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.53759765625,0.0,0.0,7.432162237819284e-05,290.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4984130859375,0.0,0.0,0.0001006255261017,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0092163085937,0.0,0.0,0.000477320572827,291.07061767578125,294.1499938964844,254.62779235839844,253.8339233398437,258.8727111816406,254.5658569335937,289.7850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181640973314,7.987980943369166e-09,0.0010181561810895,-0.019978454336524,0.0,0.0,0.0,-0.0087728034704923,60.0,-24.48872184753418,-0.0,-7.067968255114465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6642150878906,0.0,0.0,9.54555143835023e-05,291.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9197082519531,0.0,0.0,0.0001005191516014,290.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5319519042969,0.0,0.0,7.424322393490002e-05,290.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930114746094,0.0,0.0,0.0001005193844321,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0005798339844,0.0,0.0,0.0004768171347677,291.0667724609375,294.1499938964844,254.6385498046875,253.8429718017578,258.83447265625,254.5762634277344,289.7761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170900495722,7.862384521217791e-09,0.0010170822497457,-0.0196495242416858,0.0,0.0,0.0,-0.008710540831089,60.0,-24.453214645385746,-0.0,-7.053063910689161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6577453613281,0.0,0.0,9.53449125518091e-05,291.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9115905761719,0.0,0.0,0.0001004026853479,290.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263061523437,0.0,0.0,7.415720028802752e-05,290.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4876403808594,0.0,0.0,0.0001004029181785,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9919738769531,0.0,0.0,0.000476264685858,291.0629272460937,294.1499938964844,254.64927673339844,253.8519897460937,258.796630859375,254.5865478515625,289.767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159115772694,7.724571204903441e-09,0.0010159038938581,-0.0192885901778936,0.0,0.0,0.0,-0.0086422208696603,60.0,-24.414915084838867,-0.0,-7.036727822651302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512756347656,0.0,0.0,9.522469190414996e-05,291.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9035339355469,0.0,0.0,0.0001002760836854,290.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5206604003906,0.0,0.0,7.406369695672765e-05,290.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.48223876953125,0.0,0.0,0.0001002763165161,291.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833984375,0.0,0.0,0.0004756641574203,291.05908203125,294.1499938964844,254.6599578857422,253.86094665527344,258.7593078613281,254.59669494628903,289.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146304266527,7.574761262674201e-09,0.0010146228596568,-0.0188962314277887,0.0,0.0,0.0,-0.0085679544135928,60.0,-24.37348937988281,-0.0,-7.018990544338521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6448059082031,0.0,0.0,9.510114614386111e-05,291.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8954772949219,0.0,0.0,0.0001001459895633,290.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150146484375,0.0,0.0,7.396760338451713e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4768371582031,0.0,0.0,0.000100146215118,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9748229980469,0.0,0.0,0.0004750470689032,291.0552062988281,294.1499938964844,254.67062377929688,253.869873046875,258.7223815917969,254.6067352294922,289.7496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133140021935,7.420819514436516e-09,0.0010133065516129,-0.0184930395334959,0.0,0.0,0.0,-0.0084916390478611,60.0,-24.33028984069824,-0.0,-7.000787860533819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.63836669921875,0.0,0.0,9.497974679106846e-05,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8874206542969,0.0,0.0,0.000100018150988,290.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5093688964844,0.0,0.0,7.387318328255787e-05,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.471435546875,0.0,0.0,0.0001000183765427,291.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9662780761719,0.0,0.0,0.0004744406614918,291.05126953125,294.1499938964844,254.6812286376953,253.8787384033203,258.6860656738281,254.6166229248047,289.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012020278722,7.269549406885289e-09,0.001012013060972,-0.0180968381464481,0.0,0.0,0.0,-0.0084166470915079,60.0,-24.286039352416992,-0.0,-6.982924105614077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
