time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
510240,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63189697265625,0.0,0.0,9.486341150477529e-05,291.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.87939453125,0.0,0.0,9.989563841372728e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5037536621094,0.0,0.0,7.378269947366789e-05,290.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4660339355469,0.0,0.0,9.989587124437094e-05,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.957763671875,0.0,0.0,0.000473859545309,291.04736328125,294.1499938964844,254.69178771972656,253.88755798339844,258.6501159667969,254.62643432617188,289.7320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107805719599,7.124586698381563e-09,0.0010107734706252,-0.0177171472460031,0.0,0.0,0.0,-0.0083447825163602,60.0,-24.242168426513672,-0.0,-6.965826315763479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6254577636719,0.0,0.0,9.47555308812298e-05,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87139892578125,0.0,0.0,9.978204616345464e-05,290.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.49810791015625,0.0,0.0,7.369879313046113e-05,290.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.46063232421875,0.0,0.0,9.978227171814068e-05,291.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94927978515625,0.0,0.0,0.000473320716992,291.0434265136719,294.1499938964844,254.70230102539065,253.89630126953125,258.6146850585937,254.63612365722656,289.72320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096308542415,6.990166223630467e-09,0.0010096238693222,-0.01736506447196,0.0,0.0,0.0,-0.0082781445235013,60.0,-24.19953155517578,-0.0,-6.94999116035433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190185546875,0.0,0.0,9.465705807087944e-05,291.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8634338378906,0.0,0.0,9.96783419395797e-05,290.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4924621582031,0.0,0.0,7.362219912465662e-05,290.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4552307128906,0.0,0.0,9.967856749426574e-05,291.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9407958984375,0.0,0.0,0.0004728288331534,291.0394592285156,294.1499938964844,254.71275329589844,253.9049835205078,258.5796813964844,254.645751953125,289.7143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085814865306,6.867458601789167e-09,0.0010085746180266,-0.0170436538755893,0.0,0.0,0.0,-0.0082173123955726,60.0,-24.15865135192871,-0.0,-6.935550800335477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6125793457031,0.0,0.0,9.456941188545898e-05,291.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85546875,0.0,0.0,9.958604641724378e-05,290.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48681640625,0.0,0.0,7.355403067776933e-05,290.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4498291015625,0.0,0.0,9.958627197192982e-05,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9323425292969,0.0,0.0,0.0004723910242319,291.03546142578125,294.1499938964844,254.72314453125,253.91360473632807,258.5451354980469,254.6553192138672,289.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076473699882,6.758240189697062e-09,0.0010076406178995,-0.0167575720697641,0.0,0.0,0.0,-0.0081631680950522,60.0,-24.12020301818848,-0.0,-6.922711293100292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6061706542969,0.0,0.0,9.44936036830768e-05,291.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8475036621094,0.0,0.0,9.950622188625856e-05,290.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.481201171875,0.0,0.0,7.34950735932216e-05,290.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444274902344,0.0,0.0,9.9506440164987e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9239196777344,0.0,0.0,0.0004720123833976,291.0314636230469,294.1499938964844,254.73345947265625,253.92214965820312,258.51092529296875,254.6648406982422,289.6967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068393312394,6.663776641602226e-09,0.0010068326955661,-0.01651013456285,0.0,0.0,0.0,-0.0081163374707102,60.0,-24.084285736083984,-0.0,-6.911615457738662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997314453125,0.0,0.0,9.443236922379584e-05,291.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8395690917969,0.0,0.0,9.944173507392406e-05,290.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755554199219,0.0,0.0,7.344744517467916e-05,290.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389953613281,0.0,0.0,9.94419606286101e-05,291.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154968261719,0.0,0.0,0.0004717065312433,291.0274353027344,294.1499938964844,254.7436981201172,253.9306030273437,258.4772644042969,254.67433166503903,289.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061868233606,6.587467904495271e-09,0.0010061801876872,-0.0163102485239505,0.0,0.0,0.0,-0.0080785080790519,60.0,-24.05233383178711,-0.0,-6.90265835601167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932922363281,0.0,0.0,9.438212146051228e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316345214844,0.0,0.0,9.938883158611134e-05,290.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46990966796875,0.0,0.0,7.340836600633338e-05,290.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43359375,0.0,0.0,9.938904986483976e-05,291.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9071044921875,0.0,0.0,0.0004714555689133,291.0233764648437,294.1499938964844,254.7538604736328,253.93898010253903,258.4439697265625,254.68380737304688,289.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056511964648,6.52485399044167e-09,0.0010056446772068,-0.0161462351679801,0.0,0.0,0.0,-0.00804746709764,60.0,-24.022979736328125,-0.0,-6.895313475752118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868835449219,0.0,0.0,9.434767707716674e-05,291.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.82373046875,0.0,0.0,9.935255366144702e-05,290.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642333984375,0.0,0.0,7.338157593039796e-05,290.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281616210937,0.0,0.0,9.935277194017544e-05,291.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8987121582031,0.0,0.0,0.0004712835070677,291.0193176269531,294.1499938964844,254.76394653320312,253.94728088378903,258.4111328125,254.6932983398437,289.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052839061245,6.481922110168625e-09,0.0010052775032818,-0.0160337761044502,0.0,0.0,0.0,-0.0080261835828423,60.0,-23.997438430786133,-0.0,-6.890279280469258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5804443359375,0.0,0.0,9.432451042812318e-05,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8158264160156,0.0,0.0,9.932815737556666e-05,290.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4585876464844,0.0,0.0,7.336355338338763e-05,290.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4227294921875,0.0,0.0,9.932837565429507e-05,291.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89031982421875,0.0,0.0,0.0004711677902378,291.0152282714844,294.1499938964844,254.77394104003903,253.9554748535156,258.37860107421875,254.7028045654297,289.6615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050368728116,6.453038547959977e-09,0.0010050304699689,-0.0159581173211336,0.0,0.0,0.0,-0.0080118644982576,60.0,-23.974788665771484,-0.0,-6.886894254876097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.57403564453125,0.0,0.0,9.431629587197676e-05,291.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.80792236328125,0.0,0.0,9.9319513537921e-05,290.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.45294189453125,0.0,0.0,7.335716509260237e-05,290.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.41729736328125,0.0,0.0,9.931972454069182e-05,291.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819580078125,0.0,0.0,0.0004711267829407,291.0111083984375,294.1499938964844,254.7838287353516,253.9635772705078,258.3465576171875,254.7123260498047,289.6527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049492120742,6.442793853977946e-09,0.0010049426928162,-0.0159312803298234,0.0,0.0,0.0,-0.0080067850649356,60.0,-23.956132888793945,-0.0,-6.885693437652662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5675964355469,0.0,0.0,9.431799844605848e-05,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8000183105469,0.0,0.0,9.93213034234941e-05,290.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.447265625,0.0,0.0,7.335848931688815e-05,290.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.411865234375,0.0,0.0,9.932152170222253e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.87359619140625,0.0,0.0,0.000471135310363,291.0069580078125,294.1499938964844,254.7936248779297,253.97157287597656,258.3147888183594,254.72189331054688,289.6439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.4449015013678945e-09,0.0010049607371911,-0.0159368030726909,0.0,0.0,0.0,-0.0080078300088644,60.0,-23.9402084350586,-0.0,-6.885939995981971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5611877441406,0.0,0.0,9.433260856894776e-05,291.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7921447753906,0.0,0.0,9.93366920738481e-05,290.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.44158935546875,0.0,0.0,7.336985436268151e-05,290.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4064025878906,0.0,0.0,9.933690307661892e-05,291.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8652648925781,0.0,0.0,0.0004712083027698,291.0028076171875,294.1499938964844,254.8033142089844,253.97946166992188,258.2834777832031,254.7314910888672,289.6351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051226709038,6.463088730868094e-09,0.0010051161516457,-0.0159844439476728,0.0,0.0,0.0,-0.0080168452113866,60.0,-23.92788887023925,-0.0,-6.888071624189251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.55474853515625,0.0,0.0,9.43553532124497e-05,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7842712402344,0.0,0.0,9.9360644526314e-05,290.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359130859375,0.0,0.0,7.338754221564159e-05,290.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.40093994140625,0.0,0.0,9.93608555290848e-05,291.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85693359375,0.0,0.0,0.0004713219532277,290.99859619140625,294.1499938964844,254.8128967285156,253.9872436523437,258.25244140625,254.7411346435547,289.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053648147732,6.491411852493911e-09,0.0010053582955151,-0.0160586349666118,0.0,0.0,0.0,-0.0080308867618441,60.0,-23.917858123779297,-0.0,-6.891391990393458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5483093261719,0.0,0.0,9.43873164942488e-05,291.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763977050781,0.0,0.0,9.93942958302796e-05,290.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302062988281,0.0,0.0,7.341239688685164e-05,290.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954772949219,0.0,0.0,9.93945068330504e-05,291.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8486022949219,0.0,0.0,0.0004714815877377,290.994384765625,294.1499938964844,254.8223571777344,253.99490356445312,258.2218017578125,254.7508087158203,289.6175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531216456551192e-09,0.0010056985775008,-0.0161629021167755,0.0,0.0,0.0,-0.0080506186932325,60.0,-23.910795211791992,-0.0,-6.896059545624666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5418701171875,0.0,0.0,9.442553709959613e-05,291.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7685241699219,0.0,0.0,9.943454642780124e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42449951171875,0.0,0.0,7.344212644966319e-05,290.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3899841308594,0.0,0.0,9.943475743057206e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402709960937,0.0,0.0,0.0004716725379694,290.9901733398437,294.1499938964844,254.83169555664065,254.00244140625,258.1914367675781,254.76052856445312,289.6088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.5788232639363295e-09,0.0010061056818813,-0.0162876043468713,0.0,0.0,0.0,-0.0080742193385958,60.0,-23.905622482299805,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5354309082031,0.0,0.0,9.44697021623142e-05,291.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7606506347656,0.0,0.0,9.948105434887113e-05,290.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4187927246094,0.0,0.0,7.347647624555975e-05,290.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3844909667969,0.0,0.0,9.948126535164192e-05,291.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319702148437,0.0,0.0,0.0004718931741081,290.98590087890625,294.1499938964844,254.8409118652344,254.0098571777344,258.1614990234375,254.770248413086,289.6000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065827518701,6.633836147074135e-09,0.0010065761161968,-0.0164317078888416,0.0,0.0,0.0,-0.0081014921888709,60.0,-23.90263557434082,-0.0,-6.908100402824857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5289611816406,0.0,0.0,9.45172068895772e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7527770996094,0.0,0.0,9.953108383342624e-05,290.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130859375,0.0,0.0,7.351343083428219e-05,290.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37896728515625,0.0,0.0,9.953128756023943e-05,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8236389160156,0.0,0.0,0.0004721304867416,290.98162841796875,294.1499938964844,254.8500061035156,254.01715087890625,258.1318054199219,254.77999877929688,289.5912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070886928588,6.693012366554285e-09,0.0010070820571854,-0.0165867153555154,0.0,0.0,0.0,-0.0081308279186487,60.0,-23.900863647460938,-0.0,-6.915048800237855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.52252197265625,0.0,0.0,9.456933184992522e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.74493408203125,0.0,0.0,9.958596638171002e-05,290.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073486328125,0.0,0.0,7.35539651941508e-05,290.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734741210937,0.0,0.0,9.958617738448083e-05,291.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0004723908496089,290.977294921875,294.1499938964844,254.8590240478516,254.0243682861328,258.1025085449219,254.7897491455078,289.58251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076438775286,6.757933768142266e-09,0.0010076371254399,-0.0167567692697048,0.0,0.0,0.0,-0.0081630116328597,60.0,-23.900468826293945,-0.0,-6.922675055420768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160522460937,0.0,0.0,9.462871094001456e-05,291.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.737060546875,0.0,0.0,9.964850323740392e-05,290.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.401611328125,0.0,0.0,7.360014569712803e-05,290.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.367919921875,0.0,0.0,9.964869968825953e-05,291.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8070373535156,0.0,0.0,0.0004726874758489,290.97296142578125,294.1499938964844,254.8680877685547,254.03155517578125,258.073486328125,254.7995147705078,289.5737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.901365280151367,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50958251953125,0.0,0.0,9.469618817092852e-05,291.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72918701171875,0.0,0.0,9.971956023946404e-05,290.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3958435058594,0.0,0.0,7.365263445535675e-05,290.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623962402344,0.0,0.0,9.971976396627724e-05,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987365722656,0.0,0.0,0.0004730245855171,290.9685974121094,294.1499938964844,254.87716674804688,254.0387115478516,258.0448608398437,254.809310913086,289.5650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089952265843,6.91596335755662e-09,0.0010089883580803,-0.0171707049012184,0.0,0.0,0.0,-0.0082413535565137,60.0,-23.904340744018555,-0.0,-6.941257169046366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030822753906,0.0,0.0,9.476910054218024e-05,291.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7213439941406,0.0,0.0,9.979633614420892e-05,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3900756835937,0.0,0.0,7.370933599304408e-05,290.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568420410156,0.0,0.0,9.97965398710221e-05,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7904357910156,0.0,0.0,0.0004733887908514,290.9642028808594,294.1499938964844,254.8862762451172,254.0458526611328,258.0165100097656,254.8191375732422,289.5562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.006788038665945e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.90864562988281,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966125488281,0.0,0.0,9.485070768278092e-05,291.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7134704589844,0.0,0.0,9.988227247959004e-05,290.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3843078613281,0.0,0.0,7.377281144727021e-05,290.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35125732421875,0.0,0.0,9.988247620640324e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821350097656,0.0,0.0,0.0004737964482046,290.9598083496094,294.1499938964844,254.8953857421875,254.052963256836,257.988525390625,254.8290100097656,289.54754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010641339235,7.108448496495612e-09,0.0010106342379003,-0.0176748801022768,0.0,0.0,0.0,-0.0083367768675088,60.0,-23.914945602416992,-0.0,-6.96392419285985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4901123046875,0.0,0.0,9.493778634350748e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.70562744140625,0.0,0.0,9.99739786493592e-05,290.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785095214844,0.0,0.0,7.384054333670065e-05,290.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456726074219,0.0,0.0,9.997417510021478e-05,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738342285156,0.0,0.0,0.0004742314631585,290.9553527832031,294.1499938964844,254.904525756836,254.06005859375,257.9607849121094,254.83892822265625,289.538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115690529346,7.216931940945414e-09,0.0010115618351846,-0.0179590228945016,0.0,0.0,0.0,-0.00839055608958,60.0,-23.922550201416016,-0.0,-6.97671609373174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4836120605469,0.0,0.0,9.50325556914322e-05,291.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.69775390625,0.0,0.0,0.0001000737756839,290.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3727111816406,0.0,0.0,7.391425606328994e-05,290.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.340087890625,0.0,0.0,0.0001000739721348,291.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655639648437,0.0,0.0,0.0004747048660647,290.9508972167969,294.1499938964844,254.9136657714844,254.067123413086,257.9333801269531,254.8488922119141,289.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125786066055,7.334997942365362e-09,0.0010125712724402,-0.0182682611048221,0.0,0.0,0.0,-0.0084490859881043,60.0,-23.93218421936035,-0.0,-6.99065054732273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4770812988281,0.0,0.0,9.513368422631174e-05,291.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898803710937,0.0,0.0,0.0001001802665996,290.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3669128417969,0.0,0.0,7.399290188914165e-05,290.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33447265625,0.0,0.0,0.0001001804630504,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572631835937,0.0,0.0,0.0004752100212499,290.9463806152344,294.1499938964844,254.9228363037109,254.0741577148437,257.9062194824219,254.85891723632807,289.5213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.943315505981445,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4705505371094,0.0,0.0,9.524192864773796e-05,291.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820068359375,0.0,0.0,0.0001002942517516,290.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3610534667969,0.0,0.0,7.407709199469537e-05,290.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.328857421875,0.0,0.0,0.0001002944482024,291.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489624023437,0.0,0.0,0.000475750741316,290.9418640136719,294.1499938964844,254.93199157714844,254.08116149902344,257.87939453125,254.86900329589844,289.5126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148091241717,7.595824413897391e-09,0.0010148015571758,-0.0189513992518186,0.0,0.0,0.0,-0.0085783889517188,60.0,-23.95635223388672,-0.0,-7.021483128255569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4640197753906,0.0,0.0,9.5356248493772e-05,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67413330078125,0.0,0.0,0.0001004146397463,290.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.355224609375,0.0,0.0,7.41660114726983e-05,290.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3232116699219,0.0,0.0,0.0001004148361971,291.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406616210937,0.0,0.0,0.0004763218166772,290.93731689453125,294.1499938964844,254.941162109375,254.088134765625,257.85284423828125,254.879135131836,289.50390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244162946939,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.9708251953125,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4574890136719,0.0,0.0,9.547750232741235e-05,291.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.666259765625,0.0,0.0,0.0001005423255264,290.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.349365234375,0.0,0.0,7.426031515933573e-05,290.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31756591796875,0.0,0.0,0.0001005425147013,291.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7323608398437,0.0,0.0,0.0004769274964928,290.9327392578125,294.1499938964844,254.95034790039065,254.09507751464844,257.8265991210937,254.88931274414065,289.4952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017318922095,7.889306985475741e-09,0.0010173110058531,-0.01972003467381,0.0,0.0,0.0,-0.0087238801643252,60.0,-23.98715209960937,-0.0,-7.056257800286404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.450927734375,0.0,0.0,9.560472244629636e-05,291.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65838623046875,0.0,0.0,0.000100676290458,290.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.343505859375,0.0,0.0,7.435926818288863e-05,290.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3118896484375,0.0,0.0,0.0001006764869089,291.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7240600585937,0.0,0.0,0.0004775630077347,290.9281311035156,294.1499938964844,254.9595184326172,254.1020050048828,257.8006286621094,254.8995361328125,289.48651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018674345687,8.04779887175755e-09,0.0010186661966145,-0.0201351121068,0.0,0.0,0.0,-0.0088024511933326,60.0,-24.004863739013672,-0.0,-7.07507297192933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4443359375,0.0,0.0,9.573868737788872e-05,291.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6504821777344,0.0,0.0,0.0001008173640002,290.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3376159667969,0.0,0.0,7.446345989592373e-05,290.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.30621337890625,0.0,0.0,0.0001008175531751,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7157592773437,0.0,0.0,0.0004782321921084,290.9234924316406,294.1499938964844,254.9686889648437,254.10888671875,257.77496337890625,254.90982055664065,289.477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201015975326,8.21469559042498e-09,0.0010200933320447,-0.020572192966938,0.0,0.0,0.0,-0.0088851889595389,60.0,-24.02437973022461,-0.0,-7.094912746197225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4377746582031,0.0,0.0,9.587834938429296e-05,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.642578125,0.0,0.0,0.0001009644402074,290.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316955566406,0.0,0.0,7.457208994310349e-05,290.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3005065917969,0.0,0.0,0.0001009646293823,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7074279785156,0.0,0.0,0.0004789298691321,290.9188232421875,294.1499938964844,254.9778594970703,254.11573791503903,257.7495422363281,254.9201202392578,289.4690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215895017609,8.388695071914753e-09,0.0010215811198577,-0.0210278611630201,0.0,0.0,0.0,-0.0089714471250772,60.0,-24.045228958129883,-0.0,-7.115626488030102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.43115234375,0.0,0.0,9.6024465165101e-05,291.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346740722656,0.0,0.0,0.000101118312159,290.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3257751464844,0.0,0.0,7.468574040103704e-05,290.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2947692871094,0.0,0.0,0.0001011185013339,291.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6991271972656,0.0,0.0,0.0004796597640961,290.91412353515625,294.1499938964844,254.9870147705078,254.12255859375,257.72442626953125,254.9304656982422,289.4603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231463238596,8.570735232638071e-09,0.0010231377091258,-0.0215045716613531,0.0,0.0,0.0,-0.0090616922825574,60.0,-24.06781005859375,-0.0,-7.137330015893897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.424560546875,0.0,0.0,9.617603063816205e-05,291.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62677001953125,0.0,0.0,0.0001012779102893,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.31982421875,0.0,0.0,7.480361819034442e-05,290.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890319824219,0.0,0.0,0.0001012780994642,291.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6907958984375,0.0,0.0,0.0004804168420378,290.9093933105469,294.1499938964844,254.9961700439453,254.1293487548828,257.6996154785156,254.9408264160156,289.4516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247610043734,8.75955574741738e-09,0.0010247522732242,-0.0219990257173776,0.0,0.0,0.0,-0.0091552985832095,60.0,-24.091781616210938,-0.0,-7.159876247442298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4179077148437,0.0,0.0,9.63334459811449e-05,291.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6188659667969,0.0,0.0,0.0001014436784316,290.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138732910156,0.0,0.0,7.492605072911829e-05,290.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28326416015625,0.0,0.0,0.0001014438676065,291.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6824645996094,0.0,0.0,0.0004812031984329,290.9046325683594,294.1499938964844,255.0053100585937,254.1361083984375,257.675048828125,254.9512176513672,289.4429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264381999149,8.955675312449785e-09,0.0010264292359352,-0.0225125737488269,0.0,0.0,0.0,-0.0092525230720639,60.0,-24.117218017578125,-0.0,-7.183331973692475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112854003906,0.0,0.0,9.64957507676445e-05,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6109313964844,0.0,0.0,0.0001016145979519,290.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3078918457031,0.0,0.0,7.505228859372437e-05,290.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774963378906,0.0,0.0,0.0001016147798509,291.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67413330078125,0.0,0.0,0.0004820139729417,290.8998718261719,294.1499938964844,255.01443481445312,254.1428375244141,257.6507263183594,254.96160888671875,289.4342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.157886005084492e-09,0.0010281582362949,-0.0230420529842376,0.0,0.0,0.0,-0.0093527669087052,60.0,-24.143829345703125,-0.0,-7.207556507182744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046325683594,0.0,0.0,9.666361438576132e-05,291.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029968261719,0.0,0.0,0.0001017913600662,290.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3019104003906,0.0,0.0,7.518284837715328e-05,290.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716979980469,0.0,0.0,0.0001017915492411,291.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658020019531,0.0,0.0,0.0004828524542972,290.8950500488281,294.1499938964844,255.0235290527344,254.14952087402344,257.6266784667969,254.9720001220703,289.4256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299558052793,9.367013831251825e-09,0.0010299464920535,-0.0235896259546279,0.0,0.0,0.0,-0.0094564408063888,60.0,-24.17194557189941,-0.0,-7.232652876609792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.39794921875,0.0,0.0,9.683579992270096e-05,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59503173828125,0.0,0.0,0.0001019726842059,290.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958984375,0.0,0.0,7.531676965299994e-05,290.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.265869140625,0.0,0.0,0.0001019728661049,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6574401855469,0.0,0.0,0.0004837125889025,290.89019775390625,294.1499938964844,255.0326232910156,254.1561737060547,257.6028747558594,254.9823760986328,289.4169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581535564961996e-09,0.0010317807318642,-0.0241512991487979,0.0,0.0,0.0,-0.0095627885311841,60.0,-24.20113182067871,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912658691406,0.0,0.0,9.701285307528452e-05,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.58709716796875,0.0,0.0,0.0001021591233438,290.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28985595703125,0.0,0.0,7.545447442680597e-05,290.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2600402832031,0.0,0.0,0.0001021593125187,291.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490783691406,0.0,0.0,0.0004845969961024,290.88531494140625,294.1499938964844,255.04168701171875,254.1627960205078,257.5793762207031,254.9927520751953,289.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336766717955,9.80211911638662e-09,0.0010336668929085,-0.0247288197278976,0.0,0.0,0.0,-0.0096721407026052,60.0,-24.23167610168457,-0.0,-7.285005665380595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3845520019531,0.0,0.0,9.719363151816653e-05,291.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5791320800781,0.0,0.0,0.0001023494987748,290.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2838134765625,0.0,0.0,7.559508230770007e-05,290.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2541809082031,0.0,0.0,0.0001023496806737,291.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6407165527344,0.0,0.0,0.0004855000588577,290.8804016113281,294.1499938964844,255.0507202148437,254.1693725585937,257.5560913085937,255.0030975341797,289.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.263145446777344,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
