time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
512580,290.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778381347656,0.0,0.0,9.73785572568886e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711364746094,0.0,0.0,0.0001025442325044,290.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777404785156,0.0,0.0,7.573891343781725e-05,290.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.248291015625,0.0,0.0,0.0001025444144033,291.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6323547363281,0.0,0.0,0.0004864238144364,290.8754577636719,294.1499938964844,255.05972290039065,254.1759185791016,257.5330810546875,255.01339721679688,289.390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037573092617,1.0257743099373329e-08,0.0010375627316534,-0.0259216371923685,0.0,0.0,0.0,-0.0098980125039815,60.0,-24.2957820892334,-0.0,-7.340030094837857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37109375,0.0,0.0,9.756656072568148e-05,291.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5631408691406,0.0,0.0,0.0001027422113111,290.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716369628906,0.0,0.0,7.588513835798949e-05,290.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424011230469,0.0,0.0,0.00010274239321,291.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239624023437,0.0,0.0,0.0004873629368375,290.8704833984375,294.1499938964844,255.06871032714844,254.1824188232422,257.51031494140625,255.023681640625,289.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395761346444,1.0491973512216646e-08,0.0010395655408501,-0.0265348050743341,0.0,0.0,0.0,-0.0100141298025846,60.0,-24.32919883728028,-0.0,-7.368397803020343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3643493652344,0.0,0.0,9.775793296284974e-05,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5551452636719,0.0,0.0,0.0001029437335091,290.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655334472656,0.0,0.0,7.603398989886045e-05,290.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364807128906,0.0,0.0,0.0001029439154081,291.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6155700683594,0.0,0.0,0.0004883189103566,290.865478515625,294.1499938964844,255.07765197753903,254.1888885498047,257.48779296875,255.03390502929688,289.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416150325909,1.0730401456271466e-08,0.0010416043223813,-0.027158934623003,0.0,0.0,0.0,-0.0101323286071419,60.0,-24.363584518432617,-0.0,-7.39733039267776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3575744628906,0.0,0.0,9.795180812943728e-05,291.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5471496582031,0.0,0.0,0.0001031478896038,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593994140625,0.0,0.0,7.618477684445679e-05,290.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,0.0001031480715028,291.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6071472167969,0.0,0.0,0.0004892873112112,290.8604431152344,294.1499938964844,255.0865631103516,254.19532775878903,257.4655456542969,255.0440673828125,289.3648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436805896461,1.0971943353865754e-08,0.0010436696466058,-0.027791179716587,0.0,0.0,0.0,-0.0102520706132054,60.0,-24.3986873626709,-0.0,-7.426698545032195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35076904296875,0.0,0.0,9.81480407062918e-05,291.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53912353515625,0.0,0.0,0.000103354541352,290.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532653808594,0.0,0.0,7.633740460732952e-05,290.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245483398437,0.0,0.0,0.000103354715975,291.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5987548828125,0.0,0.0,0.0004902675864286,290.8553771972656,294.1499938964844,255.09542846679688,254.2017059326172,257.4435729980469,255.0541839599609,289.35614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457714088261,1.1216432227456608e-08,0.0010457601165398,-0.0284311082214117,0.0,0.0,0.0,-0.0103732738643884,60.0,-24.43442916870117,-0.0,-7.456483785972523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3439636230469,0.0,0.0,9.83460631687194e-05,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53106689453125,0.0,0.0,0.0001035630630212,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470703125,0.0,0.0,7.649142207810655e-05,290.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21856689453125,0.0,0.0,0.0001035632449202,291.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.59033203125,0.0,0.0,0.0004912567674182,290.85028076171875,294.1499938964844,255.1042633056641,254.20806884765625,257.4217834472656,255.0642242431641,289.34747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463147764345653e-08,0.001047869795002,-0.0290768295526504,0.0,0.0,0.0,-0.0104955816641449,60.0,-24.47064971923828,-0.0,-7.48660085037045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3371276855469,0.0,0.0,9.85458100331016e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5230407714844,0.0,0.0,0.0001037734036799,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408752441406,0.0,0.0,7.66467783250846e-05,290.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125549316406,0.0,0.0,0.0001037735855788,291.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5818786621094,0.0,0.0,0.0004922545049339,290.8451538085937,294.1499938964844,255.1130523681641,254.21437072753903,257.4002380371094,255.0742034912109,289.3387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500093922019,1.1712007363939849e-08,0.0010499976342543,-0.0297281220555305,0.0,0.0,0.0,-0.0106189511716365,60.0,-24.50741195678711,-0.0,-7.517040501170413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302917480469,0.0,0.0,9.87466046353802e-05,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.51495361328125,0.0,0.0,0.0001039848575601,290.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23468017578125,0.0,0.0,7.680294947931543e-05,290.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20654296875,0.0,0.0,0.0001039850321831,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.57342529296875,0.0,0.0,0.0004932575393468,290.8399658203125,294.1499938964844,255.12179565429688,254.2206420898437,257.3789367675781,255.0841064453125,289.330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.1962179691238362e-08,0.0010521367657929,-0.0303828176110982,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.54449844360352,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32342529296875,0.0,0.0,9.894827962853014e-05,291.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.50689697265625,0.0,0.0,0.0001041972282109,290.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284240722656,0.0,0.0,7.695981184951961e-05,290.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,0.0001041974028339,291.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5649719238281,0.0,0.0,0.0004942649975419,290.83477783203125,294.1499938964844,255.1304931640625,254.22686767578125,257.3578491210937,255.09393310546875,289.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054297434166,1.2213448918885206e-08,0.0010542852105572,-0.0310403406620025,0.0,0.0,0.0,-0.0108675360679626,60.0,-24.581911087036133,-0.0,-7.578563554488937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3165588378906,0.0,0.0,9.915036935126408e-05,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4988098144531,0.0,0.0,0.0001044100426952,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22216796875,0.0,0.0,7.711699436185881e-05,290.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0001044102173182,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565185546875,0.0,0.0,0.0004952744930051,290.8295593261719,294.1499938964844,255.13912963867188,254.23306274414065,257.33697509765625,255.1036834716797,289.3127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.010992357507348,60.0,-24.61951065063477,-0.0,-7.609550323195435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096618652344,0.0,0.0,9.93525463854894e-05,291.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906921386719,0.0,0.0,0.000104622937215,290.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,7.727423508185893e-05,290.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.000104623111838,291.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.54803466796875,0.0,0.0,0.0004962843959219,290.82427978515625,294.1499938964844,255.1477203369141,254.2392120361328,257.3163757324219,255.1133270263672,289.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586046846583,1.271712335437769e-08,0.0010585919953882,-0.03235824406147,0.0,0.0,0.0,-0.0111172283068299,60.0,-24.65723419189453,-0.0,-7.64061311997466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.302734375,0.0,0.0,9.955446876119822e-05,291.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48260498046875,0.0,0.0,0.0001048355770763,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095947265625,0.0,0.0,7.743128662696108e-05,290.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,0.0001048357444233,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5395202636719,0.0,0.0,0.0004972930182702,290.8190002441406,294.1499938964844,255.15625,254.2453155517578,257.2959899902344,255.1228942871093,289.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.296870255629301e-08,0.0010607431177049,-0.0330164618790149,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.69496726989746,-0.0,-7.6717000752069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958068847656,0.0,0.0,9.9755750852637e-05,291.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4744567871094,0.0,0.0,0.0001050475402735,290.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,7.758784340694547e-05,290.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,0.0001050477076205,291.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5310363769531,0.0,0.0,0.0004982984974049,290.81365966796875,294.1499938964844,255.1647186279297,254.2513732910156,257.27587890625,255.13235473632807,289.28662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219486838522698e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.732622146606445,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2888488769531,0.0,0.0,9.995620348490776e-05,291.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46630859375,0.0,0.0,0.0001052586230798,290.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,7.774375262670219e-05,290.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,0.0001052587977028,291.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52252197265625,0.0,0.0,0.0004992998437955,290.80828857421875,294.1499938964844,255.1731414794922,254.25738525390625,257.2560119628906,255.14170837402344,289.2779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.770132064819336,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818603515625,0.0,0.0,0.0001001554264803,291.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4581604003906,0.0,0.0,0.0001054684180417,290.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,7.789870142005384e-05,290.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0001054685853887,291.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51397705078125,0.0,0.0,0.0005002949619665,290.80291748046875,294.1499938964844,255.1814880371093,254.2633514404297,257.2363586425781,255.15098571777344,289.2691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671589989215,1.3717449398598092e-08,0.0010671452619135,-0.0349751785397529,0.0,0.0,0.0,-0.0116131315007805,60.0,-24.807418823242188,-0.0,-7.764595011394705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2748718261719,0.0,0.0,0.0001003532815957,291.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45001220703125,0.0,0.0,0.0001056767650879,290.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,7.805258792359382e-05,290.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,0.0001056769397109,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5054626464844,0.0,0.0,0.0005012833280488,290.7974853515625,294.1499938964844,255.1897735595703,254.269287109375,257.2168884277344,255.16015625,289.260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.396396420716428e-08,0.0010692530777305,-0.0356199741363525,0.0,0.0,0.0,-0.011735338717699,60.0,-24.84444999694824,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2678527832031,0.0,0.0,0.0001005491430987,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4418334960937,0.0,0.0,0.0001058830166584,290.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,7.820492464816198e-05,290.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001058831912814,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49688720703125,0.0,0.0,0.0005022616824135,290.7920227050781,294.1499938964844,255.197982788086,254.2751617431641,257.1977233886719,255.16921997070312,289.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713539086282,1.420799122797689e-08,0.0010713397059589,-0.0362582206726074,0.0,0.0,0.0,-0.0118563128635287,60.0,-24.88105201721192,-0.0,-7.825757819546197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608337402344,0.0,0.0,0.0001007434402708,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4336242675781,0.0,0.0,0.0001060876238625,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,7.835604628780857e-05,290.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0001060877912095,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48834228515625,0.0,0.0,0.0005032322951592,290.7865295410156,294.1499938964844,255.2061309814453,254.281005859375,257.1787109375,255.17819213867188,289.2430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450071361693516e-08,0.001073409570381,-0.0368913300335407,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.91731071472168,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2537841796875,0.0,0.0,0.0001009350162348,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4254150390625,0.0,0.0,0.0001062893643393,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,7.850505062378943e-05,290.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,0.0001062895316863,291.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4797668457031,0.0,0.0,0.0005041892291046,290.781005859375,294.1499938964844,255.2141876220703,254.2867889404297,257.1600036621094,255.18704223632807,289.2343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754651157185,1.4688761318382149e-08,0.0010754504473879,-0.0375155322253704,0.0,0.0,0.0,-0.0120946504175663,60.0,-24.95299530029297,-0.0,-7.885935104923193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467041015625,0.0,0.0,0.0001011247295537,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4172058105469,0.0,0.0,0.0001064891330315,290.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,7.865259976824746e-05,290.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,0.0001064893003785,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.47119140625,0.0,0.0,0.000505136908032,290.77545166015625,294.1499938964844,255.22218322753903,254.29254150390625,257.1414489746094,255.19580078125,289.2255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774864349514,1.4925126023968005e-08,0.0010774715337902,-0.0381336100399494,0.0,0.0,0.0,-0.0122118256986141,60.0,-24.98823928833008,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396240234375,0.0,0.0,0.000101311612525,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4089660644531,0.0,0.0,0.0001066859331331,290.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,7.8797951573506e-05,290.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,0.0001066861004801,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46258544921875,0.0,0.0,0.0005060704424977,290.76983642578125,294.1499938964844,255.2301025390625,254.29823303222656,257.1231384277344,255.20445251464844,289.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794776026159,1.515797087847659e-08,0.0010794624686241,-0.0387424454092979,0.0,0.0,0.0,-0.0123272566124796,60.0,-25.02287483215332,-0.0,-7.944887414623737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325134277344,0.0,0.0,0.0001014959198073,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007263183594,0.0,0.0,0.0001068800265784,290.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,7.894130976637825e-05,290.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,0.0001068801866495,291.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4539794921875,0.0,0.0,0.0005069911130703,290.76422119140625,294.1499938964844,255.2379302978516,254.3038787841797,257.1050109863281,255.2130126953125,289.2081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387611185246897e-08,0.001081425929442,-0.0393428541719913,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.05696678161621,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22540283203125,0.0,0.0,0.0001016768292174,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924865722656,0.0,0.0,0.0001070705257006,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,7.908201223472133e-05,290.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.0001070706857717,291.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.44537353515625,0.0,0.0,0.000507894787006,290.7585754394531,294.1499938964844,255.24566650390625,254.3094787597656,257.087158203125,255.221435546875,289.1993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083368784748,1.5613005999171037e-08,0.0010833531850948,-0.0399321243166923,0.0,0.0,0.0,-0.012552835047245,60.0,-25.090219497680664,-0.0,-8.002267293250044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21826171875,0.0,0.0,0.000101855424873,291.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3842163085937,0.0,0.0,0.000107258601929,290.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,7.922092481749132e-05,290.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,0.0001072587620001,291.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4367370605469,0.0,0.0,0.0005087869358249,290.7528991699219,294.1499938964844,255.2533264160156,254.3150329589844,257.0694580078125,255.2297821044922,289.19061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852717095986,1.5835531996799546e-08,0.0010852558771148,-0.0405138544738292,0.0,0.0,0.0,-0.0126631511375308,60.0,-25.12295913696289,-0.0,-8.030403364500671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110900878906,0.0,0.0,0.0001020305644487,291.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3759155273437,0.0,0.0,0.0001074430329026,290.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,7.935713801998645e-05,290.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,0.0001074431929737,291.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281005859375,0.0,0.0,0.0005096617969684,290.7471923828125,294.1499938964844,255.26089477539065,254.320541381836,257.0520324707031,255.2379913330078,289.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010871377307921,1.605374500002199e-08,0.0010871216654777,-0.0410842709243297,0.0,0.0,0.0,-0.0127713270485401,60.0,-25.154878616333008,-0.0,-8.058041345293533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,0.0001022027645376,291.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3676452636719,0.0,0.0,0.0001076243643183,290.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,7.949107384774834e-05,290.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.0001076245316653,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4194641113281,0.0,0.0,0.0005105219897814,290.7414245605469,294.1499938964844,255.2683868408203,254.32598876953125,257.0347595214844,255.24610900878903,289.173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889723198488,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.18616485595703,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.000102371101093,291.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3593444824219,0.0,0.0,0.0001078016284736,290.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,7.962200470501557e-05,290.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,0.0001078017958207,291.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41082763671875,0.0,0.0,0.0005113628576509,290.73565673828125,294.1499938964844,255.2757568359375,254.33140563964844,257.01776123046875,255.2540740966797,289.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907659307122,1.6478033160183262e-08,0.0010907493997365,-0.0421932600438594,0.0,0.0,0.0,-0.0129816643893718,60.0,-25.21648979187012,-0.0,-8.11191682714707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,0.0001025366509566,291.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3510131835937,0.0,0.0,0.0001079759604181,290.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,7.975076005095616e-05,290.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,0.0001079761204891,291.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40216064453125,0.0,0.0,0.0005121898138895,290.7298583984375,294.1499938964844,255.2830505371093,254.3367614746093,257.0009460449219,255.261947631836,289.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684296610947058e-08,0.0010925130918622,-0.0427323281764984,0.0,0.0,0.0,-0.0130839170888066,60.0,-25.246143341064453,-0.0,-8.138172802318877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,0.0001026992758852,290.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427124023437,0.0,0.0,0.0001081472146324,290.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,7.987724529812112e-05,290.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,0.0001081473747035,291.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934936523437,0.0,0.0,0.0005130021600052,290.7239990234375,294.1499938964844,255.2902374267578,254.3420562744141,256.9843139648437,255.26971435546875,289.1467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942624649032,1.6886918530190087e-08,0.0010942455846816,-0.0432618483901023,0.0,0.0,0.0,-0.0131843658164143,60.0,-25.275144577026367,-0.0,-8.164006004562907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,0.0001028582410071,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343811035156,0.0,0.0,0.0001083146125893,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,8.000088564585894e-05,289.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683288574219,0.0,0.0,0.0001083147726603,291.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3847961425781,0.0,0.0,0.0005137962289154,290.7181396484375,294.1499938964844,255.2973175048828,254.34732055664065,256.9678649902344,255.27737426757807,289.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959560750052,1.7084975212355857e-08,0.0010959389619529,-0.0437793992459774,0.0,0.0,0.0,-0.0132825504988431,60.0,-25.303428649902344,-0.0,-8.189297062699552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,0.0001030135754263,290.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260192871094,0.0,0.0,0.0001084781833924,290.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,8.012170292204246e-05,289.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,0.0001084783434635,291.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760986328125,0.0,0.0,0.000514572195243,290.7122497558594,294.1499938964844,255.3042907714844,254.35250854492188,256.9516906738281,255.28488159179688,289.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010976110352203,1.7278516395435872e-08,0.0010975938057526,-0.0442851148545742,0.0,0.0,0.0,-0.01337849535048,60.0,-25.33064079284668,-0.0,-8.214048818899755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.00010316605767,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3176574707031,0.0,0.0,0.000108638756501,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,8.024029375519603e-05,289.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,0.000108638916572,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3674011230469,0.0,0.0,0.0005153338424861,290.7063293457031,294.1499938964844,255.3111724853516,254.357666015625,256.9356689453125,255.29226684570312,289.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468499535766572e-08,0.0010992181487381,-0.0447815023362636,0.0,0.0,0.0,-0.0134726772084832,60.0,-25.35719871520996,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.000103315571323,290.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092956542969,0.0,0.0,0.0001087962009478,290.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,8.035658538574353e-05,289.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,0.0001087963610189,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.35870361328125,0.0,0.0,0.0005160807631909,290.70037841796875,294.1499938964844,255.31793212890625,254.36276245117188,256.9198608398437,255.299560546875,289.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008287547156,1.7654787853871312e-08,0.0011008110595867,-0.0452682077884674,0.0,0.0,0.0,-0.0135650280863046,60.0,-25.38309097290039,-0.0,-8.262276907089473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.000103461650724,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3009338378906,0.0,0.0,0.0001089500292437,290.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,8.0470199463889e-05,289.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,0.0001089501893147,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500061035156,0.0,0.0,0.0005168104544281,290.69439697265625,294.1499938964844,255.3245849609375,254.3678131103516,256.9042663574219,255.30670166015625,289.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023849947378,1.7836793375636262e-08,0.0011023671831935,-0.0457436889410018,0.0,0.0,0.0,-0.0136552555486559,60.0,-25.408172607421875,-0.0,-8.285655894724189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0001036048997775,290.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.29254150390625,0.0,0.0,0.0001091008816729,290.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,8.0581616202835e-05,289.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,0.000109101034468,291.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412780761719,0.0,0.0,0.0005175260012038,290.6883544921875,294.1499938964844,255.33111572265625,254.372802734375,256.88885498046875,255.3137359619141,289.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011039113160222,1.8015272829075002e-08,0.0011038932716473,-0.0462099313735961,0.0,0.0,0.0,-0.0137437349185347,60.0,-25.432573318481445,-0.0,-8.308613530516595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,0.000103745238448,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2841491699219,0.0,0.0,0.000109248663648,290.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,8.069077011896297e-05,289.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,0.0001092488164431,291.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3325500488281,0.0,0.0,0.0005182270542718,290.6823425292969,294.1499938964844,255.3375244140625,254.37774658203125,256.8736267089844,255.32066345214844,289.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054064380005,1.819012851456137e-08,0.0011053882772102,-0.0466666854918003,0.0,0.0,0.0,-0.0138304186984896,60.0,-25.45636749267578,-0.0,-8.33113631415472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0001038823756971,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757568359375,0.0,0.0,0.0001093930841307,290.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,8.07974356575869e-05,289.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,0.0001093932369258,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238220214844,0.0,0.0,0.0005189121002331,290.67626953125,294.1499938964844,255.3438262939453,254.38262939453125,256.8586120605469,255.327392578125,289.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068675667047,1.836099983165696e-08,0.0011068492894992,-0.0471129938960075,0.0,0.0,0.0,-0.0139151252806186,60.0,-25.47931289672852,-0.0,-8.35317521818979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.0001040171555359,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.267333984375,0.0,0.0,0.0001095350089599,290.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,8.090226765489206e-05,289.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,0.000109535161755,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150634765625,0.0,0.0,0.0005195853882469,290.670166015625,294.1499938964844,255.3500061035156,254.3874664306641,256.8437805175781,255.333984375,289.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083035496994,1.8528927725469657e-08,0.0011082850396633,-0.0475515909492969,0.0,0.0,0.0,-0.0139983743429183,60.0,-25.501739501953125,-0.0,-8.374863114113398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,0.0001041497162077,290.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2589111328125,0.0,0.0,0.0001096746054827,290.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,8.100536797428504e-05,289.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,0.0001096747582778,291.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3063049316406,0.0,0.0,0.0005202475585974,290.6640319824219,294.1499938964844,255.3550720214844,254.3913726806641,256.8291015625,255.34036254882807,289.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097159003838,1.869409338439709e-08,0.0011096972739323,-0.0479829460382461,0.0,0.0,0.0,-0.0140802524983882,60.0,-25.523794174194336,-0.0,-8.396220607664875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
