time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514920,290.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,0.0001042793301166,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25048828125,0.0,0.0,0.0001098110878956,290.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248107910156,0.0,0.0,8.110617636702955e-05,289.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021667480469,0.0,0.0,0.0001098112406907,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2975769042969,0.0,0.0,0.0005208950024098,290.6578674316406,294.1499938964844,255.35812377929688,254.3935089111328,256.8145751953125,255.34600830078125,289.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110968189314,1.885557843195329e-08,0.0011110779596492,-0.0484046638011932,0.0,0.0,0.0,-0.014160307124257,60.0,-25.546018600463867,-0.0,-8.41712903820735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,0.0001044064483721,290.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420654296875,0.0,0.0,0.0001099449509638,290.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,8.120504207909107e-05,289.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,0.0001099451037589,291.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2887878417969,0.0,0.0,0.0005215299897827,290.6517028808594,294.1499938964844,255.35919189453125,254.3939514160156,256.8002014160156,255.3503875732422,289.0406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011124511947855,1.9013960184111056e-08,0.0011124321026727,-0.0488182567059993,0.0,0.0,0.0,-0.0142388241365551,60.0,-25.5688419342041,-0.0,-8.43766159164261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,0.0001045311655616,290.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336120605469,0.0,0.0,0.0001100762892747,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,8.130205242196098e-05,289.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,0.0001100764420698,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.280029296875,0.0,0.0,0.0005221529863774,290.6455078125,294.1499938964844,255.35836791992188,254.39273071289065,256.7859191894531,255.35333251953125,289.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137799592688,1.916935765677864e-08,0.001113760867156,-0.0492240265011787,0.0,0.0,0.0,-0.0143158603459596,60.0,-25.592384338378903,-0.0,-8.45783034719716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,0.0001046535762725,290.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22515869140625,0.0,0.0,0.0001102051901398,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.004150390625,0.0,0.0,8.139725832734257e-05,289.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819641113281,0.0,0.0,0.0001102053429349,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.271240234375,0.0,0.0,0.0005227644578553,290.6392822265625,294.1499938964844,255.355697631836,254.38992309570312,256.7717590332031,255.3545379638672,289.0228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150841601192,1.9321873878652696e-08,0.0011150648351758,-0.0496222525835037,0.0,0.0,0.0,-0.0143914688378572,60.0,-25.61676597595215,-0.0,-8.477649515725717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07208251953125,0.0,0.0,0.0001047737678163,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,0.0001103317554225,290.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972229003906,0.0,0.0,8.14907398307696e-05,289.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751892089844,0.0,0.0,0.0001103319082176,291.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624816894531,0.0,0.0,0.00052336481167,290.6330261230469,294.1499938964844,255.35125732421875,254.3855743408203,256.7577209472656,255.3540496826172,289.01397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116364612244,1.9471622536570976e-08,0.0011163451708853,-0.0500132292509079,0.0,0.0,0.0,-0.0144657045602798,60.0,-25.64193725585937,-0.0,-8.497131176454786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,0.0001048918056767,290.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,0.0001104560651583,290.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902648925781,0.0,0.0,8.158254786394536e-05,289.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684143066406,0.0,0.0,0.0001104562106775,291.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2536926269531,0.0,0.0,0.0005239545134827,290.6267395019531,294.1499938964844,255.34510803222656,254.3797302246093,256.74371337890625,255.351791381836,289.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117622363381,1.96186995538028e-08,0.0011176026891916,-0.0503972060978412,0.0,0.0,0.0,-0.0145386159420013,60.0,-25.667892456054688,-0.0,-8.516286698068144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,0.0001050077844411,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,0.0001105781921069,290.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,8.16727479104884e-05,289.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,0.000110578337626,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449035644531,0.0,0.0,0.0005245337961241,290.62042236328125,294.1499938964844,255.3373107910156,254.3724670410156,256.7297668457031,255.34793090820312,288.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763195524546973e-08,0.0011188382050022,-0.0507744252681732,0.0,0.0,0.0,-0.0146102486178278,60.0,-25.69456672668457,-0.0,-8.53512744924956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496520996094,0.0,0.0,0.0001051217477652,290.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0001106981944758,290.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,8.176138362614438e-05,289.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,0.0001106983399949,291.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.236083984375,0.0,0.0,0.0005251031252555,290.61407470703125,294.1499938964844,255.3279266357422,254.36383056640625,256.71588134765625,255.34217834472656,288.9872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200720909982,1.990518860850443e-08,0.0011200521839782,-0.0511450916528701,0.0,0.0,0.0,-0.0146806398406624,60.0,-25.72205352783203,-0.0,-8.55366195651186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,0.0001052337684086,290.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,0.0001108161668526,290.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693603515625,0.0,0.0,8.184851321857423e-05,289.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94793701171875,0.0,0.0,0.0001108163050957,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.227294921875,0.0,0.0,0.0005256626754999,290.60772705078125,294.1499938964844,255.3170166015625,254.35386657714844,256.7019958496094,255.3349151611328,288.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212655808776,2.0044762294446627e-08,0.0011212455574423,-0.0515094213187694,0.0,0.0,0.0,-0.0147498324513435,60.0,-25.75019073486328,-0.0,-8.57190016745335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,0.0001053438536473,290.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,0.0001109320946852,290.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,8.193413668777794e-05,289.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0001109322329284,291.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184753417969,0.0,0.0,0.0005262126214802,290.601318359375,294.1499938964844,255.30465698242188,254.3426513671875,256.6881103515625,255.32583618164065,288.96929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122438465245,2.01819272405146e-08,0.0011224183253943,-0.0518674440681934,0.0,0.0,0.0,-0.0148178301751613,60.0,-25.779083251953125,-0.0,-8.589842792616764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,0.0001054521635523,290.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,0.0001110461453208,290.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.955322265625,0.0,0.0,8.201837772503495e-05,289.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342041015625,0.0,0.0,0.000111046283564,291.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20965576171875,0.0,0.0,0.0005267536034807,290.59490966796875,294.1499938964844,255.29090881347656,254.3302154541016,256.6742248535156,255.3153686523437,288.9603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.0316869964176486e-08,0.0011235720012336,-0.0522196441888809,0.0,0.0,0.0,-0.0148847261443734,60.0,-25.80854797363281,-0.0,-8.607512569369646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,0.0001055585380527,290.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0001111581659642,290.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482727050781,0.0,0.0,8.210111263906583e-05,289.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,0.0001111583042074,291.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,0.0005272850394248,290.5884704589844,294.1499938964844,255.2758331298828,254.316635131836,256.6603088378906,255.30319213867188,288.9513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247257934883,2.044941282974833e-08,0.0011247053043916,-0.0525655671954155,0.0,0.0,0.0,-0.0149504328146576,60.0,-25.83871078491211,-0.0,-8.624886049801719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119934082031,0.0,0.0,0.0001056632609106,290.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001112684403778,290.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94122314453125,0.0,0.0,8.218256698455662e-05,289.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203796386719,0.0,0.0,0.000111268585897,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.0005278081516735,290.5820007324219,294.1499938964844,255.259506225586,254.3019561767578,256.6463623046875,255.289794921875,288.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258414015173,2.0579889792315963e-08,0.0011258209124207,-0.0529060773551464,0.0,0.0,0.0,-0.0150151150301098,60.0,-25.86936378479004,-0.0,-8.642005155934387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,0.00010576601926,290.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0001113766556954,290.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,8.226249337894842e-05,289.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134521484375,0.0,0.0,0.0001113767939386,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,0.0005283214850351,290.57550048828125,294.1499938964844,255.2419586181641,254.2862243652344,256.63238525390625,255.27479553222656,288.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269362876191,2.0707926040586244e-08,0.0011269155656918,-0.0532401986420154,0.0,0.0,0.0,-0.0150785874575376,60.0,-25.90063667297364,-0.0,-8.65882157086162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9968566894531,0.0,0.0,0.000105867133243,290.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0001114831320592,290.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92706298828125,0.0,0.0,8.234113192884251e-05,289.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,0.0001114832703024,291.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,0.0005288265529088,290.5690002441406,294.1499938964844,255.22329711914065,254.2695159912109,256.61834716796875,255.2585601806641,288.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128013478592,2.083390349127967e-08,0.0011279926402494,-0.0535689331591129,0.0,0.0,0.0,-0.0151410400867462,60.0,-25.9323673248291,-0.0,-8.675382900946715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892578125,0.0,0.0,0.0001059663700289,290.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,0.0001115876293624,290.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9199523925781,0.0,0.0,8.241831528721377e-05,289.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995361328125,0.0,0.0,0.0001115877676056,291.390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,0.0005293222493492,290.5624389648437,294.1499938964844,255.2035522460937,254.2518615722656,256.6042175292969,255.2410888671875,288.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290707625448,2.095754503272929e-08,0.0011290498077869,-0.0538915544748306,0.0,0.0,0.0,-0.0152023332193493,60.0,-25.964534759521484,-0.0,-8.691652197967414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,0.0001060638896888,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,0.0001116903295041,290.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,8.249416714534163e-05,289.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.892578125,0.0,0.0,0.0001116904677473,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0005298093892633,290.5558776855469,294.1499938964844,255.18280029296875,254.2333374023437,256.59002685546875,255.2226409912109,288.9064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301097692921,2.1079056722328463e-08,0.0011300886981189,-0.0542086027562618,0.0,0.0,0.0,-0.0152625711634755,60.0,-25.99703598022461,-0.0,-8.707656462547676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740295410156,0.0,0.0,0.000106159284769,290.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,0.000111790781375,290.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056701660156,0.0,0.0,8.256836008513346e-05,289.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,0.0001117909196182,291.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0005302859353832,290.5492858886719,294.1499938964844,255.16110229492188,254.2139892578125,256.57574462890625,255.202865600586,288.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311260750517,2.1197914534809573e-08,0.0011311048874631,-0.0545187108218669,0.0,0.0,0.0,-0.0153214940801262,60.0,-26.02995109558105,-0.0,-8.723326061499392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,0.0001062530573108,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,0.0001118895306717,290.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985290527344,0.0,0.0,8.264129428425804e-05,289.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,0.0001118896689149,291.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0005307543906383,290.54266357421875,294.1499938964844,255.13853454589844,254.19387817382807,256.5613708496094,255.18223571777344,288.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321251513436,2.1314749076850603e-08,0.0011321038473397,-0.054823525249958,0.0,0.0,0.0,-0.0153794130310416,60.0,-26.06309700012207,-0.0,-8.738741996694446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0001063444797182,290.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,0.0001119857988669,290.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.891357421875,0.0,0.0,8.271240221802145e-05,289.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715209960937,0.0,0.0,0.0001119859371101,291.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0005312110297381,290.5360107421875,294.1499938964844,255.1151428222656,254.1730499267578,256.5469055175781,255.16046142578125,288.8793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133099081926,2.1428654406463465e-08,0.0011330776615068,-0.0551206804811954,0.0,0.0,0.0,-0.0154358800500631,60.0,-26.096492767333984,-0.0,-8.753784186410486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510803222656,0.0,0.0,0.0001064340685843,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,0.0001120801389333,290.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841857910156,0.0,0.0,8.278207678813487e-05,289.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.864501953125,0.0,0.0,0.0001120802771765,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0005316585302352,290.52935791015625,294.1499938964844,255.0910186767578,254.15155029296875,256.5323181152344,255.137924194336,288.8702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340535711497,2.1540275341180866e-08,0.0011340320343151,-0.0554118640720844,0.0,0.0,0.0,-0.0154912145808339,60.0,-26.130014419555664,-0.0,-8.768537185233073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94342041015625,0.0,0.0,0.0001065214091795,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,0.0001121721143135,290.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,8.28500124043785e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.857421875,0.0,0.0,0.0001121722452808,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,0.0005320948548614,290.52264404296875,294.1499938964844,255.06619262695312,254.1294708251953,256.5176086425781,255.114501953125,288.8612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011349841952323,2.16490985138762e-08,0.0011349625419825,-0.0556957349181175,0.0,0.0,0.0,-0.015545162372291,60.0,-26.16362953186035,-0.0,-8.782932781059571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93572998046875,0.0,0.0,0.0001066065087798,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,0.0001122617322835,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697509765625,0.0,0.0,8.291620179079473e-05,289.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.850341796875,0.0,0.0,0.0001122618632507,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,0.0005325199454091,290.5159606933594,294.1499938964844,255.04074096679688,254.10682678222656,256.5028076171875,255.0904235839844,288.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358908377587,2.175513102997684e-08,0.0011358690680935,-0.0559723153710365,0.0,0.0,0.0,-0.0155977262184023,60.0,-26.197254180908203,-0.0,-8.796970973889986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92803955078125,0.0,0.0,0.0001066889599314,290.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,0.0001123485562857,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625183105469,0.0,0.0,8.298033208120614e-05,289.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84326171875,0.0,0.0,0.0001123486872529,291.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,0.0005329318228177,290.5092163085937,294.1499938964844,255.0147399902344,254.0836944580078,256.4878845214844,255.0655059814453,288.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367691913619,2.18578595223562e-08,0.0011367473052814,-0.056240264326334,0.0,0.0,0.0,-0.01564865373075,60.0,-26.230806350708008,-0.0,-8.810581419993468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203186035156,0.0,0.0,0.0001067687917384,290.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,0.0001124326226999,290.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85528564453125,0.0,0.0,8.304241782752797e-05,289.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8361511230469,0.0,0.0,0.0001124327536672,291.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,0.0005333306035026,290.50244140625,294.1499938964844,254.9882354736328,254.06011962890625,256.4728088378906,255.0399932861328,288.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376197217032,2.195732307086473e-08,0.0011375978356227,-0.0564996898174285,0.0,0.0,0.0,-0.0156979616731405,60.0,-26.26418876647949,-0.0,-8.823769803711914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91259765625,0.0,0.0,0.0001068460333044,290.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373229980469,0.0,0.0,0.0001125139606301,290.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480224609375,0.0,0.0,8.310249540954828e-05,289.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290405273437,0.0,0.0,0.0001125140915974,291.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,0.0005337164620868,290.49566650390625,294.1499938964844,254.9613037109375,254.03616333007807,256.4576110839844,255.0139312744141,288.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384426616132,2.2053560755352922e-08,0.0011384206591174,-0.0567506849765777,0.0,0.0,0.0,-0.0157456696033477,60.0,-26.297346115112305,-0.0,-8.836539677758992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048767089844,0.0,0.0,0.0001069203790393,290.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286865234375,0.0,0.0,0.00011259225721,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407592773437,0.0,0.0,8.316032472066581e-05,289.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218994140625,0.0,0.0,0.0001125923809013,291.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679016113281,0.0,0.0,0.0005340878851711,290.4888610839844,294.1499938964844,254.9340057373047,254.0118865966797,256.4422912597656,254.9874420166016,288.8157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392347514629,2.2146192435457124e-08,0.0011392126325517,-0.056992270052433,0.0,0.0,0.0,-0.0157915912568569,60.0,-26.33022689819336,-0.0,-8.848840593600472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971252441406,0.0,0.0,0.0001069911668309,290.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,0.0001126667993958,290.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334655761719,0.0,0.0,8.321537461597472e-05,289.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81475830078125,0.0,0.0,0.000112666923087,291.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590209960937,0.0,0.0,0.0005344414385035,290.4820251464844,294.1499938964844,254.90640258789065,253.9873504638672,256.42681884765625,254.9604034423828,288.806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399888899177,2.2234384999819667e-08,0.0011399666545912,-0.05722226947546,0.0,0.0,0.0,-0.0158353112637996,60.0,-26.36256217956543,-0.0,-8.860558864398629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,0.0001070588405127,290.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0001127380601246,290.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.826171875,0.0,0.0,8.326801616931334e-05,289.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075866699219,0.0,0.0,0.0001127381910919,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05010986328125,0.0,0.0,0.0005347795085981,290.4751892089844,294.1499938964844,254.87857055664065,253.96258544921875,256.41119384765625,254.9330291748047,288.7975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407098500058,2.2318705106272322e-08,0.001140687498264,-0.057442158460617,0.0,0.0,0.0,-0.0158771127462387,60.0,-26.394386291503903,-0.0,-8.871770518226185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,0.0001071243168553,290.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,0.0001128070143749,290.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81884765625,0.0,0.0,8.331894059665501e-05,289.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003845214844,0.0,0.0,0.0001128071380662,291.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,0.0005351065774448,290.46832275390625,294.1499938964844,254.85055541992188,253.93765258789065,256.3954467773437,254.9053955078125,288.78839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414074106141,2.2400284294121772e-08,0.0011413850588724,-0.0576548874378204,0.0,0.0,0.0,-0.0159175544977188,60.0,-26.425840377807617,-0.0,-8.882624058514922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,0.0001071851511369,290.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,0.0001128710719058,290.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115234375,0.0,0.0,8.336624887306243e-05,289.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.793212890625,0.0,0.0,0.0001128711955971,291.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,0.0005354104796424,290.46142578125,294.1499938964844,254.8224334716797,253.91262817382807,256.37957763671875,254.8775177001953,288.7792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420554947108,2.2476069005961108e-08,0.0011420330265536,-0.0578525066375732,0.0,0.0,0.0,-0.0159551240503788,60.0,-26.45648002624512,-0.0,-8.892713054819978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660583496094,0.0,0.0,0.0001072432569344,290.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,0.0001129322554334,290.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80419921875,0.0,0.0,8.341144712176174e-05,289.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860107421875,0.0,0.0,0.0001129323791246,291.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234069824219,0.0,0.0,0.0005357007030397,290.4544982910156,294.1499938964844,254.7942657470703,253.88755798339844,256.36358642578125,254.84947204589844,288.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011426744749769,2.2548462652594026e-08,0.0011426520068198,-0.0580412745475769,0.0,0.0,0.0,-0.015991011634469,60.0,-26.486480712890625,-0.0,-8.90235583028698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582763671875,0.0,0.0,0.0001072971062967,290.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769287109375,0.0,0.0,0.000112988971523,290.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968444824219,0.0,0.0,8.34533348097466e-05,289.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787780761719,0.0,0.0,0.0001129890952142,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,0.0005359697388485,290.44757080078125,294.1499938964844,254.76611328125,253.86248779296875,256.3474426269531,254.8213348388672,288.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432482860982,2.261555920313185e-08,0.0011432257015258,-0.0582162253558635,0.0,0.0,0.0,-0.016024274751544,60.0,-26.515596389770508,-0.0,-8.911297300073785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504943847656,0.0,0.0,0.0001073475650628,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682922363281,0.0,0.0,0.0001130421005655,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894897460937,0.0,0.0,8.349257404915988e-05,289.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77154541015625,0.0,0.0,0.0001130422242567,291.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,0.0005362217780202,290.44061279296875,294.1499938964844,254.738037109375,253.8374786376953,256.3311767578125,254.79315185546875,288.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437858920544,2.2678420918964548e-08,0.0011437631910666,-0.0583801306784153,0.0,0.0,0.0,-0.0160554368048906,60.0,-26.54386329650879,-0.0,-8.91967886218481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426818847656,0.0,0.0,0.0001073936582542,290.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,0.0001130906384787,290.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821044921875,0.0,0.0,8.352842269232497e-05,289.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642822265625,0.0,0.0,0.00011309076217,291.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966735839844,0.0,0.0,0.0005364520475268,290.43365478515625,294.1499938964844,254.71011352539065,253.8125915527344,256.3147888183594,254.76499938964844,288.7425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442768154665,2.2735843430155e-08,0.0011442541144788,-0.0585298463702201,0.0,0.0,0.0,-0.0160839036107063,60.0,-26.571033477783203,-0.0,-8.927338512876305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348693847656,0.0,0.0,0.0001074359970516,290.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95098876953125,0.0,0.0,0.000113135225547,290.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.77471923828125,0.0,0.0,8.356135367648676e-05,289.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75701904296875,0.0,0.0,0.0001131353492382,291.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877624511719,0.0,0.0,0.0005366635741665,290.4266662597656,294.1499938964844,254.68240356445312,253.7878875732422,256.2982788085937,254.7369537353516,288.7333679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447279248386,2.278859412285783e-08,0.0011447051074355,-0.0586673766374588,0.0,0.0,0.0,-0.0161100532859563,60.0,-26.59722328186035,-0.0,-8.934377859759479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270263671875,0.0,0.0,0.0001074738975148,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423217773437,0.0,0.0,0.0001131751341745,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.767333984375,0.0,0.0,8.359083585673943e-05,289.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.749755859375,0.0,0.0,0.0001131752578658,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97882080078125,0.0,0.0,0.0005368528654798,290.4196472167969,294.1499938964844,254.6549530029297,253.763412475586,256.2816772460937,254.7090301513672,288.7241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451316531747,2.2835806134935414e-08,0.0011451088357716,-0.0587904714047908,0.0,0.0,0.0,-0.0161334592849016,60.0,-26.62242126464844,-0.0,-8.940680373825671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191833496094,0.0,0.0,0.0001075077670975,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336853027344,0.0,0.0,0.0001132108009187,290.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599182128906,0.0,0.0,8.361717482330278e-05,289.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74249267578125,0.0,0.0,0.00011321092461,291.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,0.0005370220751501,290.4126281738281,294.1499938964844,254.6278533935547,253.73922729492188,256.26495361328125,254.68136596679688,288.7149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145492424257,2.2877999938941684e-08,0.001145469606854,-0.0589004717767238,0.0,0.0,0.0,-0.0161543767899274,60.0,-26.646085739135746,-0.0,-8.94631497772025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81134033203125,0.0,0.0,0.0001075368345482,290.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250183105469,0.0,0.0,0.0001132414108724,290.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75250244140625,0.0,0.0,8.363978122361004e-05,289.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351989746094,0.0,0.0,0.0001132415272877,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0005371673032641,290.40557861328125,294.1499938964844,254.6011505126953,253.71539306640625,256.24810791015625,254.6539764404297,288.7057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458019725978,2.2914209196756026e-08,0.0011457790387794,-0.0589948743581771,0.0,0.0,0.0,-0.0161723252385854,60.0,-26.668529510498047,-0.0,-8.951151642122569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
