time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
517260,290.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034973144531,0.0,0.0,0.0001075619511539,290.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9163513183594,0.0,0.0,0.0001132678662543,290.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450561523437,0.0,0.0,8.365932444576174e-05,289.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278747558594,0.0,0.0,0.0001132679826696,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,0.000537292798981,290.3985290527344,294.1499938964844,254.5749053955078,253.69195556640625,256.2311706542969,254.62696838378903,288.6965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146069727838,2.2945501498838894e-08,0.0011460467940196,-0.0590764544904232,0.0,0.0,0.0,-0.0161878392100334,60.0,-26.68953514099121,-0.0,-8.95533247557978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.795654296875,0.0,0.0,0.0001075820910045,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076843261719,0.0,0.0,0.0001132890756707,290.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376403808594,0.0,0.0,8.367498230654746e-05,289.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7205505371094,0.0,0.0,0.000113289192086,291.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,0.0005373933818191,290.3914489746094,294.1499938964844,254.5491943359375,253.66897583007807,256.2141418457031,254.6002960205078,288.687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462841648608,2.2970585433768065e-08,0.0011462612310424,-0.0591418482363224,0.0,0.0,0.0,-0.0162002742290496,60.0,-26.70928955078125,-0.0,-8.958684816207096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78778076171875,0.0,0.0,0.0001075969921657,290.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990478515625,0.0,0.0,0.0001133047699113,290.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301940917969,0.0,0.0,8.368657290702686e-05,289.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132263183594,0.0,0.0,0.0001133048863266,291.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,0.0005374678294174,290.38433837890625,294.1499938964844,254.52407836914065,253.64651489257807,256.197021484375,254.57427978515625,288.6780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464428389444,2.298914303366929e-08,0.001146419905126,-0.0591902285814285,0.0,0.0,0.0,-0.0162094738334417,60.0,-26.72698211669922,-0.0,-8.961165320897636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799072265625,0.0,0.0,0.0001076071494026,290.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.890380859375,0.0,0.0,0.000113315458293,290.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72271728515625,0.0,0.0,8.369446732103825e-05,289.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059020996094,0.0,0.0,0.0001133155747083,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92535400390625,0.0,0.0,0.00053751852829,290.3772277832031,294.1499938964844,254.4996337890625,253.62461853027344,256.1798095703125,254.54879760742188,288.6687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465509887784,2.300178181258161e-08,0.0011465279385447,-0.0592231750488281,0.0,0.0,0.0,-0.0162157397717237,60.0,-26.74312210083008,-0.0,-8.962854991523272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77203369140625,0.0,0.0,0.0001076133048627,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,0.0001133219411713,290.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152404785156,0.0,0.0,8.369925490114838e-05,289.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69854736328125,0.0,0.0,0.0001133220575866,291.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164428710937,0.0,0.0,0.0005375493201427,290.3700866699219,294.1499938964844,254.47589111328125,253.6033630371093,256.1625366210937,254.5238037109375,288.6594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466165306046,2.3009441463273106e-08,0.0011465934803709,-0.0592431426048278,0.0,0.0,0.0,-0.016219537705183,60.0,-26.75787925720215,-0.0,-8.963878883605504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76416015625,0.0,0.0,0.0001076135304174,290.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,0.0001133221812779,290.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.707763671875,0.0,0.0,8.369943680008873e-05,289.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911926269531,0.0,0.0,0.0001133222976932,291.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90753173828125,0.0,0.0,0.0005375504842959,290.3629455566406,294.1499938964844,254.45294189453125,253.5827789306641,256.14520263671875,254.49952697753903,288.6501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146618858911,2.3009716798583213e-08,0.0011465959250926,-0.0592438615858554,0.0,0.0,0.0,-0.0162196736782789,60.0,-26.77069091796875,-0.0,-8.963915831827762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562866210937,0.0,0.0,0.0001076086700777,290.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,0.0001133170590037,290.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7002868652344,0.0,0.0,8.369565330212936e-05,289.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.683837890625,0.0,0.0,0.000113317175419,291.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89862060546875,0.0,0.0,0.0005375261534936,290.35577392578125,294.1499938964844,254.43084716796875,253.5629425048828,256.1278381347656,254.47596740722656,288.640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465670540928,2.3003643434549303e-08,0.0011465440038591,-0.059228029102087,0.0,0.0,0.0,-0.0162166636437177,60.0,-26.78169250488281,-0.0,-8.96310368148079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483825683594,0.0,0.0,0.0001075981999747,290.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.855712890625,0.0,0.0,0.0001133060359279,290.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6928100585937,0.0,0.0,8.368751150555909e-05,289.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67645263671875,0.0,0.0,0.0001133061450673,291.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88970947265625,0.0,0.0,0.0005374738830141,290.3486022949219,294.1499938964844,254.4096527099609,253.5438995361328,256.11041259765625,254.4530792236328,288.631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464554117992,2.299058721177971e-08,0.0011464323615655,-0.0591939911246299,0.0,0.0,0.0,-0.0162101909518241,60.0,-26.79100227355957,-0.0,-8.961358588521764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,0.000107582876808,290.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470458984375,0.0,0.0,0.0001132899051299,290.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.685302734375,0.0,0.0,8.367559348698705e-05,289.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690673828125,0.0,0.0,0.0001132900142692,291.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807983398437,0.0,0.0,0.0005373973981477,290.3414306640625,294.1499938964844,254.3894500732422,253.5257263183593,256.0929870605469,254.4312286376953,288.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146292197518,2.297148604668564e-08,0.0011462691472843,-0.0591441951692104,0.0,0.0,0.0,-0.0162007231265306,60.0,-26.79781150817871,-0.0,-8.958805608472178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325744628906,0.0,0.0,0.0001075614927685,290.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384094238281,0.0,0.0,0.0001132673787651,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67779541015625,0.0,0.0,8.365896064788103e-05,289.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66168212890625,0.0,0.0,0.0001132674879045,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87188720703125,0.0,0.0,0.0005372905288822,290.334228515625,294.1499938964844,254.3702850341797,253.50845336914065,256.0755310058594,254.41017150878903,288.6129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460641399025,2.2944822930526243e-08,0.0011460412060841,-0.0590746849775314,0.0,0.0,0.0,-0.0161875039339065,60.0,-26.80282211303711,-0.0,-8.95524223665234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72467041015625,0.0,0.0,0.0001075335312634,290.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297424316406,0.0,0.0,0.0001132379402406,290.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702880859375,0.0,0.0,8.363721281057224e-05,289.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542663574219,0.0,0.0,0.00011323804938,291.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630065917969,0.0,0.0,0.0005371508887037,290.3269958496094,294.1499938964844,254.3522186279297,253.49215698242188,256.0580444335937,254.39041137695312,288.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145766233094,2.2909977914764568e-08,0.0011457432992756,-0.0589838400483131,0.0,0.0,0.0,-0.0161702297627925,60.0,-26.804901123046875,-0.0,-8.950586050104904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167663574219,0.0,0.0,0.0001074999672709,290.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210754394531,0.0,0.0,0.0001132025936385,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627502441406,0.0,0.0,8.361110667465255e-05,289.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468811035156,0.0,0.0,0.0001132027027779,291.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540954589844,0.0,0.0,0.0005369832506403,290.3197631835937,294.1499938964844,254.3353271484375,253.4768829345703,256.0406188964844,254.37164306640625,288.5942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114540848881,2.286813760576933e-08,0.0011453856714069,-0.0588747598230838,0.0,0.0,0.0,-0.0161494892090559,60.0,-26.804887771606445,-0.0,-8.94499763148815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088623046875,0.0,0.0,0.0001074608371709,290.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124389648437,0.0,0.0,0.0001131613898905,290.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552429199219,0.0,0.0,8.358067134395242e-05,289.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63946533203125,0.0,0.0,0.0001131614990299,291.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84521484375,0.0,0.0,0.0005367877893149,290.3125305175781,294.1499938964844,254.3196716308593,253.4626922607422,256.0231628417969,254.35386657714844,288.5849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449914891272,2.2819369505100443e-08,0.0011449686717242,-0.0587476156651973,0.0,0.0,0.0,-0.016125313937664,60.0,-26.802722930908203,-0.0,-8.938485507314908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7009582519531,0.0,0.0,0.0001074144965969,290.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80377197265625,0.0,0.0,0.0001131125900428,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.647705078125,0.0,0.0,8.354463352588937e-05,289.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6320495605469,0.0,0.0,0.0001131126991822,291.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363342285156,0.0,0.0,0.0005365563556551,290.3052673339844,294.1499938964844,254.3053131103516,253.4496459960937,256.0057678222656,254.3372039794922,288.5755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444977717474,2.2761614815181026e-08,0.0011444750707596,-0.0585970394313335,0.0,0.0,0.0,-0.0160966832190752,60.0,-26.798120498657227,-0.0,-8.930776829174648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6930236816406,0.0,0.0,0.0001073611201718,290.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951354980469,0.0,0.0,0.0001130563832703,290.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6401672363281,0.0,0.0,8.350311691174284e-05,289.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246337890625,0.0,0.0,0.0001130564851337,291.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82745361328125,0.0,0.0,0.0005362897063605,290.2980041503906,294.1499938964844,254.2923126220703,253.4377899169922,255.9884185791016,254.32180786132807,288.56622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439289664849,2.26950866988318e-08,0.0011439062654972,-0.0584235824644565,0.0,0.0,0.0,-0.0160637032240629,60.0,-26.79076194763184,-0.0,-8.92190143986227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68511962890625,0.0,0.0,0.0001073007078957,290.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864990234375,0.0,0.0,0.0001129927622969,290.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63262939453125,0.0,0.0,8.345612877747044e-05,289.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6171875,0.0,0.0,0.0001129928714362,291.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185729980469,0.0,0.0,0.0005359879578463,290.2907409667969,294.1499938964844,254.2807464599609,253.4272003173828,255.9711303710937,254.3077087402344,288.5568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432853061705,2.261979759055066e-08,0.0011432626051828,-0.0582272782921791,0.0,0.0,0.0,-0.0160263795405626,60.0,-26.78059768676757,-0.0,-8.911862181548713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6772155761719,0.0,0.0,0.0001072325976565,290.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7778625488281,0.0,0.0,0.0001129210431827,290.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6250915527344,0.0,0.0,8.340315253008157e-05,289.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097717285156,0.0,0.0,0.0001129211450461,291.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097229003906,0.0,0.0,0.0005356477340683,290.283447265625,294.1499938964844,254.27066040039065,253.4179077148437,255.95391845703125,254.29502868652344,288.5474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425595730543,2.253491615533677e-08,0.0011425369884818,-0.0580059513449668,0.0,0.0,0.0,-0.0159843005239963,60.0,-26.76740264892578,-0.0,-8.900550341195412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6692810058594,0.0,0.0,0.0001071567166945,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76922607421875,0.0,0.0,0.0001128411386162,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175537109375,0.0,0.0,8.334412996191531e-05,289.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6023254394531,0.0,0.0,0.0001128412404796,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8008728027344,0.0,0.0,0.0005352686857804,290.2761535644531,294.1499938964844,254.2621307373047,253.4099884033203,255.93679809570312,254.28358459472656,288.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417509522289,2.2440351798991287e-08,0.0011417284840717,-0.0577593706548213,0.0,0.0,0.0,-0.0159374214708805,60.0,-26.75153923034668,-0.0,-8.887957392289537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.661376953125,0.0,0.0,0.0001070713406079,290.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605895996094,0.0,0.0,0.0001127512368839,290.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6099853515625,0.0,0.0,8.327772957272828e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948791503906,0.0,0.0,0.0001127513387473,291.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920227050781,0.0,0.0,0.0005348422564566,290.2688293457031,294.1499938964844,254.25523376464844,253.4034881591797,255.91981506347656,254.27403259277344,288.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408412829041,2.2333956906095412e-08,0.0011408189311623,-0.0574819296598434,0.0,0.0,0.0,-0.0158846788108348,60.0,-26.731609344482425,-0.0,-8.87379911773678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534729003906,0.0,0.0,0.0001069786521838,290.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519836425781,0.0,0.0,0.0001126536299125,290.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024475097656,0.0,0.0,8.320563938468695e-05,289.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5874328613281,0.0,0.0,0.0001126537317759,291.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831726074219,0.0,0.0,0.0005343792727217,290.26153564453125,294.1499938964844,254.25,253.3984832763672,255.9029541015625,254.2657928466797,288.519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398536153137,2.2218452855327093e-08,0.0011398313799872,-0.0571807138621807,0.0,0.0,0.0,-0.0158274173736572,60.0,-26.708871841430664,-0.0,-8.858441447046064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6455383300781,0.0,0.0,0.0001068787605618,290.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433776855469,0.0,0.0,0.0001125484341173,290.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948791503906,0.0,0.0,8.31279467092827e-05,289.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5799865722656,0.0,0.0,0.0001125485359807,291.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743530273437,0.0,0.0,0.0005338802584446,290.25421142578125,294.1499938964844,254.24591064453125,253.3944396972656,255.8862152099609,254.2589111328125,288.5098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387892300263,2.20939604389514e-08,0.0011387672275304,-0.0568560510873794,0.0,0.0,0.0,-0.0157657042145729,60.0,-26.683256149291992,-0.0,-8.841903564871245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376342773437,0.0,0.0,0.0001067726843757,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347717285156,0.0,0.0,0.000112436733616,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873413085937,0.0,0.0,8.304544462589547e-05,289.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5725402832031,0.0,0.0,0.0001124368354794,291.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655029296875,0.0,0.0,0.000533350452315,290.24688720703125,294.1499938964844,254.24234008789065,253.39083862304688,255.86959838867188,254.2530517578125,288.5004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376589536666,2.1961776397461108e-08,0.0011376370675861,-0.0565113015472888,0.0,0.0,0.0,-0.0157001744955778,60.0,-26.655244827270508,-0.0,-8.824360264725328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6297302246094,0.0,0.0,0.000106659674202,290.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261657714844,0.0,0.0,0.0001123177280533,290.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5798034667969,0.0,0.0,8.295754378195852e-05,289.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650939941406,0.0,0.0,0.0001123178299167,291.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567138671875,0.0,0.0,0.0005327858962118,290.23956298828125,294.1499938964844,254.23927307128903,253.38766479492188,255.8531951904297,254.2484588623047,288.49102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364547535777,2.18209397218061e-08,0.0011364329839125,-0.056143969297409,0.0,0.0,0.0,-0.0156303569674491,60.0,-26.62420463562012,-0.0,-8.805688622715024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.621826171875,0.0,0.0,0.000106541403511,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71759033203125,0.0,0.0,0.0001121931854868,290.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722351074219,0.0,0.0,8.286556112580001e-05,289.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5576477050781,0.0,0.0,0.0001121932873502,291.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7478942871094,0.0,0.0,0.0005321951466612,290.2322082519531,294.1499938964844,254.2366943359375,253.38487243652344,255.8369140625,254.2444763183593,288.4815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351945577189,2.1673562500268417e-08,0.001135172904469,-0.0557595491409301,0.0,0.0,0.0,-0.0155572965741157,60.0,-26.59150123596192,-0.0,-8.78617072430643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6139221191406,0.0,0.0,0.0001064167954609,290.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7090148925781,0.0,0.0,0.0001120619708672,290.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.564697265625,0.0,0.0,8.276863809442148e-05,289.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502014160156,0.0,0.0,0.0001120620654546,291.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391052246094,0.0,0.0,0.0005315727321431,290.2248840332031,294.1499938964844,254.2345733642578,253.38247680664065,255.82080078125,254.2411193847656,288.47216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338669573888,2.1518280490795405e-08,0.0011338454205542,-0.0553544871509075,0.0,0.0,0.0,-0.0154803181067109,60.0,-26.55702781677246,-0.0,-8.765628933815608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60601806640625,0.0,0.0,0.0001062845331034,290.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.700439453125,0.0,0.0,0.0001119226872106,290.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.55712890625,0.0,0.0,8.266576332971454e-05,289.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5427551269531,0.0,0.0,0.000111922781798,291.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303161621094,0.0,0.0,0.000530912016984,290.217529296875,294.1499938964844,254.23291015625,253.3804473876953,255.8048553466797,254.23838806152344,288.4627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324575170874,2.135345589238113e-08,0.0011324362130835,-0.0549245029687881,0.0,0.0,0.0,-0.015398608520627,60.0,-26.520267486572266,-0.0,-8.743851509507294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.59814453125,0.0,0.0,0.0001061459188349,290.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69189453125,0.0,0.0,0.0001117767242249,290.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5495910644531,0.0,0.0,8.255795546574518e-05,289.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5353088378906,0.0,0.0,0.0001117768188123,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215576171875,0.0,0.0,0.0005302196368575,290.2101745605469,294.1499938964844,254.231674194336,253.37876892089844,255.7890625,254.23611450195312,288.45330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309806723147,2.1180724729674694e-08,0.0011309594847261,-0.0544738583266735,0.0,0.0,0.0,-0.0153129789978265,60.0,-26.48173141479492,-0.0,-8.721058719629583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902404785156,0.0,0.0,0.0001060000067809,290.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833190917969,0.0,0.0,0.000111623070552,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.54205322265625,0.0,0.0,8.244446507887915e-05,289.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5278625488281,0.0,0.0,0.0001116231651394,291.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7127990722656,0.0,0.0,0.0005294908187352,290.20281982421875,294.1499938964844,254.2308349609375,253.3774261474609,255.77340698242188,254.2342529296875,288.44384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294259456917,2.0998896843593684e-08,0.0011294048745185,-0.0539994500577449,0.0,0.0,0.0,-0.0152228409424424,60.0,-26.441314697265625,-0.0,-8.697097086951545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823669433594,0.0,0.0,0.0001058458074112,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748046875,0.0,0.0,0.0001114606930059,290.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53448486328125,0.0,0.0,8.232453546952456e-05,289.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204162597656,0.0,0.0,0.0001114607875933,291.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040710449219,0.0,0.0,0.0005287205567583,290.1954650878906,294.1499938964844,254.2303771972656,253.3763885498047,255.75799560546875,254.2330017089844,288.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011277828598394,2.080674477156208e-08,0.0011277620214968,-0.0534980632364749,0.0,0.0,0.0,-0.0151275843381881,60.0,-26.398080825805664,-0.0,-8.67181100261405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5744934082031,0.0,0.0,0.0001056854525813,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6662902832031,0.0,0.0,0.0001112918325816,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5269470214844,0.0,0.0,8.219981828005984e-05,289.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5129699707031,0.0,0.0,0.000111291927169,291.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6953430175781,0.0,0.0,0.0005279195611365,290.1881103515625,294.1499938964844,254.2303009033203,253.37567138671875,255.74273681640625,254.23208618164065,288.4249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260743485763,2.0606927719768464e-08,0.0011260537430644,-0.0529766343533992,0.0,0.0,0.0,-0.0150285270065069,60.0,-26.353145599365234,-0.0,-8.645555027442242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5666198730469,0.0,0.0,0.0001055176398949,290.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65777587890625,0.0,0.0,0.000111115114123,290.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194091796875,0.0,0.0,8.206929487641901e-05,289.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.50555419921875,0.0,0.0,0.0001111152087105,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866149902344,0.0,0.0,0.0005270813126116,290.1807556152344,294.1499938964844,254.2305603027344,253.375228881836,255.7276306152344,254.2315216064453,288.4154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011242863256484,2.0397809663563752e-08,0.0011242658365517,-0.0524308905005455,0.0,0.0,0.0,-0.0149248605594038,60.0,-26.306310653686523,-0.0,-8.618119551329073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5587463378906,0.0,0.0,0.0001053424348356,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492614746094,0.0,0.0,0.0001109306176658,290.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51190185546875,0.0,0.0,8.193302346626297e-05,289.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.49810791015625,0.0,0.0,0.0001109307049773,291.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67791748046875,0.0,0.0,0.0005262061022222,290.1733703613281,294.1499938964844,254.23114013671875,253.37506103515625,255.7126922607422,254.2312774658203,288.4060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224193731322,2.0179482973503585e-08,0.0011223992332816,-0.0518610589206218,0.0,0.0,0.0,-0.0148166269063949,60.0,-26.2575740814209,-0.0,-8.589522337842936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509033203125,0.0,0.0,0.0001051595027092,290.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407775878906,0.0,0.0,0.000110737986688,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043640136719,0.0,0.0,8.179074211511761e-05,289.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906616210937,0.0,0.0,0.0001107380739995,291.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6692199707031,0.0,0.0,0.0005252923583611,290.166015625,294.1499938964844,254.23204040527344,253.3751373291016,255.69796752929688,254.23146057128903,288.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204702313989,1.9951533758444384e-08,0.0011204503243789,-0.0512660667300224,0.0,0.0,0.0,-0.0147036248818039,60.0,-26.20624542236328,-0.0,-8.5597150700778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430603027344,0.0,0.0,0.0001049702550517,290.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322937011719,0.0,0.0,0.0001105386982089,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4968566894531,0.0,0.0,8.164354949258268e-05,289.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4832458496094,0.0,0.0,0.0001105387855204,291.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605529785156,0.0,0.0,0.0005243470659479,290.1586608886719,294.1499938964844,254.23321533203125,253.37545776367188,255.6833953857422,254.2319183349609,288.3871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184538016095,1.9715711729872964e-08,0.0011184341274201,-0.0506504662334919,0.0,0.0,0.0,-0.0145867187529802,60.0,-26.153270721435547,-0.0,-8.528933648221938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.53521728515625,0.0,0.0,0.0001047735713655,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.62384033203125,0.0,0.0,0.0001103315735235,290.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.48931884765625,0.0,0.0,8.149057248374447e-05,289.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.475830078125,0.0,0.0,0.000110331668111,291.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65191650390625,0.0,0.0,0.0005233645788393,290.1513061523437,294.1499938964844,254.23464965820312,253.37599182128903,255.66905212402344,254.23269653320312,288.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116358092986,1.9470618894956715e-08,0.0011163386516273,-0.0500106066465377,0.0,0.0,0.0,-0.0144652174785733,60.0,-26.098100662231445,-0.0,-8.497000436591406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52740478515625,0.0,0.0,0.0001045709650497,290.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.61541748046875,0.0,0.0,0.0001101182206184,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4818115234375,0.0,0.0,8.133298979373649e-05,289.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4684143066406,0.0,0.0,0.0001101183079299,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432800292969,0.0,0.0,0.000522352522239,290.1439514160156,294.1499938964844,254.23634338378903,253.37673950195312,255.6548767089844,254.23374938964844,288.36822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114199287258,1.921815417915696e-08,0.0011141800787299,-0.0493514351546764,0.0,0.0,0.0,-0.014340060763061,60.0,-26.041215896606445,-0.0,-8.46416838840014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51959228515625,0.0,0.0,0.0001043617667164,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60699462890625,0.0,0.0,0.0001098979337257,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743347167969,0.0,0.0,8.117028482956812e-05,289.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46099853515625,0.0,0.0,0.0001098980210372,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6346740722656,0.0,0.0,0.0005213075783103,290.1365966796875,294.1499938964844,254.23825073242188,253.37765502929688,255.64089965820312,254.2350616455078,288.3587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119703995063,1.8957482694759165e-08,0.0011119514238089,-0.0486707724630832,0.0,0.0,0.0,-0.0142108360305428,60.0,-25.98247718811035,-0.0,-8.430336606579658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51177978515625,0.0,0.0,0.000104147598904,290.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985717773437,0.0,0.0,0.0001096724008675,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4668273925781,0.0,0.0,8.100370177999139e-05,289.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.45361328125,0.0,0.0,0.000109672488179,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6260681152344,0.0,0.0,0.0005202377215027,290.1292419433594,294.1499938964844,254.2403717041016,253.3787536621093,255.6270751953125,254.236572265625,288.34930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096883099526,1.8690608172278192e-08,0.0011096695670858,-0.0479738414287567,0.0,0.0,0.0,-0.0140785360708832,60.0,-25.92234992980957,-0.0,-8.395769413027666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5039978027344,0.0,0.0,0.0001039275957737,290.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901794433594,0.0,0.0,0.0001094407271011,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4593505859375,0.0,0.0,8.083259308477864e-05,289.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462280273437,0.0,0.0,0.0001094408144126,291.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.61749267578125,0.0,0.0,0.0005191388190723,290.12188720703125,294.1499938964844,254.24267578125,253.3800048828125,255.6134796142578,254.2383270263672,288.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073441710323,1.8416471903037746e-08,0.0011073257774114,-0.047257874161005,0.0,0.0,0.0,-0.0139426356181502,60.0,-25.86048126220703,-0.0,-8.36033606788078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
