time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
519600,290.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4961853027344,0.0,0.0,0.0001037033944157,290.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5818176269531,0.0,0.0,0.0001092046295525,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518737792969,0.0,0.0,8.06582102086395e-05,289.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388427734375,0.0,0.0,0.000109204716864,291.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6089172363281,0.0,0.0,0.0005180188454687,290.1145324707031,294.1499938964844,254.24514770507807,253.3813934326172,255.6000213623047,254.240234375,288.33038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104955212213,1.813709715747791e-08,0.0011049371678382,-0.0465281568467617,0.0,0.0,0.0,-0.0138041395694017,60.0,-25.79741096496582,-0.0,-8.324302314122178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884338378906,0.0,0.0,0.0001034743690979,290.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5734558105469,0.0,0.0,0.0001089634533855,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44439697265625,0.0,0.0,8.048008021432906e-05,289.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.43145751953125,0.0,0.0,0.000108963540697,291.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6003723144531,0.0,0.0,0.0005168748321011,290.1072082519531,294.1499938964844,254.24777221679688,253.3829040527344,255.58680725097656,254.24237060546875,288.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025149142369,1.7851716549444063e-08,0.0011024971026927,-0.0457826741039752,0.0,0.0,0.0,-0.0136626651510596,60.0,-25.732765197753903,-0.0,-8.287573649568004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4806823730469,0.0,0.0,0.0001032424115692,290.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56512451171875,0.0,0.0,0.0001087191994884,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4369506835937,0.0,0.0,8.029967284528539e-05,289.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.424072265625,0.0,0.0,0.0001087192795239,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59185791015625,0.0,0.0,0.0005157162086106,290.099853515625,294.1499938964844,254.25050354003903,253.384521484375,255.57374572753903,254.24464416503903,288.3114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000434169545,1.7562685528105252e-08,0.0011000258382409,-0.0450275838375091,0.0,0.0,0.0,-0.0135193821042776,60.0,-25.667207717895508,-0.0,-8.250458449765574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4729309082031,0.0,0.0,0.0001030074272421,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5567932128906,0.0,0.0,0.0001084717441699,290.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42950439453125,0.0,0.0,8.01169007900171e-05,289.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4167175292969,0.0,0.0,0.0001084718242054,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5833435058594,0.0,0.0,0.0005145423929207,290.092529296875,294.1499938964844,254.2533569335937,253.38623046875,255.5608825683593,254.24703979492188,288.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097539672628,1.7269879748482708e-08,0.0010975224431604,-0.0442625470459461,0.0,0.0,0.0,-0.013374226167798,60.0,-25.60069465637207,-0.0,-8.212943214402912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4651794433594,0.0,0.0,0.000102770034573,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484924316406,0.0,0.0,0.0001082217640941,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42205810546875,0.0,0.0,7.993226608959958e-05,289.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.40936279296875,0.0,0.0,0.0001082218441297,291.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5748596191406,0.0,0.0,0.0005133565864525,290.085205078125,294.1499938964844,254.2562866210937,253.38800048828125,255.5481719970703,254.24954223632807,288.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950102005153,1.6974079031228942e-08,0.0010949932038784,-0.0434896126389503,0.0,0.0,0.0,-0.0132275866344571,60.0,-25.53349876403809,-0.0,-8.175130972176704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4574584960937,0.0,0.0,0.0001025307064992,290.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401916503906,0.0,0.0,0.0001079697394743,290.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4146423339844,0.0,0.0,7.974612526595592e-05,289.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.40203857421875,0.0,0.0,0.0001079698195098,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663757324219,0.0,0.0,0.0005121611175127,290.077880859375,294.1499938964844,254.25927734375,253.38983154296875,255.53567504882807,254.252182006836,288.2831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924601228907,1.6675864245030425e-08,0.0010924434754997,-0.042710293084383,0.0,0.0,0.0,-0.0130797503516078,60.0,-25.46551322937012,-0.0,-8.137098461702409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44976806640625,0.0,0.0,0.0001022905198624,290.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53192138671875,0.0,0.0,0.0001077168126357,290.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4072265625,0.0,0.0,7.955930777825415e-05,289.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39471435546875,0.0,0.0,0.0001077168926713,291.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.55792236328125,0.0,0.0,0.0005109613412059,290.070556640625,294.1499938964844,254.2623291015625,253.39170837402344,255.5233612060547,254.2548828125,288.27374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900964871,1.637658364472827e-08,0.0010898845503106,-0.0419281050562858,0.0,0.0,0.0,-0.0129313841462135,60.0,-25.39713478088379,-0.0,-8.099018344864818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44207763671875,0.0,0.0,0.0001020498093566,290.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.523681640625,0.0,0.0,0.0001074633328244,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998107910156,0.0,0.0,7.93720901128836e-05,289.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.38739013671875,0.0,0.0,0.0001074634128599,291.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.54949951171875,0.0,0.0,0.0005097589455544,290.0632629394531,294.1499938964844,254.2653961181641,253.3936004638672,255.51124572753903,254.2576446533203,288.26434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010873361025005,1.6076651121466057e-08,0.0010873200371861,-0.0411441437900066,0.0,0.0,0.0,-0.012782696634531,60.0,-25.328508377075195,-0.0,-8.060945333454583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43438720703125,0.0,0.0,0.000101809258922,290.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51544189453125,0.0,0.0,0.0001072100130841,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924255371094,0.0,0.0,7.918499613879248e-05,289.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38006591796875,0.0,0.0,0.0001072100931196,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411071777344,0.0,0.0,0.0005085573066025,290.0559387207031,294.1499938964844,254.2684631347656,253.3954925537109,255.4992828369141,254.2604522705078,288.2549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847729863598,1.5776912221099337e-08,0.0010847571538761,-0.0403606109321117,0.0,0.0,0.0,-0.0126341031864285,60.0,-25.259801864624023,-0.0,-8.022986719424807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267272949219,0.0,0.0,0.0001015693196677,290.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072326660156,0.0,0.0,0.00010695734818,290.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3850402832031,0.0,0.0,7.89983751019463e-05,289.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3727722167969,0.0,0.0,0.0001069574282155,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.53271484375,0.0,0.0,0.0005073588108643,290.04864501953125,294.1499938964844,254.2715301513672,253.3973846435547,255.48748779296875,254.2632751464844,288.2455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822163894772,1.5477940706887242e-08,0.0010822009062394,-0.039579015225172,0.0,0.0,0.0,-0.0124858915805816,60.0,-25.19111061096192,-0.0,-7.985213557049067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4190673828125,0.0,0.0,0.0001013307773973,290.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4990234375,0.0,0.0,0.0001067061530193,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3776550292969,0.0,0.0,7.881283818278462e-05,289.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.365478515625,0.0,0.0,0.0001067062330548,291.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5243530273437,0.0,0.0,0.0005061672418378,290.0413513183594,294.1499938964844,254.2745513916016,253.3992462158203,255.475830078125,254.26611328125,288.2361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.12262344360352,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114074707031,0.0,0.0,0.00010109446157,290.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908447265625,0.0,0.0,0.000106457300717,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702697753906,0.0,0.0,7.862904021749273e-05,289.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3581848144531,0.0,0.0,0.0001064573807525,291.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5159912109375,0.0,0.0,0.0005049867904745,290.0340881347656,294.1499938964844,254.27752685546875,253.40106201171875,255.46438598632807,254.2689514160156,288.2267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107715674676,1.4886261112678769e-08,0.0010771418455988,-0.0380319841206073,0.0,0.0,0.0,-0.012192572467029,60.0,-25.054628372192383,-0.0,-7.910722388260184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4037780761719,0.0,0.0,0.0001008602703223,290.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.482666015625,0.0,0.0,0.0001062106821336,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3629150390625,0.0,0.0,7.844688661862165e-05,289.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3509216308594,0.0,0.0,0.0001062107621692,291.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5076599121094,0.0,0.0,0.0005038169911131,290.0267944335937,294.1499938964844,254.28042602539065,253.40283203125,255.4530792236328,254.2717437744141,288.21734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746612679213,1.4594449204707873e-08,0.0010746467160061,-0.0372688993811607,0.0,0.0,0.0,-0.0120479092001914,60.0,-24.987117767333984,-0.0,-7.874111673800145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3961486816406,0.0,0.0,0.0001006288948701,290.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4745178222656,0.0,0.0,0.000105967039417,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555908203125,0.0,0.0,7.826693763490766e-05,289.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436279296875,0.0,0.0,0.0001059671194525,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4993591308594,0.0,0.0,0.000502661219798,290.01953125,294.1499938964844,254.28321838378903,253.40451049804688,255.4419403076172,254.27452087402344,288.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721959406509,1.4306158924171086e-08,0.0010721816215664,-0.0365149602293968,0.0,0.0,0.0,-0.0119049912318587,60.0,-24.920202255249023,-0.0,-7.838026760964567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3885498046875,0.0,0.0,0.0001004011719487,290.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664001464844,0.0,0.0,0.00010572723113,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482360839844,0.0,0.0,7.808981172274798e-05,289.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363647460937,0.0,0.0,0.0001057273111655,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910583496094,0.0,0.0,0.0005015237256884,290.0122375488281,294.1499938964844,254.2859039306641,253.40611267089844,255.4309234619141,254.27723693847656,288.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697694960981,1.4022410788072648e-08,0.0010697555262595,-0.0357728414237499,0.0,0.0,0.0,-0.0117643261328339,60.0,-24.8540267944336,-0.0,-7.80259057364674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3809509277344,0.0,0.0,0.0001001771888695,290.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4582824707031,0.0,0.0,0.000105491366412,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3409118652344,0.0,0.0,7.791560346959159e-05,289.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291320800781,0.0,0.0,0.0001054914464475,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4827575683594,0.0,0.0,0.0005004048580303,290.0049743652344,294.1499938964844,254.2884521484375,253.4075927734375,255.4200897216797,254.2798614501953,288.18927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673828655853,1.3743324700499217e-08,0.0010673691285774,-0.0350428596138954,0.0,0.0,0.0,-0.0116259716451168,60.0,-24.789051055908203,-0.0,-7.76781519107317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733825683594,0.0,0.0,9.995768778026104e-05,290.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501953125,0.0,0.0,0.0001052602237905,290.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3335876464844,0.0,0.0,7.774488040013239e-05,289.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218994140625,0.0,0.0,0.0001052602965501,291.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4745178222656,0.0,0.0,0.0004993084003217,289.99774169921875,294.1499938964844,254.2908630371093,253.4089508056641,255.409408569336,254.2823944091797,288.1799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650440817698,1.3469826143364116e-08,0.0010650305775925,-0.0343274399638175,0.0,0.0,0.0,-0.0114903878420591,60.0,-24.725147247314453,-0.0,-7.733811457910633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36578369140625,0.0,0.0,9.974279964808376e-05,290.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4421081542969,0.0,0.0,0.0001050339342327,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262939453125,0.0,0.0,7.757774437777698e-05,289.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3146667480469,0.0,0.0,0.0001050340069923,291.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4662780761719,0.0,0.0,0.0004982349928468,289.990478515625,294.1499938964844,254.29307556152344,253.41017150878903,255.3988800048828,254.28482055664065,288.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627543088048,1.3202076765139736e-08,0.0010627411538735,-0.0336270071566104,0.0,0.0,0.0,-0.0113576529547572,60.0,-24.6623477935791,-0.0,-7.700594295556584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.35821533203125,0.0,0.0,9.953304834198208e-05,290.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4340209960937,0.0,0.0,0.0001048130652634,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3189697265625,0.0,0.0,7.741461013210937e-05,289.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30743408203125,0.0,0.0,0.000104813138023,291.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580383300781,0.0,0.0,0.000497187313158,289.98321533203125,294.1499938964844,254.29510498046875,253.41123962402344,255.3884429931641,254.2871551513672,288.1612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605194838717,1.2940733817856652e-08,0.001060506561771,-0.0329432822763919,0.0,0.0,0.0,-0.0112280948087573,60.0,-24.60066032409668,-0.0,-7.66824115316922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3506774902344,0.0,0.0,9.9327924544923e-05,290.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259948730469,0.0,0.0,0.0001045970566337,290.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116760253906,0.0,0.0,7.725507020950317e-05,289.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002014160156,0.0,0.0,0.0001045971293933,291.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4498291015625,0.0,0.0,0.000496162683703,289.9759826660156,294.1499938964844,254.2969207763672,253.41212463378903,255.378173828125,254.2893218994141,288.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583336697891,1.2685150707625326e-08,0.001058320980519,-0.0322745889425277,0.0,0.0,0.0,-0.0111013911664485,60.0,-24.540666580200195,-0.0,-7.636666055077512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431396484375,0.0,0.0,9.912886889651418e-05,290.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4179382324219,0.0,0.0,0.0001043874435708,290.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30438232421875,0.0,0.0,7.710024510743096e-05,289.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929992675781,0.0,0.0,0.0001043875163304,291.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4416198730469,0.0,0.0,0.0004951683222316,289.96875,294.1499938964844,254.2985076904297,253.412826538086,255.36802673339844,254.2913360595703,288.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437126883924066e-08,0.0010562003590166,-0.0316256321966648,0.0,0.0,0.0,-0.0109784360975027,60.0,-24.48193359375,-0.0,-7.606087848444076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3356018066406,0.0,0.0,9.893567766994238e-05,290.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.409912109375,0.0,0.0,0.00010418400052,290.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.297119140625,0.0,0.0,7.694998930674046e-05,289.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857971191406,0.0,0.0,0.0001041840732796,291.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4334411621094,0.0,0.0,0.0004942032974213,289.9615173339844,294.1499938964844,254.29981994628903,253.413330078125,255.35801696777344,254.29318237304688,288.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541542433202,1.2196414544973775e-08,0.0010541420197114,-0.0309957657009363,0.0,0.0,0.0,-0.010859103873372,60.0,-24.424936294555664,-0.0,-7.576469585046652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280639648437,0.0,0.0,9.874837996903808e-05,290.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40191650390625,0.0,0.0,0.0001039867711369,290.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28985595703125,0.0,0.0,7.680431008338928e-05,289.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2785949707031,0.0,0.0,0.0001039868438965,291.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252624511719,0.0,0.0,0.0004932677256874,289.95428466796875,294.1499938964844,254.3008728027344,253.41360473632807,255.34811401367188,254.2948455810547,288.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963047441554409e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.36944007873535,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.320556640625,0.0,0.0,9.856765245785935e-05,290.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3938903808594,0.0,0.0,0.0001037964539136,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2825622558594,0.0,0.0,7.666374585824087e-05,289.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713928222656,0.0,0.0,0.0001037965193972,291.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4171142578125,0.0,0.0,0.0004923649830743,289.9470520019531,294.1499938964844,254.3016357421875,253.41363525390625,255.33834838867188,254.29627990722656,288.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502327932044,1.173785957320206e-08,0.0010502210352569,-0.029795778915286,0.0,0.0,0.0,-0.0106317792087793,60.0,-24.315963745117188,-0.0,-7.52020667960096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31304931640625,0.0,0.0,9.839257108978928e-05,290.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38592529296875,0.0,0.0,0.0001036120884236,290.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2753295898437,0.0,0.0,7.652756903553382e-05,289.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.26422119140625,0.0,0.0,0.0001036121539073,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40899658203125,0.0,0.0,0.0004914904129691,289.9398193359375,294.1499938964844,254.30206298828125,253.4134216308593,255.3286895751953,254.29751586914065,288.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.26396369934082,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055419921875,0.0,0.0,9.822484571486712e-05,290.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779296875,0.0,0.0,0.0001034354645526,290.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26806640625,0.0,0.0,7.639711839146912e-05,289.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2570495605469,0.0,0.0,0.0001034355373121,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4008483886719,0.0,0.0,0.0004906525718979,289.9325866699219,294.1499938964844,254.3021697998047,253.4129333496093,255.31915283203125,254.2984619140625,288.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465801460668,1.1310734571168268e-08,0.0010465687373653,-0.028677923604846,0.0,0.0,0.0,-0.0104200355708599,60.0,-24.21410179138184,-0.0,-7.467988183407216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2980651855469,0.0,0.0,9.806248999666424e-05,290.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3699645996094,0.0,0.0,0.0001032644941005,290.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26080322265625,0.0,0.0,7.627083687111735e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2498474121094,0.0,0.0,0.0001032645595842,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.39276123046875,0.0,0.0,0.0004898415645584,289.9253845214844,294.1499938964844,254.3019256591797,253.4121551513672,255.3097076416016,254.2992248535156,288.087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448500979691,1.1108439501583689e-08,0.0010448389220982,-0.0281484480947256,0.0,0.0,0.0,-0.0103197488933801,60.0,-24.16566467285156,-0.0,-7.443319560707097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2905578613281,0.0,0.0,9.790730109671132e-05,290.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3620300292969,0.0,0.0,0.0001031010760925,290.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535705566406,0.0,0.0,7.615013601025566e-05,289.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24267578125,0.0,0.0,0.0001031011415761,291.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846435546875,0.0,0.0,0.000489066413138,289.91815185546875,294.1499938964844,254.30130004882807,253.4110870361328,255.3003692626953,254.29966735839844,288.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431965347379,1.0915083947793391e-08,0.0010431855916976,-0.027642348781228,0.0,0.0,0.0,-0.010223894380033,60.0,-24.11935806274414,-0.0,-7.419779279871366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2830810546875,0.0,0.0,9.775824582902716e-05,290.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3540954589844,0.0,0.0,0.0001029441118589,290.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.246337890625,0.0,0.0,7.603420817758888e-05,289.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2355041503906,0.0,0.0,0.0001029441773425,291.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3765563964844,0.0,0.0,0.0004883218789473,289.91094970703125,294.1499938964844,254.30029296875,253.40968322753903,255.2911071777344,254.2998809814453,288.0687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562151610851,0.0,0.0,0.0,-0.0101318247616291,60.0,-24.07469367980957,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2756042480469,0.0,0.0,9.761664114193992e-05,290.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3461608886719,0.0,0.0,0.0001027949983836,290.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391052246094,0.0,0.0,7.592407200718299e-05,289.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2283630371094,0.0,0.0,0.0001027950638672,291.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.36846923828125,0.0,0.0,0.000487614510348,289.9037170410156,294.1499938964844,254.29885864257807,253.407943725586,255.28195190429688,254.2997283935547,288.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040099421516,1.0552928308982246e-08,0.0010400888277217,-0.026694368571043,0.0,0.0,0.0,-0.0100443586707115,60.0,-24.03236389160156,-0.0,-7.37578886855772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2681579589844,0.0,0.0,9.748036973178388e-05,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3382263183594,0.0,0.0,0.0001026514946715,290.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318725585937,0.0,0.0,7.581807585665956e-05,289.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22119140625,0.0,0.0,0.0001026515601552,291.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36041259765625,0.0,0.0,0.0004869338008575,289.8965148925781,294.1499938964844,254.29698181152344,253.40586853027344,255.2728729248047,254.2993011474609,288.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.99159240722656,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606811523437,0.0,0.0,9.735175262903796e-05,290.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.330322265625,0.0,0.0,0.0001025160599965,290.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2246398925781,0.0,0.0,7.571804599137977e-05,289.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2140197753906,0.0,0.0,0.0001025161254801,291.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35235595703125,0.0,0.0,0.000486291362904,289.8892822265625,294.1499938964844,254.294662475586,253.4034118652344,255.2638702392578,254.2985076904297,288.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372769320383,1.0222887425470615e-08,0.00103726668749,-0.0258303862065076,0.0,0.0,0.0,-0.0098807429894804,60.0,-23.95305633544922,-0.0,-7.335813023701121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25323486328125,0.0,0.0,9.72285051830113e-05,290.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3223876953125,0.0,0.0,0.0001023862714646,290.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174072265625,0.0,0.0,7.56221852498129e-05,289.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2068786621094,0.0,0.0,0.0001023863369482,291.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34429931640625,0.0,0.0,0.0004856757004745,289.882080078125,294.1499938964844,254.2918701171875,253.40057373046875,255.2549285888672,254.2974090576172,288.0321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359636507928,1.0069320488526046e-08,0.0010359535226598,-0.0254283603280782,0.0,0.0,0.0,-0.0098046129569411,60.0,-23.916128158569336,-0.0,-7.317249384186655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.24578857421875,0.0,0.0,9.711266466183588e-05,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.31451416015625,0.0,0.0,0.0001022642900352,290.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2101745605469,0.0,0.0,7.553208706667647e-05,289.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19970703125,0.0,0.0,0.0001022643482428,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3362731933594,0.0,0.0,0.0004850970872212,289.8748474121094,294.1499938964844,254.28857421875,253.39732360839844,255.24606323242188,254.2958831787109,288.0230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347292991355,9.924990607146356e-09,0.0010347194038331,-0.0250505059957504,0.0,0.0,0.0,-0.0097330622375011,60.0,-23.881460189819336,-0.0,-7.299824034134873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2383117675781,0.0,0.0,9.700223745312542e-05,290.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3066101074219,0.0,0.0,0.0001021479984046,290.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2029724121094,0.0,0.0,7.544619438704103e-05,289.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19256591796875,0.0,0.0,0.0001021480638883,291.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3282165527344,0.0,0.0,0.0004845454532187,289.8676452636719,294.1499938964844,254.28477478027344,253.39366149902344,255.2372589111328,254.29405212402344,288.01397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335525730624,9.78739844725851e-09,0.0010335427941754,-0.0246902778744697,0.0,0.0,0.0,-0.0096648521721363,60.0,-23.84842109680176,-0.0,-7.283231440169402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308654785156,0.0,0.0,9.689877333585172e-05,290.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987060546875,0.0,0.0,0.0001020390482153,290.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957397460937,0.0,0.0,7.536572229582816e-05,289.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1853942871094,0.0,0.0,0.000102039106423,291.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3201904296875,0.0,0.0,0.0004840286565013,289.86041259765625,294.1499938964844,254.28042602539065,253.3895721435547,255.2285003662109,254.291748046875,288.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324501199647,9.658485566887975e-09,0.001032440457493,-0.0243527665734291,0.0,0.0,0.0,-0.0096009438857436,60.0,-23.81758499145508,-0.0,-7.267702528679365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234191894531,0.0,0.0,9.680091170594096e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.29083251953125,0.0,0.0,0.0001019359915517,290.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18853759765625,0.0,0.0,7.528960850322619e-05,289.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1782531738281,0.0,0.0,0.0001019360570353,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31219482421875,0.0,0.0,0.0004835397994611,289.8531799316406,294.1499938964844,254.2755279541016,253.38504028320312,255.21978759765625,254.28907775878903,287.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314072715118,9.536553768896285e-09,0.0010313977254554,-0.0240335259586572,0.0,0.0,0.0,-0.0095404973253607,60.0,-23.78846740722656,-0.0,-7.253029821185919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2159729003906,0.0,0.0,9.670950385043398e-05,290.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.282958984375,0.0,0.0,0.0001018397379084,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1813049316406,0.0,0.0,7.5218515121378e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1711120605469,0.0,0.0,0.0001018397961161,291.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041687011719,0.0,0.0,0.0004830832185689,289.8459777832031,294.1499938964844,254.2700653076172,253.3800201416016,255.2111053466797,254.2859344482422,287.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304333409294,9.422661761959716e-09,0.0010304239112883,-0.0237353276461362,0.0,0.0,0.0,-0.0094840358942747,60.0,-23.76142692565918,-0.0,-7.239337662667823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.20855712890625,0.0,0.0,9.662365482654424e-05,290.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27508544921875,0.0,0.0,0.000101749334135,290.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.174072265625,0.0,0.0,7.515174365835264e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639404296875,0.0,0.0,0.0001017493996187,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2961730957031,0.0,0.0,0.0004826544027309,289.8387451171875,294.1499938964844,254.2639923095703,253.37452697753903,255.2024688720703,254.28240966796875,287.9777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295185493305,9.31569932305365e-09,0.0010295092361047,-0.0234552677720785,0.0,0.0,0.0,-0.0094310101121664,60.0,-23.736019134521484,-0.0,-7.226490339462543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
