time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521940,290.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011108398437,0.0,0.0,9.654441237216815e-05,290.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2672119140625,0.0,0.0,0.0001016658934531,290.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1668701171875,0.0,0.0,7.50901090214029e-05,289.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.15679931640625,0.0,0.0,0.0001016659516608,291.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28814697265625,0.0,0.0,0.0004822585615329,289.8315124511719,294.1499938964844,254.2573089599609,253.36854553222656,255.19384765625,254.2783050537109,287.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286741890013,9.216966745384523e-09,0.0010286649921908,-0.0231967493891716,0.0,0.0,0.0,-0.0093820635229349,60.0,-23.712949752807617,-0.0,-7.214642039343745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19366455078125,0.0,0.0,9.647039405535908e-05,290.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593688964844,0.0,0.0,0.0001015879461192,290.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596374511719,0.0,0.0,7.503254164475948e-05,289.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496276855469,0.0,0.0,0.0001015880116028,291.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801513671875,0.0,0.0,0.0004818888555746,289.82427978515625,294.1499938964844,254.25,253.36203002929688,255.1852569580078,254.2737579345703,287.9597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278854751959,9.124743627353382e-09,0.0010278763948008,-0.022955272346735,0.0,0.0,0.0,-0.009336344897747,60.0,-23.691524505615234,-0.0,-7.203583152204376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.18621826171875,0.0,0.0,9.640189819037914e-05,290.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2514953613281,0.0,0.0,0.0001015158195514,290.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15240478515625,0.0,0.0,7.497926708310843e-05,289.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424865722656,0.0,0.0,0.000101515877759,291.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27215576171875,0.0,0.0,0.0004815467109438,289.8170166015625,294.1499938964844,254.24237060546875,253.3552703857422,255.1766815185547,254.2687530517578,287.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027155551128,9.039398563004395e-09,0.0010271464707329,-0.0227317996323108,0.0,0.0,0.0,-0.0092940349131822,60.0,-23.67181396484375,-0.0,-7.193357021151314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17877197265625,0.0,0.0,9.633936133468524e-05,290.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24365234375,0.0,0.0,0.000101449964859,290.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14520263671875,0.0,0.0,7.493062730645761e-05,289.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13531494140625,0.0,0.0,0.0001014500230667,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2641906738281,0.0,0.0,0.0004812343104276,289.8097839355469,294.1499938964844,254.2347412109375,253.3485107421875,255.1681060791016,254.263412475586,287.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264891898259,8.961477782065685e-09,0.0010264802258461,-0.0225277654826641,0.0,0.0,0.0,-0.0092554064467549,60.0,-23.65355682373047,-0.0,-7.184026884488048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1713256835937,0.0,0.0,9.628247789805756e-05,290.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2357788085937,0.0,0.0,0.0001013900619,290.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1379699707031,0.0,0.0,7.488638220820576e-05,289.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1281433105469,0.0,0.0,0.0001013901201076,291.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2561950683594,0.0,0.0,0.0004809501697309,289.80255126953125,294.1499938964844,254.22711181640625,253.3417816162109,255.15956115722656,254.2576446533203,287.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258830152451,8.890602920530455e-09,0.0010258741676807,-0.0223421789705753,0.0,0.0,0.0,-0.0092202704399824,60.0,-23.637252807617188,-0.0,-7.17554513585128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639099121094,0.0,0.0,9.623004007153212e-05,290.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279357910156,0.0,0.0,0.0001013348373817,290.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,7.484559318982065e-05,289.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1209716796875,0.0,0.0,0.0001013348955893,291.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481994628906,0.0,0.0,0.0004806882352568,289.7952880859375,294.1499938964844,254.2194976806641,253.3350524902344,255.1510162353516,254.2516326904297,287.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253242217004,8.825260522371536e-09,0.0010253153741359,-0.0221710763871669,0.0,0.0,0.0,-0.0091878781095147,60.0,-23.6220703125,-0.0,-7.16773058684339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564636230469,0.0,0.0,9.618203330319376e-05,290.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200927734375,0.0,0.0,0.0001012842840282,290.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1235046386719,0.0,0.0,7.480826025130227e-05,289.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138000488281,0.0,0.0,0.0001012843495118,291.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.240234375,0.0,0.0,0.0004804484487976,289.7880249023437,294.1499938964844,254.21188354492188,253.32833862304688,255.1424865722656,254.2454071044922,287.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024812576361,8.76544792305367e-09,0.0010248038452118,-0.0220144521445035,0.0,0.0,0.0,-0.0091582257300615,60.0,-23.60805892944336,-0.0,-7.160580395293439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490173339844,0.0,0.0,9.613860311219467e-05,290.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.21221923828125,0.0,0.0,0.0001012385546346,290.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.11627197265625,0.0,0.0,7.477448525605723e-05,289.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10662841796875,0.0,0.0,0.0001012386128422,291.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.23223876953125,0.0,0.0,0.0004802315088454,289.78076171875,294.1499938964844,254.2042694091797,253.32164001464844,255.13397216796875,254.2389678955078,287.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243498254567,8.71133565283344e-09,0.0010243410943076,-0.0218727551400661,0.0,0.0,0.0,-0.0091313999146223,60.0,-23.59527587890625,-0.0,-7.154115166940755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415710449219,0.0,0.0,9.609909466234968e-05,290.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2043762207031,0.0,0.0,0.000101196943433,290.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090393066406,0.0,0.0,7.474375161109492e-05,289.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0994567871094,0.0,0.0,0.0001011970089166,291.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242736816406,0.0,0.0,0.0004800341266673,289.77349853515625,294.1499938964844,254.1966552734375,253.31494140625,255.1254730224609,254.23239135742188,287.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239287512376,8.662103923029463e-09,0.0010239201365038,-0.0217438340187072,0.0,0.0,0.0,-0.0091069936752319,60.0,-23.58349227905273,-0.0,-7.14823542580234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341247558594,0.0,0.0,9.60634497459978e-05,290.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.196533203125,0.0,0.0,0.0001011594140436,290.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1017761230469,0.0,0.0,7.471602293662727e-05,289.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09228515625,0.0,0.0,0.0001011594722513,291.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2162780761719,0.0,0.0,0.0004798560985364,289.7662048339844,294.1499938964844,254.1890411376953,253.3082427978516,255.1169891357422,254.2257080078125,287.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235490044578,8.617689672973938e-09,0.001023540389724,-0.0216275304555892,0.0,0.0,0.0,-0.0090849753469228,60.0,-23.57256126403809,-0.0,-7.1429333559081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12664794921875,0.0,0.0,9.60307224886492e-05,290.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886901855469,0.0,0.0,0.0001011249478324,290.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09454345703125,0.0,0.0,7.469057163689286e-05,289.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0850830078125,0.0,0.0,0.00010112500604,291.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20831298828125,0.0,0.0,0.0004796926223207,289.7589416503906,294.1499938964844,254.18142700195312,253.30154418945312,255.10850524902344,254.2188720703125,287.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232002241536,8.576910737190246e-09,0.0010231916094198,-0.0215207450091838,0.0,0.0,0.0,-0.0090647591277956,60.0,-23.562793731689453,-0.0,-7.138066848710879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11920166015625,0.0,0.0,9.600160410627724e-05,290.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1808166503906,0.0,0.0,0.000101094286947,290.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0872802734375,0.0,0.0,7.46679215808399e-05,289.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0779113769531,0.0,0.0,0.0001010943451547,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2003479003906,0.0,0.0,0.0004795471613761,289.75164794921875,294.1499938964844,254.17379760742188,253.2948608398437,255.1000366210937,254.2119598388672,287.8705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022889977321,8.540630425102336e-09,0.0010228813625872,-0.0214257352054119,0.0,0.0,0.0,-0.0090467734262347,60.0,-23.55375862121582,-0.0,-7.133738222364627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117553710937,0.0,0.0,9.597574535291642e-05,290.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729736328125,0.0,0.0,0.0001010670603136,290.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0800476074219,0.0,0.0,7.46478108339943e-05,289.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707092285156,0.0,0.0,0.0001010671112453,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923522949219,0.0,0.0,0.0004794180276803,289.7443542480469,294.1499938964844,254.16616821289065,253.2881774902344,255.0915679931641,254.2049255371093,287.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226144222542,8.508410864749294e-09,0.0010226058075204,-0.0213413629680871,0.0,0.0,0.0,-0.00903080124408,60.0,-23.545787811279297,-0.0,-7.129895607249638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1042785644531,0.0,0.0,9.595243318472058e-05,290.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1651306152344,0.0,0.0,0.0001010425112326,290.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727844238281,0.0,0.0,7.462968642357737e-05,289.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635070800781,0.0,0.0,0.0001010425694403,291.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18438720703125,0.0,0.0,0.0004793015832547,289.7370300292969,294.1499938964844,254.1585388183593,253.281494140625,255.0831298828125,254.1978302001953,287.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223659919574,8.47936654224668e-09,0.0010223574936389,-0.0212653037160635,0.0,0.0,0.0,-0.0090164020657539,60.0,-23.538463592529297,-0.0,-7.126432421955542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968322753906,0.0,0.0,9.593150025466456e-05,290.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.15728759765625,0.0,0.0,0.000101020465081,290.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655212402344,0.0,0.0,7.461340283043683e-05,289.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0563049316406,0.0,0.0,0.0001010205232887,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1764221191406,0.0,0.0,0.0004791970131918,289.729736328125,294.1499938964844,254.15087890625,253.27479553222656,255.0746917724609,254.190673828125,287.843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221428237855,8.453281630238507e-09,0.0010221344418823,-0.0211969949305057,0.0,0.0,0.0,-0.0090034706518054,60.0,-23.5317611694336,-0.0,-7.123323086943857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.08935546875,0.0,0.0,9.591324487701058e-05,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1494140625,0.0,0.0,0.000101001242001,290.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0582580566406,0.0,0.0,7.459920743713155e-05,289.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491027832031,0.0,0.0,0.0001010013002087,291.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1684265136719,0.0,0.0,0.000479105830891,289.722412109375,294.1499938964844,254.14321899414065,253.26809692382807,255.0662536621093,254.1834716796875,287.8351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219482937827,8.430534492731567e-09,0.0010219399118795,-0.0211374275386333,0.0,0.0,0.0,-0.0089921941980719,60.0,-23.52564239501953,-0.0,-7.120611655864195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818786621094,0.0,0.0,9.589718683855608e-05,290.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415710449219,0.0,0.0,0.0001009843326755,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05096435546875,0.0,0.0,7.4586714617908e-05,289.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0418701171875,0.0,0.0,0.0001009843836072,291.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.16046142578125,0.0,0.0,0.0004790256207343,289.715087890625,294.1499938964844,254.1355438232422,253.2613983154297,255.05783081054688,254.1761932373047,287.8263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217771632596,8.410521168400464e-09,0.0010217687813565,-0.0210850164294242,0.0,0.0,0.0,-0.0089822728186845,60.0,-23.52033424377441,-0.0,-7.118227074442984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07440185546875,0.0,0.0,9.588318062014878e-05,290.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1336975097656,0.0,0.0,0.0001009695843094,290.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.043701171875,0.0,0.0,7.457581523340195e-05,289.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03466796875,0.0,0.0,0.0001009696352411,291.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1524963378906,0.0,0.0,0.0004789556551259,289.707763671875,294.1499938964844,254.1278533935547,253.25469970703125,255.0494079589844,254.1688690185547,287.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216279188171,8.393065797918098e-09,0.0010216194204986,-0.021039305254817,0.0,0.0,0.0,-0.0089736189693212,60.0,-23.515554428100582,-0.0,-7.116147315855414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669250488281,0.0,0.0,9.587107342667878e-05,290.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258544921875,0.0,0.0,0.0001009568368317,290.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364074707031,0.0,0.0,7.45664001442492e-05,289.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0274353027344,0.0,0.0,0.0001009568877634,291.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1445007324219,0.0,0.0,0.0004788951773662,289.7004089355469,294.1499938964844,254.12014770507807,253.2479858398437,255.0410003662109,254.16148376464844,287.808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214988142251,8.37798186381633e-09,0.001021490432322,-0.0209998041391372,0.0,0.0,0.0,-0.0089661413803696,60.0,-23.51128578186035,-0.0,-7.114350353276677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594482421875,0.0,0.0,9.58606251515448e-05,290.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180114746094,0.0,0.0,0.0001009458355838,290.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.02911376953125,0.0,0.0,7.455828017555177e-05,289.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02020263671875,0.0,0.0,0.0001009458865155,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13653564453125,0.0,0.0,0.000478843023302,289.6930847167969,294.1499938964844,254.1124267578125,253.2412567138672,255.03260803222656,254.15408325195312,287.8000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213875211775,8.364962056361946e-09,0.0010213791392743,-0.0209657102823257,0.0,0.0,0.0,-0.0089596873149275,60.0,-23.5074405670166,-0.0,-7.112799238484514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05194091796875,0.0,0.0,9.5852003141772e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1101379394531,0.0,0.0,0.0001009367479127,290.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218200683594,0.0,0.0,7.455156446667388e-05,289.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0129699707031,0.0,0.0,0.0001009368061204,291.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285705566406,0.0,0.0,0.0004787999205291,289.68572998046875,294.1499938964844,254.10467529296875,253.23452758789065,255.0242156982422,254.1466217041016,287.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212955530732,8.354211544769896e-09,0.0010212871711701,-0.0209375564008951,0.0,0.0,0.0,-0.008954357355833,60.0,-23.5041618347168,-0.0,-7.111518840474673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0444641113281,0.0,0.0,9.584470535628498e-05,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1022644042969,0.0,0.0,0.0001009290717775,290.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145263671875,0.0,0.0,7.454589649569243e-05,289.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057067871094,0.0,0.0,0.0001009291227092,291.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1205749511719,0.0,0.0,0.0004787635116372,289.6783447265625,294.1499938964844,254.096908569336,253.227783203125,255.0158233642578,254.1391143798828,287.7825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212177876383,8.345121926822685e-09,0.0010212095221504,-0.020913753658533,0.0,0.0,0.0,-0.008949851617217,60.0,-23.501270294189453,-0.0,-7.11043668388811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369567871094,0.0,0.0,9.583834616933018e-05,290.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09442138671875,0.0,0.0,0.0001009223706205,290.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072021484375,0.0,0.0,7.454094884451479e-05,289.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984741210937,0.0,0.0,0.0001009224288281,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11260986328125,0.0,0.0,0.0004787317302543,289.6709899902344,294.1499938964844,254.0891265869141,253.22100830078125,255.0074462890625,254.131591796875,287.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021150033921,8.337194046248442e-09,0.0010211416520178,-0.0208929907530546,0.0,0.0,0.0,-0.0089459205046296,60.0,-23.498668670654297,-0.0,-7.109492372592285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0294494628906,0.0,0.0,9.583342034602538e-05,290.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865478515625,0.0,0.0,0.0001009171828627,290.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999084472656,0.0,0.0,7.453711441485211e-05,289.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9912109375,0.0,0.0,0.0001009172410704,291.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1046142578125,0.0,0.0,0.0004787071375176,289.6636047363281,294.1499938964844,254.0813140869141,253.2142333984375,254.9990692138672,254.1240234375,287.76513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210975306108,8.331054068833055e-09,0.0010210891487076,-0.0208769124001264,0.0,0.0,0.0,-0.0089428769424557,60.0,-23.496376037597656,-0.0,-7.108761224117188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0219421386719,0.0,0.0,9.582941129337996e-05,290.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.07867431640625,0.0,0.0,0.0001009129628073,290.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9925842285156,0.0,0.0,7.453399302903563e-05,289.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98394775390625,0.0,0.0,0.000100913013739,291.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966186523437,0.0,0.0,0.0004786870849784,289.6562194824219,294.1499938964844,254.073471069336,253.2074432373047,254.99069213867188,254.1164093017578,287.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210546897724,8.326053624330143e-09,0.0010210464242845,-0.0208638161420822,0.0,0.0,0.0,-0.0089403977617621,60.0,-23.494504928588867,-0.0,-7.108165789304621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0144348144531,0.0,0.0,9.582623169990256e-05,290.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07080078125,0.0,0.0,0.0001009096158668,290.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852600097656,0.0,0.0,7.453152647940442e-05,289.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9766845703125,0.0,0.0,0.0001009096667985,291.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0886535644531,0.0,0.0,0.0004786712233908,289.6488342285156,294.1499938964844,254.0655975341797,253.2006225585937,254.9823303222656,254.1087646484375,287.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210208129137,8.322088795864602e-09,0.0010210125474259,-0.0208534337580204,0.0,0.0,0.0,-0.0089384326711297,60.0,-23.492860794067383,-0.0,-7.107693988928079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0069274902344,0.0,0.0,9.582377970218658e-05,290.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0629272460937,0.0,0.0,0.0001009070329018,290.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779357910156,0.0,0.0,7.45296201785095e-05,289.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693908691406,0.0,0.0,0.0001009070838335,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806579589844,0.0,0.0,0.0004786589706782,289.64141845703125,294.1499938964844,254.0577087402344,253.1937866210937,254.9739685058593,254.10108947753903,287.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209947358816,8.319033462100833e-09,0.0010209863539785,-0.0208454318344593,0.0,0.0,0.0,-0.0089369174093008,60.0,-23.4914779663086,-0.0,-7.107330191047367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9993896484375,0.0,0.0,9.58218370215036e-05,290.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0550537109375,0.0,0.0,0.0001009049883577,290.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9705810546875,0.0,0.0,7.452810677932575e-05,289.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96209716796875,0.0,0.0,0.0001009050392895,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726623535156,0.0,0.0,0.0004786492791026,289.6340026855469,294.1499938964844,254.04977416992188,253.1869354248047,254.9656219482422,254.09336853027344,287.7303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209740139544,8.31661228772873e-09,0.0010209656320512,-0.0208390932530164,0.0,0.0,0.0,-0.0089357178658247,60.0,-23.490278244018555,-0.0,-7.10704171069665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99188232421875,0.0,0.0,9.582033089827746e-05,290.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04718017578125,0.0,0.0,0.000100903402199,290.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632568359375,0.0,0.0,7.452693535014987e-05,289.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.954833984375,0.0,0.0,0.0001009034531307,291.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0646667480469,0.0,0.0,0.0004786417703144,289.6265869140625,294.1499938964844,254.04180908203125,253.1800537109375,254.957260131836,254.0856170654297,287.7216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209579486399,8.314730237657386e-09,0.0010209495667368,-0.0208341628313064,0.0,0.0,0.0,-0.0089347846806049,60.0,-23.48924446105957,-0.0,-7.106817889734884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843444824219,0.0,0.0,9.58190721576102e-05,290.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0392761230469,0.0,0.0,0.0001009020779747,290.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559020996094,0.0,0.0,7.452595309587196e-05,289.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.947509765625,0.0,0.0,0.0001009021289064,291.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0566711425781,0.0,0.0,0.000478635483887,289.6191711425781,294.1499938964844,254.0338134765625,253.1731414794922,254.94891357421875,254.07781982421875,287.7130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313160826389776e-09,0.0010209361789748,-0.0208300538361072,0.0,0.0,0.0,-0.0089340060949325,60.0,-23.48833656311035,-0.0,-7.10663101699538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.976806640625,0.0,0.0,9.581795166013762e-05,290.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0314025878906,0.0,0.0,0.0001009008992696,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.94854736328125,0.0,0.0,7.452508725691587e-05,289.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9402160644531,0.0,0.0,0.0001009009502013,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0486755371094,0.0,0.0,0.0004786298959515,289.6117248535156,294.1499938964844,254.02577209472656,253.16619873046875,254.9405670166016,254.0699920654297,287.704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209325700998,8.311763721735588e-09,0.0010209241881966,-0.0208263956010341,0.0,0.0,0.0,-0.0089333141222596,60.0,-23.48752784729004,-0.0,-7.106464749995214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9692687988281,0.0,0.0,9.581685299053788e-05,290.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02349853515625,0.0,0.0,0.0001008997423923,290.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.941162109375,0.0,0.0,7.45242286939174e-05,289.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.93292236328125,0.0,0.0,0.000100899793324,291.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0406799316406,0.0,0.0,0.0004786244244314,289.6042785644531,294.1499938964844,254.0177154541016,253.15924072265625,254.9322204589844,254.0621337890625,287.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209208121523,8.31039237425557e-09,0.0010209124302491,-0.0208228025585412,0.0,0.0,0.0,-0.0089326342567801,60.0,-23.486785888671875,-0.0,-7.106301325165988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96173095703125,0.0,0.0,9.581552149029449e-05,290.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.015625,0.0,0.0,0.0001008983308565,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9338073730469,0.0,0.0,7.452318823197857e-05,289.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92559814453125,0.0,0.0,0.0001008983817882,291.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326843261719,0.0,0.0,0.0004786177305504,289.5968322753906,294.1499938964844,254.0095977783203,253.1522521972656,254.9238739013672,254.05422973632807,287.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209064930677,8.308723487004954e-09,0.0010208982275798,-0.0208184327930212,0.0,0.0,0.0,-0.0089318063110113,60.0,-23.486072540283203,-0.0,-7.106102373199974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.95416259765625,0.0,0.0,9.581381891621275e-05,290.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077209472656,0.0,0.0,0.0001008965482469,290.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9264221191406,0.0,0.0,7.45218712836504e-05,289.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91827392578125,0.0,0.0,0.0001008965991786,291.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0246887207031,0.0,0.0,0.0004786092613358,289.5893859863281,294.1499938964844,254.0014495849609,253.14523315429688,254.91554260253903,254.0462951660156,287.6784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208884486928,8.306606069652389e-09,0.0010208800667896,-0.0208128876984119,0.0,0.0,0.0,-0.0089307567104697,60.0,-23.485340118408203,-0.0,-7.105850130528779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9466247558594,0.0,0.0,9.581202175468206e-05,290.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99981689453125,0.0,0.0,0.000100894649222,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190673828125,0.0,0.0,7.452046702383086e-05,289.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91094970703125,0.0,0.0,0.0001008947001537,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166931152344,0.0,0.0,0.0004786002682521,289.5819091796875,294.1499938964844,253.9932556152344,253.1381683349609,254.90719604492188,254.038330078125,287.6698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208692401647,8.304357201893708e-09,0.0010208608582615,-0.0208069998770952,0.0,0.0,0.0,-0.0089296419173479,60.0,-23.4846134185791,-0.0,-7.105582966460133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9390563964844,0.0,0.0,9.580938058206812e-05,290.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.991943359375,0.0,0.0,0.0001008918698062,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91168212890625,0.0,0.0,7.451841520378366e-05,289.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90362548828125,0.0,0.0,0.0001008919207379,291.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0086669921875,0.0,0.0,0.0004785870842169,289.5744323730469,294.1499938964844,253.98501586914065,253.131088256836,254.8988647460937,254.03033447265625,287.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208410676568,8.3010656126703e-09,0.0010208326857537,-0.0207983776926994,0.0,0.0,0.0,-0.0089280102401971,60.0,-23.483827590942383,-0.0,-7.105190746869995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9314880371094,0.0,0.0,9.580615005688742e-05,290.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9840393066406,0.0,0.0,0.000100888471934,290.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042663574219,0.0,0.0,7.451590499840677e-05,289.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8962707519531,0.0,0.0,0.0001008885155897,291.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.00067138671875,0.0,0.0,0.0004785709606949,289.56695556640625,294.1499938964844,253.9767303466797,253.1239471435547,254.8905334472656,254.0222930908203,287.652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208066087216,8.297041276250638e-09,0.0010207983432337,-0.020787838846445,0.0,0.0,0.0,-0.0089260153472423,60.0,-23.48291206359864,-0.0,-7.104711841066091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239196777344,0.0,0.0,9.580199548508972e-05,290.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.97613525390625,0.0,0.0,0.0001008840990834,290.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968811035156,0.0,0.0,7.451267447322607e-05,289.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.888916015625,0.0,0.0,0.0001008841427392,291.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99267578125,0.0,0.0,0.0004785502096638,289.5594787597656,294.1499938964844,253.9683990478516,253.1167907714844,254.88218688964844,254.0142059326172,287.6439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207623708993,8.291864972420626e-09,0.0010207541054114,-0.0207742843776941,0.0,0.0,0.0,-0.0089234495535492,60.0,-23.48185920715332,-0.0,-7.104095800514187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9163513183594,0.0,0.0,9.579693869454786e-05,290.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9682312011719,0.0,0.0,0.0001008787658065,290.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8894958496094,0.0,0.0,7.45087381801568e-05,289.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.881591796875,0.0,0.0,0.0001008788167382,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9846496582031,0.0,0.0,0.0004785249475389,289.5519714355469,294.1499938964844,253.96002197265625,253.10958862304688,254.8738555908203,254.006088256836,287.6353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207084706053,8.285555352927076e-09,0.0010207000887021,-0.0207577608525753,0.0,0.0,0.0,-0.0089203212410211,60.0,-23.480653762817383,-0.0,-7.103344756842489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
