time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
524280,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087829589844,0.0,0.0,9.579073230270296e-05,290.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603271484375,0.0,0.0,0.0001008722319966,290.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.882080078125,0.0,0.0,7.45039142202586e-05,289.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8742370605469,0.0,0.0,0.0001008722756523,291.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9766540527344,0.0,0.0,0.0004784939519595,289.5444641113281,294.1499938964844,253.9515838623047,253.1023406982422,254.8655242919922,253.9979248046875,287.6268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206423467025,8.277821095248328e-09,0.0010206339647993,-0.0207375045865774,0.0,0.0,0.0,-0.0089164869859814,60.0,-23.47926521301269,-0.0,-7.102423893456945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90118408203125,0.0,0.0,9.578328172210604e-05,290.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9524230957031,0.0,0.0,0.0001008643885143,290.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8746643066406,0.0,0.0,7.44981225579977e-05,289.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8668518066406,0.0,0.0,0.000100864439446,291.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686279296875,0.0,0.0,0.0004784567572642,289.5369567871094,294.1499938964844,253.943099975586,253.0950622558593,254.8571929931641,253.9897308349609,287.6181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020562951453,8.268541407119301e-09,0.0010205546859651,-0.0207132045179605,0.0,0.0,0.0,-0.0089118871837854,60.0,-23.47762489318848,-0.0,-7.101319710045574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89361572265625,0.0,0.0,9.57744414336048e-05,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444885253906,0.0,0.0,0.0001008550825645,290.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86724853515625,0.0,0.0,7.44912467780523e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594970703125,0.0,0.0,0.0001008551262202,291.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96063232421875,0.0,0.0,0.0004784126067534,289.5294494628906,294.1499938964844,253.9345703125,253.0877227783203,254.84884643554688,253.9814910888672,287.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204687714576,8.25752444200134e-09,0.0010204605059698,-0.0206843521445989,0.0,0.0,0.0,-0.0089064249768853,60.0,-23.475736618041992,-0.0,-7.10000804815536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8860168457031,0.0,0.0,9.576419688528404e-05,290.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93658447265625,0.0,0.0,0.0001008442850434,290.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598327636719,0.0,0.0,7.448327232850716e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.85211181640625,0.0,0.0,0.0001008443359751,291.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9526062011719,0.0,0.0,0.0004783613840118,289.5219116210937,294.1499938964844,253.9259796142578,253.08035278320312,254.84051513671875,253.97320556640625,287.6010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203594574704,8.244750659969213e-09,0.0010203513083979,-0.0206509009003639,0.0,0.0,0.0,-0.0089000929147005,60.0,-23.47356033325196,-0.0,-7.09848819724357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87841796875,0.0,0.0,9.575210424372926e-05,290.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286804199219,0.0,0.0,0.0001008315521175,290.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8523864746094,0.0,0.0,7.447386451531202e-05,289.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447570800781,0.0,0.0,0.0001008316030493,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.944580078125,0.0,0.0,0.0004783009935636,289.514404296875,294.1499938964844,253.9173278808593,253.0729217529297,254.8321685791016,253.9648895263672,287.59246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202305857092,8.22968360125742e-09,0.0010202224366366,-0.0206114426255226,0.0,0.0,0.0,-0.008892623707652,60.0,-23.47111320495605,-0.0,-7.096695497921246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8708190917969,0.0,0.0,9.573865827405824e-05,290.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9207458496094,0.0,0.0,0.000100817393104,290.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.844970703125,0.0,0.0,7.446340896422043e-05,289.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373718261719,0.0,0.0,0.0001008174440357,291.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.93658447265625,0.0,0.0,0.0004782338510267,289.5068664550781,294.1499938964844,253.9086151123047,253.06546020507807,254.8238220214844,253.9565277099609,287.5839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200873948633,8.212928115369778e-09,0.0010200791293755,-0.0205675642937421,0.0,0.0,0.0,-0.008884317241609,60.0,-23.468236923217773,-0.0,-7.09470242554744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8632202148437,0.0,0.0,9.572327689966188e-05,290.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.912841796875,0.0,0.0,0.0001008012040983,290.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8375244140625,0.0,0.0,7.445144728990272e-05,289.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299865722656,0.0,0.0,0.0001008012477541,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9285583496094,0.0,0.0,0.0004781570460181,289.49932861328125,294.1499938964844,253.8998413085937,253.0579376220703,254.8154754638672,253.9481201171875,287.5753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199234820902,8.193767442321587e-09,0.0010199153330177,-0.020517386496067,0.0,0.0,0.0,-0.0088748186826705,60.0,-23.46503257751465,-0.0,-7.09242300445112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8556213378906,0.0,0.0,9.570582187734544e-05,290.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049377441406,0.0,0.0,0.0001007828177534,290.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.830078125,0.0,0.0,7.443787035299465e-05,289.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.82257080078125,0.0,0.0,0.0001007828614092,291.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205322265625,0.0,0.0,0.0004780698218382,289.4917907714844,294.1499938964844,253.8910217285156,253.0503692626953,254.80712890625,253.93966674804688,287.5668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197374504059,8.172010623752612e-09,0.0010197293013334,-0.0204604063183069,0.0,0.0,0.0,-0.0088640330359339,60.0,-23.461387634277344,-0.0,-7.089835918350218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480224609375,0.0,0.0,9.56864096224308e-05,290.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970031738281,0.0,0.0,0.0001007623795885,290.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226318359375,0.0,0.0,7.442277274094522e-05,289.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.815185546875,0.0,0.0,0.0001007624232443,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9125061035156,0.0,0.0,0.000477972876979,289.4842224121094,294.1499938964844,253.8821258544922,253.0427398681641,254.7987823486328,253.93118286132807,287.5582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195306967943,8.147829966276277e-09,0.0010195225477218,-0.0203970819711685,0.0,0.0,0.0,-0.008852045983076,60.0,-23.457351684570312,-0.0,-7.086960351898598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.84039306640625,0.0,0.0,9.566484368406236e-05,290.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890991210937,0.0,0.0,0.0001007396640488,290.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.815185546875,0.0,0.0,7.440599438268691e-05,289.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077697753906,0.0,0.0,0.0001007397077046,291.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9045104980469,0.0,0.0,0.0004778651345986,289.4766540527344,294.1499938964844,253.87315368652344,253.0350646972656,254.79042053222656,253.9226531982422,287.5497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193008929491,8.120951910939311e-09,0.0010192927438765,-0.0203266907483339,0.0,0.0,0.0,-0.0088387206196784,60.0,-23.452863693237305,-0.0,-7.083765041215885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8327941894531,0.0,0.0,9.564077481627464e-05,290.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88116455078125,0.0,0.0,0.0001007143218885,290.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077392578125,0.0,0.0,7.438728061970323e-05,289.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8003845214844,0.0,0.0,0.0001007143655442,291.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.896484375,0.0,0.0,0.000477744906675,289.4691162109375,294.1499938964844,253.8641357421875,253.0273284912109,254.7820739746093,253.91407775878903,287.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190444299951,8.090964342954976e-09,0.0010190362809225,-0.020248157903552,0.0,0.0,0.0,-0.0088238548487424,60.0,-23.447973251342773,-0.0,-7.080200958853311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251647949219,0.0,0.0,9.561502520227803e-05,290.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87322998046875,0.0,0.0,0.0001006872043944,290.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.80029296875,0.0,0.0,7.436724990839139e-05,289.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79296875,0.0,0.0,0.0001006872480502,291.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8884582519531,0.0,0.0,0.0004776162968482,289.4615478515625,294.1499938964844,253.85504150390625,253.01953125,254.77371215820312,253.90545654296875,287.5326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187700390815,8.058878009364891e-09,0.0010187620064243,-0.0201641265302896,0.0,0.0,0.0,-0.0088079487904906,60.0,-23.442495346069336,-0.0,-7.076388897075958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81756591796875,0.0,0.0,9.55865762080066e-05,290.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653259277344,0.0,0.0,0.0001006572492769,290.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928161621094,0.0,0.0,7.434512372128665e-05,289.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7855529785156,0.0,0.0,0.0001006572929327,291.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88043212890625,0.0,0.0,0.0004774742119479,289.4539794921875,294.1499938964844,253.8458709716797,253.0116729736328,254.7653350830078,253.8968048095703,287.52410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184668935835,8.023435249526756e-09,0.0010184588609263,-0.020071305334568,0.0,0.0,0.0,-0.0087903775274753,60.0,-23.4365348815918,-0.0,-7.07217893136658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099365234375,0.0,0.0,9.555576980346814e-05,290.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573913574219,0.0,0.0,0.0001006248057819,290.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7853698730469,0.0,0.0,7.432116399286315e-05,289.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77813720703125,0.0,0.0,0.0001006248494377,291.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724365234375,0.0,0.0,0.0004773203108925,289.4463806152344,294.1499938964844,253.83663940429688,253.00376892089844,254.7569580078125,253.8880920410156,287.5155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181387187913,7.985045513692057e-09,0.0010181306861341,-0.0199707671999931,0.0,0.0,0.0,-0.0087713468819856,60.0,-23.430051803588867,-0.0,-7.067620089173944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8023376464844,0.0,0.0,9.55222567426972e-05,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8494873046875,0.0,0.0,0.0001005895173875,290.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.77789306640625,0.0,0.0,7.429509423673153e-05,289.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7707214355469,0.0,0.0,0.0001005895610433,291.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8644104003906,0.0,0.0,0.0004771529056597,289.4388122558594,294.1499938964844,253.8273162841797,252.99578857421875,254.7485809326172,253.8793487548828,287.5070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177815565839,7.943292246181954e-09,0.001017773640342,-0.0198614187538623,0.0,0.0,0.0,-0.0087506482377648,60.0,-23.42312431335449,-0.0,-7.06266334304928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947082519531,0.0,0.0,9.548674279358238e-05,290.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.841552734375,0.0,0.0,0.0001005521189654,290.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704467773437,0.0,0.0,7.426747470162809e-05,289.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7633056640625,0.0,0.0,0.0001005521626211,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8563842773437,0.0,0.0,0.0004769755178131,289.43121337890625,294.1499938964844,253.81793212890625,252.9877471923828,254.74020385742188,253.8705444335937,287.49853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017403206788,7.899040532777235e-09,0.0010173952905461,-0.0197455249726772,0.0,0.0,0.0,-0.0087287109345197,60.0,-23.4155330657959,-0.0,-7.057412432232013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870788574219,0.0,0.0,9.54483839450404e-05,290.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8336486816406,0.0,0.0,0.0001005117301247,290.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7629699707031,0.0,0.0,7.423764327540994e-05,289.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.755859375,0.0,0.0,0.0001005117737804,291.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.848388671875,0.0,0.0,0.0004767839272972,289.42364501953125,294.1499938964844,253.8084716796875,252.97964477539065,254.7318115234375,253.86170959472656,287.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016994472593,7.85125120472685e-09,0.0010169866727665,-0.0196203663945198,0.0,0.0,0.0,-0.0087050199508667,60.0,-23.407480239868164,-0.0,-7.051743722286119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7794494628906,0.0,0.0,9.540738392388448e-05,290.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8257141113281,0.0,0.0,0.0001004685473162,290.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7554931640625,0.0,0.0,7.420575275318697e-05,289.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7484436035156,0.0,0.0,0.000100468590972,291.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8403625488281,0.0,0.0,0.0004765790945384,289.4160461425781,294.1499938964844,253.79893493652344,252.9714813232422,254.72341918945312,253.8528289794922,287.48150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165575658902,7.800162293847281e-09,0.0010165497660636,-0.0194865651428699,0.0,0.0,0.0,-0.00867969263345,60.0,-23.3987045288086,-0.0,-7.045685634921028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7718200683594,0.0,0.0,9.536395373288542e-05,290.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8178100585937,0.0,0.0,0.0001004228106467,290.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7480163574219,0.0,0.0,7.417197048198432e-05,289.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74102783203125,0.0,0.0,0.0001004228543024,291.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8323669433594,0.0,0.0,0.0004763621545862,289.408447265625,294.1499938964844,253.789306640625,252.9632263183593,254.7150115966797,253.8438873291016,287.4730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160948149859,7.746049135448631e-09,0.0010160871315747,-0.0193448420614004,0.0,0.0,0.0,-0.0086528658866882,60.0,-23.389434814453125,-0.0,-7.039272276188059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7641906738281,0.0,0.0,9.531796240480615e-05,290.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80987548828125,0.0,0.0,0.0001003743818728,290.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74053955078125,0.0,0.0,7.413620187435299e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73358154296875,0.0,0.0,0.0001003744255285,291.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243408203125,0.0,0.0,0.0004761324089486,289.4008483886719,294.1499938964844,253.7796173095703,252.9549255371093,254.70660400390625,253.8349151611328,287.4645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156048228964,7.688745640166417e-09,0.0010155971394851,-0.0191947650164365,0.0,0.0,0.0,-0.0086244586855173,60.0,-23.379610061645508,-0.0,-7.032483750890607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7565612792969,0.0,0.0,9.5269555458799e-05,290.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8019714355469,0.0,0.0,0.0001003234065137,290.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7330627441406,0.0,0.0,7.409854879369959e-05,289.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261657714844,0.0,0.0,0.0001003234501695,291.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163452148437,0.0,0.0,0.0004758906143251,289.39324951171875,294.1499938964844,253.7698211669922,252.946533203125,254.6981811523437,253.82589721679688,287.4559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150889866054,7.628433884576681e-09,0.0010150814196094,-0.019036803394556,0.0,0.0,0.0,-0.0085945595055818,60.0,-23.369298934936523,-0.0,-7.025342796396218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489318847656,0.0,0.0,9.521847096038982e-05,290.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940368652344,0.0,0.0,0.0001002696153591,290.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255859375,0.0,0.0,7.405882206512615e-05,289.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7187194824219,0.0,0.0,0.0001002696590148,291.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083190917969,0.0,0.0,0.0004756354610435,289.3856506347656,294.1499938964844,253.75994873046875,252.9380798339844,254.68975830078125,253.8168182373047,287.447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145447449758,7.564787907199388e-09,0.0010145371779799,-0.018870111554861,0.0,0.0,0.0,-0.008563008159399,60.0,-23.358322143554688,-0.0,-7.01781104339716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413024902344,0.0,0.0,9.51651018112898e-05,290.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7861328125,0.0,0.0,0.0001002134231384,290.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181091308594,0.0,0.0,7.401731272693723e-05,289.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7112731933594,0.0,0.0,0.0001002134595182,291.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8003234863281,0.0,0.0,0.0004753688990604,289.3780517578125,294.1499938964844,253.75,252.92955017089844,254.6813201904297,253.8077087402344,287.43902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013976172544,7.498297094343798e-09,0.0010139686055481,-0.0186959635466337,0.0,0.0,0.0,-0.008530044928193,60.0,-23.34684944152832,-0.0,-7.009946045855031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73370361328125,0.0,0.0,9.510954259894788e-05,290.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782287597656,0.0,0.0,0.0001001549098873,290.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71063232421875,0.0,0.0,7.397409353870898e-05,289.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7038269042969,0.0,0.0,0.000100154953543,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923278808594,0.0,0.0,0.0004750913358293,289.3704528808594,294.1499938964844,253.7400054931641,252.9209899902344,254.67286682128903,253.798568725586,287.4305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133842006325,7.429068471509481e-09,0.0010133767500519,-0.0185146443545818,0.0,0.0,0.0,-0.0084957256913185,60.0,-23.334869384765625,-0.0,-7.001762725167282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.72607421875,0.0,0.0,9.50514295254834e-05,290.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77032470703125,0.0,0.0,0.0001000937118078,290.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7031555175781,0.0,0.0,7.392889529000968e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964111328125,0.0,0.0,0.0001000937554636,291.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7843322753906,0.0,0.0,0.0004748010542243,289.3628234863281,294.1499938964844,253.72999572753903,252.9124298095703,254.66441345214844,253.7893829345703,287.42205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127649875357,7.356664610824737e-09,0.0010127575369551,-0.0183250084519386,0.0,0.0,0.0,-0.0084598315879702,60.0,-23.322406768798828,-0.0,-6.993209211714202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.71844482421875,0.0,0.0,9.499148291070014e-05,290.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7624206542969,0.0,0.0,0.0001000305928755,290.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6956481933594,0.0,0.0,7.388227095361799e-05,289.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68896484375,0.0,0.0,0.0001000306292553,291.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7763366699219,0.0,0.0,0.0004745016340166,289.355224609375,294.1499938964844,253.72000122070312,252.9038848876953,254.65594482421875,253.7801818847656,287.41357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121262166649,7.281976355244524e-09,0.0010121189989149,-0.0181293860077857,0.0,0.0,0.0,-0.0084228059276938,60.0,-23.30925750732422,-0.0,-6.984390665820683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108154296875,0.0,0.0,9.492996468907222e-05,290.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7545166015625,0.0,0.0,9.996580047300084e-05,290.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68817138671875,0.0,0.0,7.383442425634712e-05,289.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6815185546875,0.0,0.0,9.996584412874654e-05,291.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7683410644531,0.0,0.0,0.0004741943266708,289.3476257324219,294.1499938964844,253.7100067138672,252.8953399658203,254.64747619628903,253.77096557617188,287.40509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114706819877,7.205323448999934e-09,0.0010114634642377,-0.0179286170750856,0.0,0.0,0.0,-0.0083848061040043,60.0,-23.295732498168945,-0.0,-6.975346167337193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.70318603515625,0.0,0.0,9.486713679507376e-05,290.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7466125488281,0.0,0.0,9.989964019041508e-05,290.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806945800781,0.0,0.0,7.378555892501026e-05,289.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.674072265625,0.0,0.0,9.989968384616076e-05,291.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7603759765625,0.0,0.0,0.0004738804709631,289.3399963378906,294.1499938964844,253.6999969482422,252.8867950439453,254.6389923095703,253.76174926757807,287.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108012938871,7.127044288068873e-09,0.0010107940761372,-0.0177235845476388,0.0,0.0,0.0,-0.0083459997549653,60.0,-23.281742095947266,-0.0,-6.966116217199669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.695556640625,0.0,0.0,9.480356675339864e-05,290.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7387084960937,0.0,0.0,9.98327013803646e-05,290.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732177734375,0.0,0.0,7.373611151706427e-05,289.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666259765625,0.0,0.0,9.983274503611028e-05,291.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523803710937,0.0,0.0,0.0004735629481729,289.3323974609375,294.1499938964844,253.69000244140625,252.8782653808593,254.6305084228516,253.7525329589844,287.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101238731294,7.047843197938164e-09,0.0010101168882101,-0.0175161380320787,0.0,0.0,0.0,-0.008306736126542,60.0,-23.267492294311523,-0.0,-6.95678323836546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6879272460937,0.0,0.0,9.473954560235144e-05,290.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308349609375,0.0,0.0,9.976528235711156e-05,290.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6657409667969,0.0,0.0,7.368632213911042e-05,289.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6592102050781,0.0,0.0,9.976532601285726e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7444152832031,0.0,0.0,0.0004732431552838,289.32476806640625,294.1499938964844,253.67999267578125,252.86973571777344,254.6220092773437,253.7433013916016,287.3796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094417957589,6.968076338154105e-09,0.0010094348108395,-0.0173072032630443,0.0,0.0,0.0,-0.0082671921700239,60.0,-23.253047943115234,-0.0,-6.947390573941449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6803283691406,0.0,0.0,9.467539348406716e-05,290.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7229309082031,0.0,0.0,9.96977323666215e-05,290.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65826416015625,0.0,0.0,7.363642362179235e-05,289.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517639160156,0.0,0.0,9.969776874640957e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7364196777344,0.0,0.0,0.0004729226930066,289.3171691894531,294.1499938964844,253.6699981689453,252.8612060546875,254.613510131836,253.7340850830078,287.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087582049891,6.888149606254501e-09,0.0010087513364851,-0.0170978493988513,0.0,0.0,0.0,-0.0082275690510869,60.0,-23.23849868774414,-0.0,-6.937985119748191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6726989746094,0.0,0.0,9.461142326472328e-05,290.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7150573730469,0.0,0.0,9.963036427507176e-05,290.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507568359375,0.0,0.0,7.358667062362656e-05,289.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6443176269531,0.0,0.0,9.963040793081746e-05,291.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284545898437,0.0,0.0,0.0004726031620521,289.3095397949219,294.1499938964844,253.6600036621093,252.85269165039065,254.60499572753903,253.72488403320312,287.3627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080765932798,6.8084453630490316e-09,0.0010080697247758,-0.0168890785425901,0.0,0.0,0.0,-0.0081880567595362,60.0,-23.22389030456543,-0.0,-6.928611639978044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650695800781,0.0,0.0,9.45480351219885e-05,290.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071533203125,0.0,0.0,9.956362191587688e-05,290.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6432800292969,0.0,0.0,7.353736873483285e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368713378906,0.0,0.0,9.956365829566494e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7204895019531,0.0,0.0,0.0004722865414805,289.30194091796875,294.1499938964844,253.6499938964844,252.8441772460937,254.5964813232422,253.71568298339844,287.35430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074012679979,6.729472534772185e-09,0.0010073945159092,-0.0166822168976068,0.0,0.0,0.0,-0.0081489058211445,60.0,-23.20933151245117,-0.0,-6.919331241306281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.657470703125,0.0,0.0,9.448558557778596e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.69927978515625,0.0,0.0,9.949785453500226e-05,290.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63580322265625,0.0,0.0,7.348879444180056e-05,289.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6294250488281,0.0,0.0,9.949789091479032e-05,291.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7125244140625,0.0,0.0,0.0004719745775219,289.2943115234375,294.1499938964844,253.63999938964844,252.83566284179688,254.58795166015625,253.7064819335937,287.3458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006735721603,6.651660111600677e-09,0.0010067290859296,-0.0164783969521522,0.0,0.0,0.0,-0.0081103313714265,60.0,-23.194908142089844,-0.0,-6.91019295118167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498413085937,0.0,0.0,9.442429291084407e-05,290.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.69140625,0.0,0.0,9.943331679096444e-05,290.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6283264160156,0.0,0.0,7.344112964347005e-05,289.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6219787597656,0.0,0.0,9.943335317075253e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7045593261719,0.0,0.0,0.0004716684343293,289.2867126464844,294.1499938964844,253.6300048828125,252.8271484375,254.5794219970703,253.69729614257807,287.33740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060827480629,6.5753020805914275e-09,0.0010060761123895,-0.0162783823907375,0.0,0.0,0.0,-0.0080724768340587,60.0,-23.18068122863769,-0.0,-6.90123087565553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6422119140625,0.0,0.0,9.436449181521311e-05,290.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835327148437,0.0,0.0,9.93703433778137e-05,290.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.620849609375,0.0,0.0,7.339461444644257e-05,289.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6145324707031,0.0,0.0,9.937037975760175e-05,291.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69659423828125,0.0,0.0,0.0004713697417173,289.2790832519531,294.1499938964844,253.6199951171875,252.8186492919922,254.5708770751953,253.6881256103516,287.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054454905912,6.500795013408833e-09,0.0010054389713332,-0.0160832144320011,0.0,0.0,0.0,-0.0080355405807495,60.0,-23.16674423217773,-0.0,-6.892492621091152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346130371094,0.0,0.0,9.430642239749432e-05,290.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6756286621094,0.0,0.0,9.930918895406649e-05,290.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61334228515625,0.0,0.0,7.334944530157372e-05,289.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60711669921875,0.0,0.0,9.930922533385456e-05,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6886291503906,0.0,0.0,0.0004710796347353,289.2714538574219,294.1499938964844,253.6100006103516,252.8101348876953,254.56231689453125,253.678939819336,287.3205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048267431557,6.428441778894012e-09,0.001004820340313,-0.0158936865627765,0.0,0.0,0.0,-0.0079996716231107,60.0,-23.153120040893555,-0.0,-6.884011582997118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6269836425781,0.0,0.0,9.425087773706764e-05,290.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.66778564453125,0.0,0.0,9.925069753080606e-05,290.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058654785156,0.0,0.0,7.330624794121832e-05,289.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59967041015625,0.0,0.0,9.925073391059414e-05,291.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806945800781,0.0,0.0,0.0004708021879196,289.26385498046875,294.1499938964844,253.6000061035156,252.8016357421875,254.55377197265625,253.6697692871093,287.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042348876595,6.359238913233867e-09,0.0010042286012321,-0.0157124083489179,0.0,0.0,0.0,-0.0079653654247522,60.0,-23.14006805419922,-0.0,-6.875905000924831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.619384765625,0.0,0.0,9.419698471901938e-05,290.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.659912109375,0.0,0.0,9.919394506141543e-05,290.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.598388671875,0.0,0.0,7.3264331149403e-05,289.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5922241210937,0.0,0.0,9.91939814412035e-05,291.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6727294921875,0.0,0.0,0.0004705330065917,289.2562255859375,294.1499938964844,253.58999633789065,252.7931365966797,254.54519653320312,253.6605987548828,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036606108769,6.292091736526117e-09,0.0010036543244495,-0.0155365159735083,0.0,0.0,0.0,-0.0079320771619677,60.0,-23.127391815185547,-0.0,-6.868043556096384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
