time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
526620,290.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117553710937,0.0,0.0,9.414595842827111e-05,290.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.65203857421875,0.0,0.0,9.914021211443468e-05,290.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909118652344,0.0,0.0,7.322464080061764e-05,289.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.58477783203125,0.0,0.0,9.914024849422276e-05,291.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.664794921875,0.0,0.0,0.0004702781152445,289.24859619140625,294.1499938964844,253.5800018310547,252.78463745117188,254.53662109375,253.65142822265625,287.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003116951324,6.2285185897792425e-09,0.0010031106648966,-0.0153699833899736,0.0,0.0,0.0,-0.0079005612060427,60.0,-23.11530303955078,-0.0,-6.860604173652973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6041564941406,0.0,0.0,9.409755148226397e-05,290.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441650390625,0.0,0.0,9.908923675538972e-05,290.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834045410156,0.0,0.0,7.318699499592185e-05,289.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.57733154296875,0.0,0.0,9.90892731351778e-05,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568298339844,0.0,0.0,0.0004700363206211,289.240966796875,294.1499938964844,253.57000732421875,252.7761383056641,254.52804565429688,253.6422576904297,287.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002601115033,6.168204613743455e-09,0.0010025949450209,-0.0152119873091578,0.0,0.0,0.0,-0.0078706610947847,60.0,-23.103757858276367,-0.0,-6.853550615915084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5965270996094,0.0,0.0,9.405241144122556e-05,290.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.63629150390625,0.0,0.0,9.904170292429626e-05,290.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.575927734375,0.0,0.0,7.31518812244758e-05,289.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56988525390625,0.0,0.0,9.904173930408432e-05,291.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488952636719,0.0,0.0,0.0004698107950389,289.2333374023437,294.1499938964844,253.5599975585937,252.7676544189453,254.5194549560547,253.6330718994141,287.27838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021200869232,6.111959383048315e-09,0.0010021140333265,-0.0150646483525633,0.0,0.0,0.0,-0.0078427772969007,60.0,-23.093021392822266,-0.0,-6.846975963981097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888977050781,0.0,0.0,9.40102690947242e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6284484863281,0.0,0.0,9.899732685880736e-05,290.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5684509277344,0.0,0.0,7.311911031138152e-05,289.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624389648437,0.0,0.0,9.899736323859544e-05,291.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409606933594,0.0,0.0,0.0004696003452409,289.2257080078125,294.1499938964844,253.5500030517578,252.7591552734375,254.51084899902344,253.62388610839844,287.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016710730269,6.0594604889274706e-09,0.0010016650194302,-0.0149271227419376,0.0,0.0,0.0,-0.0078167514875531,60.0,-23.08296203613281,-0.0,-6.840842559086013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.581298828125,0.0,0.0,9.397104440722616e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6205749511719,0.0,0.0,9.895602124743164e-05,290.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609436035156,0.0,0.0,7.308859494514763e-05,289.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5549621582031,0.0,0.0,9.89560576272197e-05,291.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6330261230469,0.0,0.0,0.0004694043891504,289.21807861328125,294.1499938964844,253.5399932861328,252.7506561279297,254.5022430419922,253.6146850585937,287.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012531420215,6.0105840304913735e-09,0.0010012470884248,-0.014799085445702,0.0,0.0,0.0,-0.0077925212681293,60.0,-23.073606491088867,-0.0,-6.835134058746918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736694335937,0.0,0.0,9.39355231821537e-05,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6127014160156,0.0,0.0,9.891861554933712e-05,290.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.553466796875,0.0,0.0,7.306096813408658e-05,289.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5475158691406,0.0,0.0,9.89186519291252e-05,291.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.62506103515625,0.0,0.0,0.0004692269430961,289.21044921875,294.1499938964844,253.52999877929688,252.74215698242188,254.49362182617188,253.6054534912109,287.25311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000874559395,5.966328320283765e-09,0.0010008686222136,-0.0146831516176462,0.0,0.0,0.0,-0.0077705816365778,60.0,-23.065059661865234,-0.0,-6.829967702515205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660705566406,0.0,0.0,9.390321065438913e-05,290.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6048583984375,0.0,0.0,9.88845931715332e-05,290.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.54595947265625,0.0,0.0,7.303583697648719e-05,289.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5400695800781,0.0,0.0,9.888462227536364e-05,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171264648437,0.0,0.0,0.0004690655623562,289.20281982421875,294.1499938964844,253.5200042724609,252.73367309570312,254.4850006103516,253.59620666503903,287.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005303192883,5.9260711893216475e-09,0.0010005243821069,-0.0145776933059096,0.0,0.0,0.0,-0.0077506243251264,60.0,-23.057308197021484,-0.0,-6.825269593946359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584411621094,0.0,0.0,9.387465979671106e-05,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59698486328125,0.0,0.0,9.88545289146714e-05,290.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384826660156,0.0,0.0,7.30136307538487e-05,289.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5325927734375,0.0,0.0,9.885455801850183e-05,291.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60919189453125,0.0,0.0,0.000468922953587,289.1951904296875,294.1499938964844,253.509994506836,252.7251739501953,254.4763641357422,253.58694458007807,287.236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002260096371,5.890500531791076e-09,0.001000220188871,-0.014484510757029,0.0,0.0,0.0,-0.0077329901978373,60.0,-23.05029296875,-0.0,-6.82112002436952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508117675781,0.0,0.0,9.384972508996724e-05,290.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5891418457031,0.0,0.0,9.88282627076842e-05,290.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5309753417969,0.0,0.0,7.29942403268069e-05,289.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.525146484375,0.0,0.0,9.882829908747226e-05,291.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60125732421875,0.0,0.0,0.0004687983891926,289.1875305175781,294.1499938964844,253.5,252.7166748046875,254.4677124023437,253.57765197753903,287.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999603498727,5.859429386134707e-09,0.0009999544126912,-0.0144031140953302,0.0,0.0,0.0,-0.0077175865881145,60.0,-23.04438781738281,-0.0,-6.817496256417145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5431823730469,0.0,0.0,9.38284065341577e-05,290.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5812683105469,0.0,0.0,9.880581637844445e-05,290.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234680175781,0.0,0.0,7.297765841940418e-05,289.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5176696777344,0.0,0.0,9.88058527582325e-05,291.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.59332275390625,0.0,0.0,0.000468691898277,289.1799011230469,294.1499938964844,253.4900054931641,252.7081756591797,254.4590606689453,253.56832885742188,287.2195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997331071645,5.832869298671994e-09,0.0009997272863984,-0.0143335359171032,0.0,0.0,0.0,-0.0077044195495545,60.0,-23.03929901123047,-0.0,-6.814399711174701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355834960937,0.0,0.0,9.381066774949431e-05,290.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733947753906,0.0,0.0,9.87871317192912e-05,290.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5159912109375,0.0,0.0,7.296385592781007e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5102233886719,0.0,0.0,9.878716809907928e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5853881835937,0.0,0.0,0.0004686032771132,289.1722412109375,294.1499938964844,253.47999572753903,252.69967651367188,254.4503936767578,253.5589599609375,287.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995440486818,5.810760761448819e-09,0.0009995382279157,-0.0142756188288331,0.0,0.0,0.0,-0.0076934592798352,60.0,-23.035076141357425,-0.0,-6.811821862129366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279541015625,0.0,0.0,9.3796756118536e-05,290.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655517578125,0.0,0.0,9.877248521661386e-05,290.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50848388671875,0.0,0.0,7.295303657883778e-05,289.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50274658203125,0.0,0.0,9.877252159640192e-05,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57745361328125,0.0,0.0,0.0004685337771661,289.1645812988281,294.1499938964844,253.47000122070312,252.691162109375,254.4417266845703,253.5495758056641,287.2027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993958519771,5.7934288477667906e-09,0.000999390031211,-0.0142302149906754,0.0,0.0,0.0,-0.0076848668977618,60.0,-23.03159713745117,-0.0,-6.809801789131599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.52032470703125,0.0,0.0,9.37861404963769e-05,290.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55767822265625,0.0,0.0,9.876130934571849e-05,290.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009765625,0.0,0.0,7.29447856429033e-05,289.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4952697753906,0.0,0.0,9.876133844954892e-05,291.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56951904296875,0.0,0.0,0.0004684807790908,289.1569519042969,294.1499938964844,253.4600067138672,252.6826629638672,254.4330291748047,253.5401306152344,287.1943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992826962843,5.780202538829826e-09,0.0009992768755182,-0.0141955660656094,0.0,0.0,0.0,-0.0076783099211752,60.0,-23.02924537658692,-0.0,-6.808260621937734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126647949219,0.0,0.0,9.377895185025408e-05,290.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498046875,0.0,0.0,9.875373507384212e-05,290.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4934387207031,0.0,0.0,7.293919043149799e-05,289.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48779296875,0.0,0.0,9.875377145363018e-05,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5615539550781,0.0,0.0,0.0004684448649641,289.1492919921875,294.1499938964844,253.4499969482422,252.6741485595703,254.42433166503903,253.5306396484375,287.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992060950025,5.77124525946715e-09,0.0009992002742365,-0.014172101393342,0.0,0.0,0.0,-0.0076738693751394,60.0,-23.027645111083984,-0.0,-6.807216834658902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5050354003906,0.0,0.0,9.377563401358202e-05,290.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419311523437,0.0,0.0,9.87502426141873e-05,290.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859313964844,0.0,0.0,7.293660746654496e-05,289.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803161621094,0.0,0.0,9.875027899397536e-05,291.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536193847656,0.0,0.0,0.0004684282757807,289.1416015625,294.1499938964844,253.44000244140625,252.6656494140625,254.4156188964844,253.52110290527344,287.1776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991707047447,5.767108124388187e-09,0.0009991648839786,-0.0141612635925412,0.0,0.0,0.0,-0.0076718186028301,60.0,-23.027029037475582,-0.0,-6.806735086684057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974060058594,0.0,0.0,9.377580863656476e-05,290.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340576171875,0.0,0.0,9.875043178908528e-05,290.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783935546875,0.0,0.0,7.293674570973963e-05,289.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4728088378906,0.0,0.0,9.875046089291573e-05,291.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5456848144531,0.0,0.0,0.0004684291779994,289.1339416503906,294.1499938964844,253.42999267578125,252.6571350097656,254.4069061279297,253.5115203857422,287.1692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991725673899,5.767329724903902e-09,0.0009991667466238,-0.0141618438065052,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.027278900146484,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48974609375,0.0,0.0,9.377812239108609e-05,290.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.52618408203125,0.0,0.0,9.875286923488602e-05,290.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.47088623046875,0.0,0.0,7.293855014722794e-05,289.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46533203125,0.0,0.0,9.875289833871648e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5377502441406,0.0,0.0,0.0004684407322201,289.1262512207031,294.1499938964844,253.4199981689453,252.6486053466797,254.39816284179688,253.5018920898437,287.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991971310228,5.770210975697409e-09,0.000999191426672,-0.0141693921759724,0.0,0.0,0.0,-0.0076733566820621,60.0,-23.0280990600586,-0.0,-6.807096042393823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48211669921875,0.0,0.0,9.378448885399848e-05,290.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.518310546875,0.0,0.0,9.875957039184868e-05,290.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4633483886719,0.0,0.0,7.294349779840559e-05,289.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45782470703125,0.0,0.0,9.875960677163675e-05,291.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52978515625,0.0,0.0,0.0004684725427068,289.1185913085937,294.1499938964844,253.4100036621093,252.6400909423828,254.3894195556641,253.49220275878903,287.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992650011554,5.778142853074541e-09,0.0009992591803893,-0.0141901699826121,0.0,0.0,0.0,-0.0076772882603108,60.0,-23.02985954284668,-0.0,-6.808020458493047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4744567871094,0.0,0.0,9.379310358781368e-05,290.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.51043701171875,0.0,0.0,9.876863623503596e-05,290.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.455810546875,0.0,0.0,7.295019895536825e-05,289.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4503173828125,0.0,0.0,9.876867261482404e-05,291.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5218505859375,0.0,0.0,0.0004685155581682,289.11090087890625,294.1499938964844,253.3999938964844,252.63156127929688,254.3806610107422,253.4824676513672,287.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993566200137,5.788867163403211e-09,0.0009993509156629,-0.0142182651907205,0.0,0.0,0.0,-0.007682604715228,60.0,-23.03230667114257,-0.0,-6.809270303165249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.466796875,0.0,0.0,9.38046650844626e-05,290.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025634765625,0.0,0.0,9.87808161880821e-05,290.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482727050781,0.0,0.0,7.295919203897938e-05,289.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4428100585937,0.0,0.0,9.878084529191256e-05,291.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5138854980469,0.0,0.0,0.0004685733292717,289.10321044921875,294.1499938964844,253.38999938964844,252.6230316162109,254.3719024658203,253.47267150878903,287.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994797874242,5.803272973281537e-09,0.0009994740830734,-0.0142560033127665,0.0,0.0,0.0,-0.0076897465623915,60.0,-23.03548049926757,-0.0,-6.81094931564985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4591369628906,0.0,0.0,9.381880227010696e-05,290.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49468994140625,0.0,0.0,9.879570279736072e-05,290.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44073486328125,0.0,0.0,7.297018601093441e-05,289.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.435302734375,0.0,0.0,9.879573190119116e-05,291.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50592041015625,0.0,0.0,0.0004686439351644,289.09552001953125,294.1499938964844,253.3800048828125,252.614486694336,254.3631134033203,253.4628295898437,287.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996304288506,5.820883774987351e-09,0.0009996246080845,-0.0143021382391452,0.0,0.0,0.0,-0.0076984767802059,60.0,-23.03934669494629,-0.0,-6.813002073613461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45147705078125,0.0,0.0,9.38352823141031e-05,290.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867858886719,0.0,0.0,9.881305595627056e-05,290.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43316650390625,0.0,0.0,7.298299897229299e-05,289.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.42779541015625,0.0,0.0,9.8813085060101e-05,291.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4979858398437,0.0,0.0,0.0004687262407969,289.0877990722656,294.1499938964844,253.3699951171875,252.6059417724609,254.3543243408203,253.45294189453125,287.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998059831559,5.84141135462346e-09,0.0009998001623898,-0.0143559137359261,0.0,0.0,0.0,-0.0077086528763175,60.0,-23.04378700256348,-0.0,-6.815395181547501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437866210937,0.0,0.0,9.385384328197688e-05,290.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4788818359375,0.0,0.0,9.883259917842224e-05,290.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42559814453125,0.0,0.0,7.299744174815714e-05,289.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4202575683594,0.0,0.0,9.883263555821031e-05,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4900207519531,0.0,0.0,0.0004688189947046,289.080078125,294.1499938964844,253.3600006103516,252.597396850586,254.34552001953125,253.4429931640625,287.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000037727877,5.864538632494032e-09,0.0009999978356063,-0.0144164990633726,0.0,0.0,0.0,-0.0077201183885335,60.0,-23.04887962341309,-0.0,-6.818092401772446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361267089844,0.0,0.0,9.387428144691512e-05,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.47100830078125,0.0,0.0,9.8854121461045e-05,290.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4180603027344,0.0,0.0,7.301333243958652e-05,289.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4127197265625,0.0,0.0,9.885415784083308e-05,291.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820556640625,0.0,0.0,0.000468921061838,289.0723876953125,294.1499938964844,253.3500061035156,252.58883666992188,254.33670043945312,253.4330139160156,287.10235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002214694395,5.889997822805526e-09,0.0010002155322581,-0.0144831938669085,0.0,0.0,0.0,-0.0077327392064034,60.0,-23.05443954467773,-0.0,-6.821061759865188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4284362792969,0.0,0.0,9.389621118316428e-05,290.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631042480469,0.0,0.0,9.887721535051242e-05,290.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4104919433594,0.0,0.0,7.303039456019178e-05,289.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051818847656,0.0,0.0,9.887724445434289e-05,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4740905761719,0.0,0.0,0.0004690306086558,289.06463623046875,294.1499938964844,253.33999633789065,252.5802764892578,254.327865600586,253.42295837402344,287.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004551149904,5.9173190791739225e-09,0.001000449177809,-0.0145547650754451,0.0,0.0,0.0,-0.0077462834306061,60.0,-23.06050491333008,-0.0,-6.824248544035072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4207458496094,0.0,0.0,9.3919261416886e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4552001953125,0.0,0.0,9.890148794511332e-05,290.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.40289306640625,0.0,0.0,7.304832251975313e-05,289.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.39764404296875,0.0,0.0,9.89015243249014e-05,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4660949707031,0.0,0.0,0.000469145772513,289.0569152832031,294.1499938964844,253.3300018310547,252.5717163085937,254.31903076171875,253.41287231445312,287.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007007513195,5.946037884285715e-09,0.0010006948141381,-0.0146299982443451,0.0,0.0,0.0,-0.0077605205588042,60.0,-23.066909790039062,-0.0,-6.827599463576918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4130554199219,0.0,0.0,9.394308290211484e-05,290.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472961425781,0.0,0.0,9.892657544696704e-05,290.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.39532470703125,0.0,0.0,7.306684710783884e-05,289.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3901062011719,0.0,0.0,9.892660455079748e-05,291.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4581298828125,0.0,0.0,0.0004692647489719,289.0491943359375,294.1499938964844,253.32000732421875,252.56314086914065,254.31016540527344,253.4027404785156,287.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009545367211,5.9757119252878965e-09,0.0010009484831243,-0.0147077338770031,0.0,0.0,0.0,-0.0077752317301929,60.0,-23.07361602783203,-0.0,-6.831063359413747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40533447265625,0.0,0.0,9.396731911692768e-05,290.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393615722656,0.0,0.0,9.89520995062776e-05,289.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3877258300781,0.0,0.0,7.308569911401719e-05,289.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3825378417969,0.0,0.0,9.895212861010803e-05,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501342773437,0.0,0.0,0.0004693858209066,289.0414428710937,294.1499938964844,253.3099975585937,252.5545654296875,254.30130004882807,253.392578125,287.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012127459049,6.005908215200861e-09,0.0010012066923081,-0.0147868366912007,0.0,0.0,0.0,-0.0077902008779346,60.0,-23.08050346374512,-0.0,-6.834588361925853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39764404296875,0.0,0.0,9.399178816238418e-05,290.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43145751953125,0.0,0.0,9.89778636721894e-05,289.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.380126953125,0.0,0.0,7.310473301913589e-05,289.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3749694824219,0.0,0.0,9.897790005197749e-05,291.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4421691894531,0.0,0.0,0.0004695080569945,289.03369140625,294.1499938964844,253.3000030517578,252.5459747314453,254.2924194335937,253.3823699951172,287.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014733998104,6.036394939457068e-09,0.001001467462629,-0.0148667003959417,0.0,0.0,0.0,-0.0078053148463368,60.0,-23.08753204345703,-0.0,-6.838148181032011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3899230957031,0.0,0.0,9.40160607569851e-05,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42352294921875,0.0,0.0,9.900342411128804e-05,289.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3725280761719,0.0,0.0,7.312360685318708e-05,289.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3674011230469,0.0,0.0,9.90034532151185e-05,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341735839844,0.0,0.0,0.0004696293035522,289.02593994140625,294.1499938964844,253.2899932861328,252.5373687744141,254.2835235595703,253.37213134765625,287.0523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017320746555,6.066632973755759e-09,0.0010017260210588,-0.0149459112435579,0.0,0.0,0.0,-0.0078203054144978,60.0,-23.0946044921875,-0.0,-6.841680288971477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822021484375,0.0,0.0,9.403998410562052e-05,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4156188964844,0.0,0.0,9.902861347654834e-05,289.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.36492919921875,0.0,0.0,7.314221147680655e-05,289.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598327636719,0.0,0.0,9.90286425803788e-05,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4261779785156,0.0,0.0,0.00046974880388,289.0181579589844,294.1499938964844,253.27999877929688,252.5287628173828,254.27462768554688,253.36187744140625,287.04400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001986907795,6.096434468361167e-09,0.0010019808541983,-0.015023979358375,0.0,0.0,0.0,-0.0078350789844989,60.0,-23.10165977478028,-0.0,-6.845161948376699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3744812011719,0.0,0.0,9.406317985849456e-05,290.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076843261719,0.0,0.0,9.905304614221676e-05,289.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3572998046875,0.0,0.0,7.316026312764734e-05,289.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3522644042969,0.0,0.0,9.905308252200484e-05,291.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4181823730469,0.0,0.0,0.0004698646953329,289.0104064941406,294.1499938964844,253.2700042724609,252.5201568603516,254.2657012939453,253.3516082763672,287.0356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022341739386,6.1253402350303085e-09,0.0010022280039265,-0.0150997014716267,0.0,0.0,0.0,-0.0078494092449545,60.0,-23.10862159729004,-0.0,-6.848539868542505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36676025390625,0.0,0.0,9.408563346369192e-05,290.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3997497558594,0.0,0.0,9.907669300446288e-05,289.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497009277344,0.0,0.0,7.317772542592138e-05,289.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446655273437,0.0,0.0,9.907672210829332e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4101867675781,0.0,0.0,0.0004699768614955,289.00262451171875,294.1499938964844,253.259994506836,252.5115203857422,254.2567749023437,253.34130859375,287.02734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024732910096,6.153311193912714e-09,0.0010024672374129,-0.0151729732751846,0.0,0.0,0.0,-0.007863275706768,60.0,-23.115459442138672,-0.0,-6.85180978621247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3590393066406,0.0,0.0,9.410679194843397e-05,290.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3918151855469,0.0,0.0,9.90989719866775e-05,289.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3420715332031,0.0,0.0,7.319417636608705e-05,289.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370666503906,0.0,0.0,9.909900109050795e-05,291.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4021911621094,0.0,0.0,0.0004700825375039,288.9948425292969,294.1499938964844,253.25,252.50289916992188,254.2478485107422,253.3310089111328,287.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002698787488,6.179670553052574e-09,0.0010026926174759,-0.0152420233935117,0.0,0.0,0.0,-0.0078763430938124,60.0,-23.12211799621582,-0.0,-6.854891410057462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3512878417969,0.0,0.0,9.412704093847424e-05,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3838806152344,0.0,0.0,9.912029781844468e-05,289.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3344421386719,0.0,0.0,7.320992881432176e-05,289.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3294677734375,0.0,0.0,9.912032692227513e-05,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941955566406,0.0,0.0,0.0004701837024185,288.987060546875,294.1499938964844,253.2400054931641,252.49424743652344,254.2388916015625,253.32069396972656,287.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029145050793,6.204899261064156e-09,0.0010029083350673,-0.0153081119060516,0.0,0.0,0.0,-0.0078888498246669,60.0,-23.12848472595215,-0.0,-6.857841583496338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34356689453125,0.0,0.0,9.414560190634802e-05,290.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3759155273437,0.0,0.0,9.913984104059637e-05,289.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3268127441406,0.0,0.0,7.32243643142283e-05,289.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3218688964844,0.0,0.0,9.913987014442682e-05,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3861694335937,0.0,0.0,0.0004702764272224,288.9792785644531,294.1499938964844,253.22999572753903,252.485595703125,254.2299346923828,253.3103790283203,287.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031122947111,6.228020765775e-09,0.0010031060082837,-0.0153686795383691,0.0,0.0,0.0,-0.0079003125429153,60.0,-23.134599685668945,-0.0,-6.860546619691378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3358154296875,0.0,0.0,9.416248940397054e-05,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.36798095703125,0.0,0.0,9.915762348100544e-05,289.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31915283203125,0.0,0.0,7.32374974177219e-05,289.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.31427001953125,0.0,0.0,9.915765258483587e-05,291.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.378173828125,0.0,0.0,0.000470360770123,288.9714660644531,294.1499938964844,253.22000122070312,252.47694396972656,254.2209625244141,253.300048828125,286.9940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032921563833,6.249057271645597e-09,0.0010032859863713,-0.0154237858951091,0.0,0.0,0.0,-0.0079107414931058,60.0,-23.140270233154297,-0.0,-6.863007229185314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280639648437,0.0,0.0,9.417757246410474e-05,290.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3600158691406,0.0,0.0,9.91735068964772e-05,289.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3115234375,0.0,0.0,7.324922626139596e-05,289.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.306640625,0.0,0.0,9.917353600030764e-05,291.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3701477050781,0.0,0.0,0.0004704360908363,288.9636535644531,294.1499938964844,253.2100067138672,252.46826171875,254.21197509765625,253.2897491455078,286.9857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034529259428,6.267845353846724e-09,0.0010034466395154,-0.0154730025678873,0.0,0.0,0.0,-0.0079200556501746,60.0,-23.14556884765625,-0.0,-6.865205648409757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3203125,0.0,0.0,9.41910402616486e-05,290.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3520812988281,0.0,0.0,9.918769501382484e-05,289.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3038635253906,0.0,0.0,7.325970364036039e-05,289.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.29901123046875,0.0,0.0,9.918772411765532e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36212158203125,0.0,0.0,0.0004705034079961,288.9558410644531,294.1499938964844,253.1999969482422,252.45957946777344,254.20298767089844,253.2794342041016,286.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035964660346,6.284629705533007e-09,0.0010035901796072,-0.0155169693753123,0.0,0.0,0.0,-0.0079283760860562,60.0,-23.15049362182617,-0.0,-6.867170299074132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
