time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528960,290.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31256103515625,0.0,0.0,9.420210699317975e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441162109375,0.0,0.0,9.919934382196516e-05,289.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.29620361328125,0.0,0.0,7.326831109821796e-05,289.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914123535156,0.0,0.0,9.91993729257956e-05,291.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3541259765625,0.0,0.0,0.0004705586761701,288.9480285644531,294.1499938964844,253.19000244140625,252.4508819580078,254.1939697265625,253.26914978027344,286.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037143947556,6.298414678695963e-09,0.0010037079919129,-0.0155530795454978,0.0,0.0,0.0,-0.0079352101311087,60.0,-23.15489959716797,-0.0,-6.868783231084309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3047790527344,0.0,0.0,9.421128925168888e-05,290.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3361511230469,0.0,0.0,9.92090135696344e-05,289.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2885437011719,0.0,0.0,7.327545608859509e-05,289.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2837829589844,0.0,0.0,9.920904267346486e-05,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3460998535156,0.0,0.0,0.0004706045438069,288.9402160644531,294.1499938964844,253.17999267578125,252.4421844482422,254.1849670410156,253.2588653564453,286.9607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038121836259,6.309852196295651e-09,0.0010038058971986,-0.0155830401927232,0.0,0.0,0.0,-0.007940880022943,60.0,-23.158870697021484,-0.0,-6.87012189359848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2970275878906,0.0,0.0,9.421799040865152e-05,290.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32818603515625,0.0,0.0,9.921607124852017e-05,289.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2808837890625,0.0,0.0,7.328066567424685e-05,289.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.276123046875,0.0,0.0,9.921610035235062e-05,291.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33807373046875,0.0,0.0,0.000470638013212,288.9324035644531,294.1499938964844,253.1699981689453,252.4334716796875,254.1759490966797,253.2486114501953,286.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038835462182,6.318198852994783e-09,0.0010038772597908,-0.0156049048528075,0.0,0.0,0.0,-0.007945017889142,60.0,-23.16238784790039,-0.0,-6.871099600402887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.28924560546875,0.0,0.0,9.422249422641472e-05,290.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3202209472656,0.0,0.0,9.92208151728846e-05,289.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2732238769531,0.0,0.0,7.328416540985927e-05,289.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2684936523437,0.0,0.0,9.922083700075746e-05,291.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3300476074219,0.0,0.0,0.0004706605104729,288.924560546875,294.1499938964844,253.1600036621093,252.4247283935547,254.1669158935547,253.2383728027344,286.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039316257461,6.323809476072029e-09,0.0010039252229034,-0.0156196020543575,0.0,0.0,0.0,-0.0079477997496724,60.0,-23.16521644592285,-0.0,-6.871756141890728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.281494140625,0.0,0.0,9.422450966667384e-05,290.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.312255859375,0.0,0.0,9.922293247655034e-05,289.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655334472656,0.0,0.0,7.328573701670393e-05,289.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608642578125,0.0,0.0,9.92229615803808e-05,291.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.322021484375,0.0,0.0,0.0004706706095021,288.916748046875,294.1499938964844,253.1499938964844,252.4160003662109,254.15786743164065,253.2281494140625,286.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039530461654,6.326320800553731e-09,0.001003946759738,-0.0156261809170246,0.0,0.0,0.0,-0.0079490439966321,60.0,-23.16759490966797,-0.0,-6.872050306583334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2737121582031,0.0,0.0,9.422640141565351e-05,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3042907714844,0.0,0.0,9.922492608893664e-05,289.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.25787353515625,0.0,0.0,7.3287206760142e-05,289.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2532043457031,0.0,0.0,9.922495519276708e-05,291.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.31396484375,0.0,0.0,0.0004706800391431,288.9089050292969,294.1499938964844,253.13999938964844,252.40724182128903,254.14881896972656,253.21795654296875,286.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003973186016,6.328677137901195e-09,0.0010039668995887,-0.0156323537230491,0.0,0.0,0.0,-0.0079502128064632,60.0,-23.169464111328125,-0.0,-6.872325997164809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26593017578125,0.0,0.0,9.422994480701163e-05,290.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2963256835937,0.0,0.0,9.92286586551927e-05,289.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25018310546875,0.0,0.0,7.328996434807777e-05,289.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2455444335937,0.0,0.0,9.922868775902316e-05,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3059387207031,0.0,0.0,0.0004706977633759,288.90106201171875,294.1499938964844,253.1300048828125,252.39846801757807,254.1397705078125,253.2077789306641,286.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040109045803,6.333090052379475e-09,0.0010040046181529,-0.0156439132988452,0.0,0.0,0.0,-0.007952400483191,60.0,-23.17137718200684,-0.0,-6.872842561733705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2581481933594,0.0,0.0,9.423544543096796e-05,290.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2883605957031,0.0,0.0,9.92344503174536e-05,289.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.24249267578125,0.0,0.0,7.329424261115491e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2378845214844,0.0,0.0,9.923447942128404e-05,291.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.29791259765625,0.0,0.0,0.0004707252373918,288.8932189941406,294.1499938964844,253.1199951171875,252.3896942138672,254.1306915283203,253.1976013183593,286.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040694614872,6.339944125244301e-09,0.0010040631750598,-0.0156618654727935,0.0,0.0,0.0,-0.0079557979479432,60.0,-23.17352294921875,-0.0,-6.873645475025114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2503662109375,0.0,0.0,9.42429542192258e-05,290.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803649902344,0.0,0.0,9.92423592833802e-05,289.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348022460937,0.0,0.0,7.33000852051191e-05,289.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.230224609375,0.0,0.0,9.924238838721068e-05,291.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2898864746094,0.0,0.0,0.0004707627522293,288.8853759765625,294.1499938964844,253.1100006103516,252.3809051513672,254.1216278076172,253.1874389648437,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041495552286,6.3492966440037435e-09,0.0010041431523859,-0.0156863648444414,0.0,0.0,0.0,-0.0079604340717196,60.0,-23.176013946533203,-0.0,-6.87474042138092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2425537109375,0.0,0.0,9.425266762264072e-05,290.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2723999023437,0.0,0.0,9.925258927978577e-05,289.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22711181640625,0.0,0.0,7.330763764912263e-05,289.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2225646972656,0.0,0.0,9.92526183836162e-05,290.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2818298339844,0.0,0.0,0.0004708112683147,288.87750244140625,294.1499938964844,253.1000061035156,252.37210083007807,254.112533569336,253.17727661132807,286.8942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042529320344,6.3613958545261085e-09,0.001004246645607,-0.0157180596143007,0.0,0.0,0.0,-0.0079664327204227,60.0,-23.179054260253903,-0.0,-6.876157243596026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347717285156,0.0,0.0,9.426410542801024e-05,290.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.264404296875,0.0,0.0,9.926463098963724e-05,289.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21942138671875,0.0,0.0,7.331652886932716e-05,289.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21490478515625,0.0,0.0,9.926465281751008e-05,290.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738037109375,0.0,0.0,0.00047086837003,288.8696594238281,294.1499938964844,253.08999633789065,252.36328125,254.1034393310547,253.1671142578125,286.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004374702461,6.375641348199679e-09,0.0010043684160336,-0.0157553758472204,0.0,0.0,0.0,-0.0079734940081834,60.0,-23.182525634765625,-0.0,-6.877825597939592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2269592285156,0.0,0.0,9.427755139768124e-05,290.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2564392089844,0.0,0.0,9.927879000315444e-05,289.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2117004394531,0.0,0.0,7.332699169637635e-05,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.20721435546875,0.0,0.0,9.927881910698488e-05,290.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657470703125,0.0,0.0,0.0004709355707745,288.8617858886719,294.1499938964844,253.0800018310547,252.35446166992188,254.0943298339844,253.1569366455078,286.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045180097222,6.392395057730482e-09,0.0010045116068795,-0.0157992616295814,0.0,0.0,0.0,-0.0079817995429039,60.0,-23.186473846435547,-0.0,-6.87978811697576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191467285156,0.0,0.0,9.429263445781544e-05,290.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2484436035156,0.0,0.0,9.92946734186262e-05,289.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2040100097656,0.0,0.0,7.333872054005042e-05,289.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1995544433594,0.0,0.0,9.929469524649905e-05,290.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2577209472656,0.0,0.0,0.0004710108914878,288.8539123535156,294.1499938964844,253.07000732421875,252.3456268310547,254.0852203369141,253.14675903320312,286.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.411182251753189e-09,0.0010046722600236,-0.0158484764397144,0.0,0.0,0.0,-0.0079911136999726,60.0,-23.190824508666992,-0.0,-6.881989378371145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113647460937,0.0,0.0,9.43093909882009e-05,290.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2404479980469,0.0,0.0,9.931231761584058e-05,289.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1962890625,0.0,0.0,7.335175178013742e-05,289.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1918640136719,0.0,0.0,9.931234671967104e-05,290.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496643066406,0.0,0.0,0.000471094623208,288.8460388183594,294.1499938964844,253.0599975585937,252.33677673339844,254.0760955810547,253.1365661621093,286.8609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100485724397,6.432060661865081e-09,0.0010048508411273,-0.0159031674265861,0.0,0.0,0.0,-0.0080014634877443,60.0,-23.19565391540528,-0.0,-6.884435777010367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2035522460937,0.0,0.0,9.43275008467026e-05,290.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2324523925781,0.0,0.0,9.933138790074736e-05,289.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1885681152344,0.0,0.0,7.336583803407848e-05,289.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1841735839844,0.0,0.0,9.933141700457782e-05,290.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416076660156,0.0,0.0,0.0004711850779131,288.8381652832031,294.1499938964844,253.0500030517578,252.3279266357422,254.0669708251953,253.1263732910156,286.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050501441583,6.454620837814673e-09,0.0010050437413156,-0.0159622617065906,0.0,0.0,0.0,-0.0080126477405428,60.0,-23.20082664489746,-0.0,-6.88707970653013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1957092285156,0.0,0.0,9.434696403332056e-05,290.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2244567871094,0.0,0.0,9.935188427334651e-05,289.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.18084716796875,0.0,0.0,7.338097202591598e-05,289.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1764831542969,0.0,0.0,9.935190610121936e-05,290.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2335510253906,0.0,0.0,0.0004712822847068,288.83026123046875,294.1499938964844,253.0399932861328,252.31906127929688,254.05783081054688,253.1161499023437,286.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052574798464,6.478865888226437e-09,0.0010052509605884,-0.0160257704555988,0.0,0.0,0.0,-0.0080246664583683,60.0,-23.20640563964844,-0.0,-6.889921166930435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1878967285156,0.0,0.0,9.436739492230116e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2164611816406,0.0,0.0,9.937339928001164e-05,289.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731262207031,0.0,0.0,7.339686999330297e-05,289.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16876220703125,0.0,0.0,9.93734211078845e-05,290.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2254943847656,0.0,0.0,0.0004713843518402,288.8223876953125,294.1499938964844,253.02999877929688,252.3101959228516,254.0486755371093,253.1059112548828,286.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054751764982,6.504320637645833e-09,0.0010054686572402,-0.016092449426651,0.0,0.0,0.0,-0.0080372858792543,60.0,-23.212270736694336,-0.0,-6.892905446420627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800842285156,0.0,0.0,9.43886407185346e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2084350585937,0.0,0.0,9.939577284967528e-05,289.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1653747558594,0.0,0.0,7.341339369304478e-05,289.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1610717773437,0.0,0.0,9.939579467754812e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174377441406,0.0,0.0,0.000471490464406,288.8144836425781,294.1499938964844,253.0200042724609,252.3013153076172,254.03952026367188,253.09567260742188,286.8277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057014878839,6.530789242731316e-09,0.0010056949686259,-0.0161617826670408,0.0,0.0,0.0,-0.008050407283008,60.0,-23.218393325805664,-0.0,-6.896009807633163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1722412109375,0.0,0.0,9.44104976952076e-05,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.200439453125,0.0,0.0,9.941879397956654e-05,289.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1576538085937,0.0,0.0,7.343039033003151e-05,289.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1533508300781,0.0,0.0,9.94188158074394e-05,290.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2093505859375,0.0,0.0,0.0004715996619779,288.8065795898437,294.1499938964844,253.009994506836,252.2924194335937,254.0303497314453,253.0854034423828,286.8194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059344349429,6.558023457614581e-09,0.0010059279156848,-0.0162331219762563,0.0,0.0,0.0,-0.0080639086663723,60.0,-23.224702835083008,-0.0,-6.899204407773142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1643981933594,0.0,0.0,9.443274757359176e-05,290.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1924133300781,0.0,0.0,9.94422152871266e-05,289.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14990234375,0.0,0.0,7.344769983319566e-05,289.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1456298828125,0.0,0.0,9.944224439095706e-05,290.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2012939453125,0.0,0.0,0.0004717108095064,288.7986755371094,294.1499938964844,253.0,252.2835235595703,254.0211639404297,253.0751342773437,286.8111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585739509290533e-09,0.0010061649372801,-0.0163057222962379,0.0,0.0,0.0,-0.0080776484683156,60.0,-23.231189727783203,-0.0,-6.902455851331979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.15655517578125,0.0,0.0,9.445511386729776e-05,290.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844177246094,0.0,0.0,9.946577483788133e-05,289.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14215087890625,0.0,0.0,7.346508937189355e-05,289.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1379089355469,0.0,0.0,9.946579666575416e-05,290.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932373046875,0.0,0.0,0.0004718225391115,288.790771484375,294.1499938964844,252.9900054931641,252.2746124267578,254.0119781494141,253.0648498535156,286.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064097587019,6.613604774940995e-09,0.0010064031230285,-0.0163787137717008,0.0,0.0,0.0,-0.0080914627760648,60.0,-23.23776626586914,-0.0,-6.905725769001948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1487121582031,0.0,0.0,9.447740740142764e-05,290.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1763916015625,0.0,0.0,9.948924707714468e-05,289.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1343994140625,0.0,0.0,7.348243525484577e-05,289.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.13018798828125,0.0,0.0,9.948927618097514e-05,290.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1851501464844,0.0,0.0,0.0004719338903669,288.7828369140625,294.1499938964844,252.97999572753903,252.2657012939453,254.0027770996093,253.0545654296875,286.79449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066473623737,6.641379890481858e-09,0.0010066407267004,-0.0164514686912298,0.0,0.0,0.0,-0.0081052323803305,60.0,-23.244382858276367,-0.0,-6.908985739073614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.140869140625,0.0,0.0,9.449942444916816e-05,290.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1683654785156,0.0,0.0,9.951242827810348e-05,289.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1266174316406,0.0,0.0,7.349955558311194e-05,289.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224365234375,0.0,0.0,9.951245738193391e-05,290.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17706298828125,0.0,0.0,0.0004720438737422,288.7749328613281,294.1499938964844,252.97000122070312,252.2567901611328,253.9935607910156,253.0442657470703,286.7861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668807728260617e-09,0.0010068751871585,-0.0165233127772808,0.0,0.0,0.0,-0.0081188287585973,60.0,-23.250991821289062,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1330261230469,0.0,0.0,9.452075028093532e-05,290.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.16033935546875,0.0,0.0,9.953488915925846e-05,289.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1188659667969,0.0,0.0,7.351614476647228e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1147155761719,0.0,0.0,9.953491826308893e-05,290.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1689758300781,0.0,0.0,0.0004721504228655,288.7669982910156,294.1499938964844,252.9600067138672,252.24786376953125,253.98434448242188,253.03396606445312,286.7778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071091819554,6.6953802502212065e-09,0.0010071024298667,-0.0165929161012172,0.0,0.0,0.0,-0.0081320023164153,60.0,-23.257509231567383,-0.0,-6.915326622447537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1251525878906,0.0,0.0,9.454148676013574e-05,290.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1523132324219,0.0,0.0,9.955672430805862e-05,289.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.111083984375,0.0,0.0,7.353226828854531e-05,289.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1069641113281,0.0,0.0,9.955675341188908e-05,290.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.160888671875,0.0,0.0,0.0004722539742942,288.7590637207031,294.1499938964844,252.9499969482422,252.23892211914065,253.97512817382807,253.023666381836,286.76953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073300218209,6.721209810933715e-09,0.0010073232697322,-0.0166605748236179,0.0,0.0,0.0,-0.0081448070704936,60.0,-23.263916015625,-0.0,-6.918360639929233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1172790527344,0.0,0.0,9.4561415608041e-05,290.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1442565917969,0.0,0.0,9.957771544577554e-05,289.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.10333251953125,0.0,0.0,7.354777335422114e-05,289.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992126464844,0.0,0.0,9.957773727364838e-05,290.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1528015136719,0.0,0.0,0.0004723535676021,288.7511291503906,294.1499938964844,252.94000244140625,252.22999572753903,253.96588134765625,253.01336669921875,286.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075424797832,6.7460428354593205e-09,0.0010075357276946,-0.0167256221175193,0.0,0.0,0.0,-0.0081571182236075,60.0,-23.27017593383789,-0.0,-6.921278128402264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.10943603515625,0.0,0.0,9.458021668251604e-05,290.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13623046875,0.0,0.0,9.959750605048612e-05,289.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0955505371094,0.0,0.0,7.356239075306803e-05,289.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914611816406,0.0,0.0,9.959753515431656e-05,290.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.14471435546875,0.0,0.0,0.0004724474565591,288.7431945800781,294.1499938964844,252.92999267578125,252.22105407714844,253.95664978027344,253.0030517578125,286.7528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.276243209838867,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1015625,0.0,0.0,9.459764987695962e-05,290.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1282043457031,0.0,0.0,9.961587056750432e-05,289.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0877380371094,0.0,0.0,7.357595313806087e-05,289.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.08367919921875,0.0,0.0,9.961589239537716e-05,290.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1366271972656,0.0,0.0,0.0004725345352198,288.7352294921875,294.1499938964844,252.9199981689453,252.21209716796875,253.9473876953125,252.9927673339844,286.7445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079285129904,6.79118139501611e-09,0.0010079216444864,-0.0168438572436571,0.0,0.0,0.0,-0.0081794951111078,60.0,-23.28197860717773,-0.0,-6.926582329924713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0936584472656,0.0,0.0,9.461404260946438e-05,290.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1201477050781,0.0,0.0,9.963312913896516e-05,289.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799560546875,0.0,0.0,7.358870061580092e-05,289.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.075927734375,0.0,0.0,9.963315824279562e-05,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1285400390625,0.0,0.0,0.0004726164333987,288.727294921875,294.1499938964844,252.9100036621093,252.20315551757807,253.9381256103516,252.9824676513672,286.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811603725509485e-09,0.0010080962674692,-0.0168973505496978,0.0,0.0,0.0,-0.0081896195188164,60.0,-23.287471771240234,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0857849121094,0.0,0.0,9.462930756853892e-05,290.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1120910644531,0.0,0.0,9.96492090052925e-05,289.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0721740722656,0.0,0.0,7.360058225458488e-05,289.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0681457519531,0.0,0.0,9.964923810912296e-05,290.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12042236328125,0.0,0.0,0.0004726927145384,288.7193298339844,294.1499938964844,252.8999938964844,252.19419860839844,253.92886352539065,252.97218322753903,286.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306267309026225e-09,0.0010082590160891,-0.0169471781700849,0.0,0.0,0.0,-0.008199050091207,60.0,-23.292707443237305,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0779113769531,0.0,0.0,9.464307368034496e-05,290.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10406494140625,0.0,0.0,9.966370271285996e-05,289.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643615722656,0.0,0.0,7.361128518823534e-05,289.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0603942871094,0.0,0.0,9.966373181669042e-05,290.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1123352050781,0.0,0.0,0.0004727614577859,288.7113647460937,294.1499938964844,252.88999938964844,252.1852264404297,253.91958618164065,252.9619140625,286.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847774791651773e-09,0.0010084055829793,-0.0169920958578586,0.0,0.0,0.0,-0.0082075512036681,60.0,-23.29762077331543,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07000732421875,0.0,0.0,9.465567563893272e-05,290.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09600830078125,0.0,0.0,9.967697405954824e-05,289.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565490722656,0.0,0.0,7.362108590314165e-05,289.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0526123046875,0.0,0.0,9.967699588742109e-05,290.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1042175292969,0.0,0.0,0.0004728243802674,288.7033996582031,294.1499938964844,252.8800048828125,252.17626953125,253.91030883789065,252.9516448974609,286.7113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085466783493,6.863468904327874e-09,0.0010085398098453,-0.017033202573657,0.0,0.0,0.0,-0.0082153314724564,60.0,-23.302207946777344,-0.0,-6.935081842129875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621337890625,0.0,0.0,9.466723713558169e-05,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.08795166015625,0.0,0.0,9.968915401259436e-05,289.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0487670898437,0.0,0.0,7.363007898675278e-05,289.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448303222656,0.0,0.0,9.96891758404672e-05,290.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0961303710937,0.0,0.0,0.0004728821804746,288.6954345703125,294.1499938964844,252.8699951171875,252.16729736328125,253.9010162353516,252.9413909912109,286.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.877876934652249e-09,0.0010086630936712,-0.0170709434896707,0.0,0.0,0.0,-0.0082224747166037,60.0,-23.306547164916992,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0542297363281,0.0,0.0,9.467775089433415e-05,290.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07989501953125,0.0,0.0,9.970022802008316e-05,289.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0409545898437,0.0,0.0,7.363825716311112e-05,289.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0370483398437,0.0,0.0,9.9700249847956e-05,290.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0880126953125,0.0,0.0,0.0004729346837848,288.6874694824219,294.1499938964844,252.8600006103516,252.1583251953125,253.89170837402344,252.93115234375,286.6946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087819537147,6.8909771222536165e-09,0.0010087750852108,-0.0171052571386098,0.0,0.0,0.0,-0.0082289688289165,60.0,-23.31057548522949,-0.0,-6.938317653748527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0463256835937,0.0,0.0,9.4687617092859e-05,290.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0718078613281,0.0,0.0,9.97106108115986e-05,289.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0331420898437,0.0,0.0,7.364592602243647e-05,289.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0292358398437,0.0,0.0,9.971063263947144e-05,290.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07989501953125,0.0,0.0,0.0004729839565698,288.6794738769531,294.1499938964844,252.8500061035156,252.1493530273437,253.8824005126953,252.92092895507807,286.68634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903261073887279e-09,0.001008880091831,-0.0171374324709177,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.314409255981445,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0384216308594,0.0,0.0,9.469677024753764e-05,290.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0637512207031,0.0,0.0,9.97202514554374e-05,289.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0252990722656,0.0,0.0,7.365304918494076e-05,289.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0214538574219,0.0,0.0,9.972027328331023e-05,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07177734375,0.0,0.0,0.0004730297077912,288.6715087890625,294.1499938964844,252.83999633789065,252.140380859375,253.8730926513672,252.9107208251953,286.6780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100898463279,6.914670169777537e-09,0.0010089776478707,-0.0171673167496919,0.0,0.0,0.0,-0.0082407146692276,60.0,-23.31799697875977,-0.0,-6.941105112900915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.030517578125,0.0,0.0,9.470547956880182e-05,290.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556945800781,0.0,0.0,9.972941916203126e-05,289.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0174865722656,0.0,0.0,7.365982310147956e-05,289.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0136413574219,0.0,0.0,9.97294409899041e-05,290.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06365966796875,0.0,0.0,0.0004730731889139,288.6635131835937,294.1499938964844,252.8300018310547,252.13140869140625,253.86376953125,252.9005126953125,286.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925512607836026e-09,0.0010090704308822,-0.0171957165002822,0.0,0.0,0.0,-0.0082460893318057,60.0,-23.32145118713379,-0.0,-6.942380537111603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0226135253906,0.0,0.0,9.471381054027006e-05,290.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0476379394531,0.0,0.0,9.973819396691395e-05,289.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0096435546875,0.0,0.0,7.366629870375618e-05,289.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0058288574219,0.0,0.0,9.97382157947868e-05,290.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0555419921875,0.0,0.0,0.0004731148073915,288.655517578125,294.1499938964844,252.82000732421875,252.12242126464844,253.8544464111328,252.89031982421875,286.6613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091661242768,6.935894969473111e-09,0.0010091591393575,-0.017222911119461,0.0,0.0,0.0,-0.0082512367516756,60.0,-23.324785232543945,-0.0,-6.94360267061711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01470947265625,0.0,0.0,9.472158853895962e-05,290.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03955078125,0.0,0.0,9.974637941922992e-05,289.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018310546875,0.0,0.0,7.367235230049118e-05,289.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.998046875,0.0,0.0,9.974640124710275e-05,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.04742431640625,0.0,0.0,0.0004731536610051,288.64752197265625,294.1499938964844,252.8099975585937,252.1134490966797,253.84510803222656,252.8801422119141,286.65301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579666961521e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.32801055908203,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
