time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
531300,290.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0067749023437,0.0,0.0,9.47289154282771e-05,290.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.031494140625,0.0,0.0,9.975409921025856e-05,289.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9939880371094,0.0,0.0,7.367804937530309e-05,289.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.990234375,0.0,0.0,9.975412103813142e-05,290.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.039306640625,0.0,0.0,0.00047319024452,288.6395263671875,294.1499938964844,252.8000030517578,252.10446166992188,253.8357696533203,252.8699645996093,286.64471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954707920669989e-09,0.0010093200253322,-0.0172721892595291,0.0,0.0,0.0,-0.0082605630159378,60.0,-23.33108329772949,-0.0,-6.945816721781739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9988708496094,0.0,0.0,9.473596583120524e-05,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234069824219,0.0,0.0,9.976152796298264e-05,289.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.98614501953125,0.0,0.0,7.368353544734418e-05,289.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.982421875,0.0,0.0,9.97615497908555e-05,290.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0311889648437,0.0,0.0,0.0004732254892587,288.63153076171875,294.1499938964844,252.7899932861328,252.09548950195312,253.826416015625,252.8598175048828,286.6363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963498222489761e-09,0.0010093952296301,-0.0172952134162187,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.334068298339844,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9909362792969,0.0,0.0,9.474270336795598e-05,290.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01531982421875,0.0,0.0,9.976861474569888e-05,289.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9783020019531,0.0,0.0,7.36887741368264e-05,289.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9745788574219,0.0,0.0,9.976863657357173e-05,290.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0230407714844,0.0,0.0,0.0004732591332867,288.62353515625,294.1499938964844,252.77999877929688,252.0865020751953,253.8170623779297,252.8496551513672,286.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094739263877,6.971883959039361e-09,0.0010094669414684,-0.0173171777278184,0.0,0.0,0.0,-0.0082690780982375,60.0,-23.33696937561035,-0.0,-6.947838926407712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9830017089844,0.0,0.0,9.474921535002068e-05,290.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0072631835937,0.0,0.0,9.977547597372904e-05,289.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.970458984375,0.0,0.0,7.369383820332587e-05,289.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667663574219,0.0,0.0,9.977549780160189e-05,290.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0149230957031,0.0,0.0,0.0004732916713692,288.6155090332031,294.1499938964844,252.7700042724609,252.07752990722656,253.8077087402344,252.83950805664065,286.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.9800010216169994e-09,0.0010095363250002,-0.0173384379595518,0.0,0.0,0.0,-0.0082731014117598,60.0,-23.33980178833008,-0.0,-6.948793895844575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9750671386719,0.0,0.0,9.475557453697549e-05,290.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9991760253906,0.0,0.0,9.978217713069172e-05,289.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9626159667969,0.0,0.0,7.369878585450351e-05,289.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9589233398437,0.0,0.0,9.978219895856456e-05,290.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0068054199219,0.0,0.0,0.000473323452752,288.6075134277344,294.1499938964844,252.759994506836,252.06854248046875,253.79833984375,252.82937622070312,286.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096110636368,6.987921796763885e-09,0.0010096040787175,-0.017359185963869,0.0,0.0,0.0,-0.008277028799057,60.0,-23.342573165893555,-0.0,-6.949726838456628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9671325683594,0.0,0.0,9.476183186052368e-05,290.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9910888671875,0.0,0.0,9.978876187233254e-05,289.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9547424316406,0.0,0.0,7.370364619418979e-05,289.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511108398437,0.0,0.0,9.97887837002054e-05,290.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9986572265625,0.0,0.0,0.0004733546811621,288.5994873046875,294.1499938964844,252.75,252.0595703125,253.78895568847656,252.8192443847656,286.60302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957128978614955e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.34530639648437,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9591979980469,0.0,0.0,9.476803097641096e-05,290.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9830017089844,0.0,0.0,9.979529568227008e-05,289.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9468994140625,0.0,0.0,7.37084774300456e-05,289.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432678222656,0.0,0.0,9.979531751014292e-05,290.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99053955078125,0.0,0.0,0.0004733856767416,288.5914611816406,294.1499938964844,252.7400054931641,252.0505828857422,253.7795867919922,252.8091278076172,286.5946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097437771037,7.003442714648145e-09,0.0010097367921844,-0.0173998400568962,0.0,0.0,0.0,-0.0082847224548459,60.0,-23.34800910949707,-0.0,-6.951554354373003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9512634277344,0.0,0.0,9.477426647208632e-05,290.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.97491455078125,0.0,0.0,9.980185859603807e-05,289.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.93902587890625,0.0,0.0,7.371332321781665e-05,289.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9354248046875,0.0,0.0,9.980188042391092e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9823913574219,0.0,0.0,0.0004734168178401,288.5834655761719,294.1499938964844,252.72999572753903,252.04161071777344,253.77020263671875,252.7989959716797,286.5863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.011208502660793e-09,0.0010098031489178,-0.0174201801419258,0.0,0.0,0.0,-0.0082885725423693,60.0,-23.3507022857666,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9433288574219,0.0,0.0,9.478056017542258e-05,290.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9668273925781,0.0,0.0,9.980847971746698e-05,289.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9311828613281,0.0,0.0,7.3718219937291e-05,289.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9275817871094,0.0,0.0,9.980850154533982e-05,290.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9742736816406,0.0,0.0,0.000473448249977,288.575439453125,294.1499938964844,252.72000122070312,252.0326385498047,253.76080322265625,252.78887939453125,286.5780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098771890625,7.019044900857807e-09,0.0010098702041432,-0.0174407064914703,0.0,0.0,0.0,-0.008292457088828,60.0,-23.3533935546875,-0.0,-6.953391817887677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9353942871094,0.0,0.0,9.47869848459959e-05,290.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.958740234375,0.0,0.0,9.981525363400578e-05,289.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9233093261719,0.0,0.0,7.372321852017194e-05,289.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.91973876953125,0.0,0.0,9.981527546187864e-05,290.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.96612548828125,0.0,0.0,0.000473480351502,288.5674133300781,294.1499938964844,252.7100067138672,252.023666381836,253.7514038085937,252.77877807617188,286.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099456412717,7.027052717489823e-09,0.0010099386563524,-0.0174616817384958,0.0,0.0,0.0,-0.0082964273169636,60.0,-23.356101989746094,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92742919921875,0.0,0.0,9.479356231167912e-05,290.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9506225585937,0.0,0.0,9.982217306969687e-05,289.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154357910156,0.0,0.0,7.37283262424171e-05,289.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9118957519531,0.0,0.0,9.982219489756972e-05,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9579772949219,0.0,0.0,0.0004735131806228,288.5593566894531,294.1499938964844,252.6999969482422,252.0146942138672,253.74200439453125,252.76866149902344,286.56134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100157232955,7.035239946162619e-09,0.0010100086219608,-0.0174831245094537,0.0,0.0,0.0,-0.0083004860207438,60.0,-23.35883331298828,-0.0,-6.95529891459046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91949462890625,0.0,0.0,9.480034350417554e-05,290.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9425354003906,0.0,0.0,9.9829318060074e-05,289.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9075622558594,0.0,0.0,7.3733608587645e-05,289.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.904052734375,0.0,0.0,9.982933988794684e-05,290.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9498291015625,0.0,0.0,0.0004735470865853,288.55133056640625,294.1499938964844,252.69000244140625,252.00572204589844,253.7325897216797,252.7585601806641,286.5530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100880172103,7.043693184272115e-09,0.0010100809158757,-0.0175052676349878,0.0,0.0,0.0,-0.0083046769723296,60.0,-23.36160469055176,-0.0,-6.956294384963257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9115295410156,0.0,0.0,9.480736480327324e-05,290.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9344482421875,0.0,0.0,9.983671043301e-05,289.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8996887207031,0.0,0.0,7.373906555585563e-05,289.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.89617919921875,0.0,0.0,9.983673226088284e-05,290.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9416809082031,0.0,0.0,0.000473582156701,288.5433044433594,294.1499938964844,252.67999267578125,251.99676513671875,253.72317504882807,252.7484588623047,286.5446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101627558469,7.052434192189594e-09,0.0010101556545123,-0.017528161406517,0.0,0.0,0.0,-0.0083090094849467,60.0,-23.364421844482425,-0.0,-6.95732467193011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9035949707031,0.0,0.0,9.481465531280264e-05,290.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92633056640625,0.0,0.0,9.984438656829298e-05,289.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.89178466796875,0.0,0.0,7.374473352683708e-05,289.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883361816406,0.0,0.0,9.984440839616582e-05,290.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9335327148437,0.0,0.0,0.0004736185655929,288.5352478027344,294.1499938964844,252.6699981689453,251.98780822753903,253.7137451171875,252.7383575439453,286.53631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061518036977077e-09,0.0010102334199473,-0.0175519548356533,0.0,0.0,0.0,-0.0083135133609175,60.0,-23.36729621887207,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8956298828125,0.0,0.0,9.482218592893332e-05,290.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9182434082031,0.0,0.0,9.985231736209244e-05,289.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8839111328125,0.0,0.0,7.37505906727165e-05,289.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8804626464844,0.0,0.0,9.985233918996528e-05,290.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9254150390625,0.0,0.0,0.0004736561968456,288.5272216796875,294.1499938964844,252.6600036621093,251.9788513183593,253.704330444336,252.72824096679688,286.5279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103207314386,7.070901197891999e-09,0.001010313630104,-0.0175765324383974,0.0,0.0,0.0,-0.0083181653171777,60.0,-23.370229721069336,-0.0,-6.959499643244271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876647949219,0.0,0.0,9.483003668719904e-05,290.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9101257324219,0.0,0.0,9.986059012589976e-05,289.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8760070800781,0.0,0.0,7.375670247711241e-05,289.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8725891113281,0.0,0.0,9.98606119537726e-05,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.917236328125,0.0,0.0,0.0004736954288091,288.5191650390625,294.1499938964844,252.6499938964844,251.9698944091797,253.69488525390625,252.7181396484375,286.5196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021587103605,0.0,0.0,0.0,-0.0083230147138237,60.0,-23.37322807312012,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87969970703125,0.0,0.0,9.48381784837693e-05,290.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90203857421875,0.0,0.0,9.986916120396928e-05,289.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8681335449219,0.0,0.0,7.376303256023675e-05,289.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8647155761719,0.0,0.0,9.986918303184213e-05,290.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9090881347656,0.0,0.0,0.0004737360868602,288.5111083984375,294.1499938964844,252.63999938964844,251.96095275878903,253.6854553222656,252.70803833007807,286.5112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104910470545,7.090827480737971e-09,0.0010104839457198,-0.0176287237554788,0.0,0.0,0.0,-0.0083280429244041,60.0,-23.376296997070312,-0.0,-6.961847986985958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8717346191406,0.0,0.0,9.484665497438982e-05,290.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8939208984375,0.0,0.0,9.987808152800426e-05,289.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8602294921875,0.0,0.0,7.37696245778352e-05,289.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8568420410156,0.0,0.0,9.98781033558771e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90093994140625,0.0,0.0,0.0004737784038297,288.5030517578125,294.1499938964844,252.6300048828125,251.9519958496093,253.676010131836,252.69793701171875,286.5029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.101380816720848e-09,0.0010105742840096,-0.0176563672721385,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.379440307617188,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8637390136719,0.0,0.0,9.485542250331493e-05,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88580322265625,0.0,0.0,9.988732199417429e-05,289.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8523254394531,0.0,0.0,7.377644215011969e-05,289.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8489685058594,0.0,0.0,9.988734382204711e-05,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8927917480469,0.0,0.0,0.0004738222341984,288.4949951171875,294.1499938964844,252.6199951171875,251.9430694580078,253.6665496826172,252.6878204345703,286.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106747504323,7.112308963996838e-09,0.0010106676490977,-0.0176849905401468,0.0,0.0,0.0,-0.0083386925980448,60.0,-23.382658004760746,-0.0,-6.964379650753473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85577392578125,0.0,0.0,9.48645465541631e-05,290.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.877685546875,0.0,0.0,9.9896926258225e-05,289.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.84442138671875,0.0,0.0,7.378354348475114e-05,289.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8410949707031,0.0,0.0,9.989694808609784e-05,290.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8846435546875,0.0,0.0,0.0004738678107969,288.4869384765625,294.1499938964844,252.6100006103516,251.9341278076172,253.65708923339844,252.6777191162109,286.4862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.1236727627876925e-09,0.0010107648558914,-0.0177147556096315,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.38595390319824,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8478088378906,0.0,0.0,9.487401257501916e-05,290.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8695678710937,0.0,0.0,9.990689432015644e-05,289.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8365173339844,0.0,0.0,7.379089947789907e-05,289.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8332214355469,0.0,0.0,9.990691614802928e-05,290.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.87646484375,0.0,0.0,0.0004739150754176,288.4788818359375,294.1499938964844,252.6000061035156,251.9252014160156,253.6476287841797,252.6676025390625,286.4778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.1354642194876305e-09,0.0010108656715601,-0.0177456401288509,0.0,0.0,0.0,-0.008350171148777,60.0,-23.38933563232422,-0.0,-6.967108845401526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8398132324219,0.0,0.0,9.488384966971351e-05,290.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8614501953125,0.0,0.0,9.991725528379902e-05,289.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.82861328125,0.0,0.0,7.37985537853092e-05,289.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8253173828125,0.0,0.0,9.991727711167186e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8683166503906,0.0,0.0,0.0004739642317872,288.4708251953125,294.1499938964844,252.58999633789065,251.91629028320312,253.6381683349609,252.65750122070312,286.4695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147722413947122e-09,0.0010109704453498,-0.0177777465432882,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.39280128479004,-0.0,-6.968554089326062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.83184814453125,0.0,0.0,9.48940942180343e-05,290.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.85333251953125,0.0,0.0,9.992804552894086e-05,289.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8207092285156,0.0,0.0,7.380652095889673e-05,289.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8174133300781,0.0,0.0,9.992806008085608e-05,290.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8601379394531,0.0,0.0,0.0004740153963211,288.4627380371094,294.1499938964844,252.5800018310547,251.9073638916016,253.62869262695312,252.6473846435547,286.4611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110867442563,7.160482873302953e-09,0.0010110796429216,-0.017811169847846,0.0,0.0,0.0,-0.0083625745028257,60.0,-23.396358489990234,-0.0,-6.970058308297666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238525390625,0.0,0.0,9.490477532381192e-05,290.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.84521484375,0.0,0.0,9.993928688345476e-05,289.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8127746582031,0.0,0.0,7.381483010249212e-05,289.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8095397949219,0.0,0.0,9.99393087113276e-05,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8519897460937,0.0,0.0,0.0004740687436424,288.45465087890625,294.1499938964844,252.57000732421875,251.89846801757807,253.61920166015625,252.63726806640625,286.4527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.1737873419408515e-09,0.0010111933806911,-0.0178460162132978,0.0,0.0,0.0,-0.0083691701292991,60.0,-23.40000915527344,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8158569335937,0.0,0.0,9.491598029853776e-05,290.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83709716796875,0.0,0.0,9.995108848670498e-05,289.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80487060546875,0.0,0.0,7.382354669971392e-05,289.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8016357421875,0.0,0.0,9.995111031457782e-05,290.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84381103515625,0.0,0.0,0.0004741247394122,288.44659423828125,294.1499938964844,252.5599975585937,251.8895568847656,253.60972595214844,252.62713623046875,286.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113199241459,7.187748618520118e-09,0.0010113127063959,-0.0178825855255126,0.0,0.0,0.0,-0.0083760907873511,60.0,-23.40378189086914,-0.0,-6.973273514176982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.807861328125,0.0,0.0,9.492772369412704e-05,290.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8289794921875,0.0,0.0,9.996345761464907e-05,289.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.79693603515625,0.0,0.0,7.383267802651972e-05,289.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7937316894531,0.0,0.0,9.996347944252192e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8356628417969,0.0,0.0,0.0004741834127344,288.4385070800781,294.1499938964844,252.5500030517578,251.8806610107422,253.6002349853516,252.6170196533203,286.4360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202379581627838e-09,0.0010114378528669,-0.0179209057241678,0.0,0.0,0.0,-0.0083833439275622,60.0,-23.407665252685547,-0.0,-6.974999422482142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.79986572265625,0.0,0.0,9.494037658441812e-05,290.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8208312988281,0.0,0.0,9.997677989304066e-05,289.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7890014648437,0.0,0.0,7.38425223971717e-05,289.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78582763671875,0.0,0.0,9.99768017209135e-05,290.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8274841308594,0.0,0.0,0.0004742465971503,288.430419921875,294.1499938964844,252.5400848388672,251.8718719482422,253.5907287597656,252.6068878173828,286.4277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115798795595,7.218144748577515e-09,0.0010115726618096,-0.0179621987044811,0.0,0.0,0.0,-0.0083911595866084,60.0,-23.411699295043945,-0.0,-6.976858912821626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7918701171875,0.0,0.0,9.495404810877516e-05,290.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8127136230469,0.0,0.0,9.999117173720153e-05,289.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78106689453125,0.0,0.0,7.385315257124603e-05,289.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.77789306640625,0.0,0.0,9.999119356507435e-05,290.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8193054199219,0.0,0.0,0.0004743148747365,288.4223327636719,294.1499938964844,252.5303192138672,251.8632354736328,253.58123779296875,252.59678649902344,286.4193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235172461150796e-09,0.0010117182973772,-0.0180067978799343,0.0,0.0,0.0,-0.0083996010944247,60.0,-23.41586303710937,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78387451171875,0.0,0.0,9.496910206507891e-05,290.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8045654296875,0.0,0.0,0.0001000070260488,289.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77313232421875,0.0,0.0,7.386485958704725e-05,289.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7699890136719,0.0,0.0,0.0001000070478767,290.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8111267089844,0.0,0.0,0.0004743900790344,288.41424560546875,294.1499938964844,252.52072143554688,251.85476684570312,253.5717315673828,252.58673095703125,286.4109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118858190253,7.253925016215135e-09,0.0010118786012753,-0.0180559139698743,0.0,0.0,0.0,-0.0084088975563645,60.0,-23.42023277282715,-0.0,-6.981080247214777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7758483886719,0.0,0.0,9.498518920736387e-05,290.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.79644775390625,0.0,0.0,0.0001000239717541,289.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76519775390625,0.0,0.0,7.387737423414364e-05,289.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7620849609375,0.0,0.0,0.000100023986306,290.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8029479980469,0.0,0.0,0.0004744704347103,288.4061584472656,294.1499938964844,252.5112762451172,251.84646606445312,253.56222534179688,252.5767364501953,286.4026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273969426790927e-09,0.0010120499646291,-0.0181084163486957,0.0,0.0,0.0,-0.0084188338369131,60.0,-23.42475891113281,-0.0,-6.983445643982122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7678527832031,0.0,0.0,9.50024405028671e-05,290.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7882995605469,0.0,0.0,0.0001000421325443,289.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7572631835937,0.0,0.0,7.38907910999842e-05,289.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.754150390625,0.0,0.0,0.0001000421543722,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7947692871094,0.0,0.0,0.0004745566111523,288.3980407714844,294.1499938964844,252.50196838378903,251.8383026123047,253.5527191162109,252.56678771972656,286.3942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295459347744781e-09,0.0010122336680069,-0.0181647017598152,0.0,0.0,0.0,-0.0084294872358441,60.0,-23.4294662475586,-0.0,-6.985982281548786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.75982666015625,0.0,0.0,9.502113971393555e-05,290.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7801513671875,0.0,0.0,0.0001000618285615,289.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74932861328125,0.0,0.0,7.390533573925495e-05,289.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7462158203125,0.0,0.0,0.0001000618503894,290.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7865905761719,0.0,0.0,0.0004746500344481,288.38995361328125,294.1499938964844,252.4927978515625,251.830307006836,253.543212890625,252.55691528320312,286.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318760264496403e-09,0.0010124329710379,-0.0182257313281297,0.0,0.0,0.0,-0.008441038429737,60.0,-23.43439483642578,-0.0,-6.988732792478913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7518310546875,0.0,0.0,9.50409594224766e-05,290.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7720031738281,0.0,0.0,0.000100082696008,289.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7413635253906,0.0,0.0,7.392074621748179e-05,289.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.73828125,0.0,0.0,0.0001000827178359,290.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.77838134765625,0.0,0.0,0.0004747490456793,288.3818359375,294.1499938964844,252.4837646484375,251.8224334716797,253.53372192382807,252.547119140625,286.3775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126513661816,7.343449848207228e-09,0.0010126440320163,-0.0182903967797756,0.0,0.0,0.0,-0.0084532788023352,60.0,-23.43951797485352,-0.0,-6.991648149323737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7438049316406,0.0,0.0,9.506213245913386e-05,290.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.76385498046875,0.0,0.0,0.0001001049968181,289.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333984375,0.0,0.0,7.39372189855203e-05,289.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7303466796875,0.0,0.0,0.00010010501137,290.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.77020263671875,0.0,0.0,0.0004748548089992,288.37371826171875,294.1499938964844,252.474853515625,251.8147125244141,253.5242156982422,252.53738403320312,286.3691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.444839477539062,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,290.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7357788085937,0.0,0.0,9.50847243075259e-05,290.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7557067871094,0.0,0.0,0.0001001287819235,289.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7254333496094,0.0,0.0,7.395479042315856e-05,289.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.722412109375,0.0,0.0,0.0001001288037514,290.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.76202392578125,0.0,0.0,0.0004749676445499,288.3656311035156,294.1499938964844,252.4660797119141,251.80709838867188,253.5147247314453,252.5277709960937,286.3607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131177259609,7.397976453660249e-09,0.0010131102753803,-0.0184332113713026,0.0,0.0,0.0,-0.0084803095087409,60.0,-23.450437545776367,-0.0,-6.998089219223402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7277526855469,0.0,0.0,9.510849486105144e-05,290.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.74755859375,0.0,0.0,0.0001001538184937,289.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.71746826171875,0.0,0.0,7.39732786314562e-05,289.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7144775390625,0.0,0.0,0.0001001538330456,290.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7538146972656,0.0,0.0,0.0004750863881781,288.3575134277344,294.1499938964844,252.45741271972656,251.79962158203125,253.50523376464844,252.51821899414065,286.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.456239700317383,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7196960449219,0.0,0.0,9.513369150226936e-05,290.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7393798828125,0.0,0.0,0.0001001803466351,289.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7095031738281,0.0,0.0,7.399287278531119e-05,289.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7065124511719,0.0,0.0,0.000100180368463,290.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7456359863281,0.0,0.0,0.0004752122622448,288.349365234375,294.1499938964844,252.4488525390625,251.79226684570312,253.4957427978516,252.5087890625,286.34405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013639383018,7.458980988417352e-09,0.0010136319324374,-0.0185929909348487,0.0,0.0,0.0,-0.0085105523467063,60.0,-23.46232032775879,-0.0,-7.005298385820424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.711669921875,0.0,0.0,9.516001591691749e-05,290.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7312316894531,0.0,0.0,0.0001002080753096,289.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7015380859375,0.0,0.0,7.40133473300375e-05,289.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.69854736328125,0.0,0.0,0.0001002080898615,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7374267578125,0.0,0.0,0.0004753437533508,288.3412475585937,294.1499938964844,252.44039916992188,251.78501892089844,253.4862670898437,252.4994354248047,286.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.46860313415528,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70361328125,0.0,0.0,9.518769365968184e-05,290.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7230529785156,0.0,0.0,0.0001002372227958,289.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6935729980469,0.0,0.0,7.403487688861787e-05,289.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.69061279296875,0.0,0.0,0.0001002372373477,290.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7292175292969,0.0,0.0,0.0004754820256493,288.3331298828125,294.1499938964844,252.4320526123047,251.7778778076172,253.476791381836,252.4901885986328,286.3273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142148239538,7.526264056423315e-09,0.0010142072569578,-0.0187692139297723,0.0,0.0,0.0,-0.0085439076647162,60.0,-23.475160598754883,-0.0,-7.013253622289994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
