time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
533640,289.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6955871582031,0.0,0.0,9.52164045884274e-05,290.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71490478515625,0.0,0.0,0.0001002674543997,289.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6855773925781,0.0,0.0,7.40572068025358e-05,289.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6826477050781,0.0,0.0,0.0001002674689516,290.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72100830078125,0.0,0.0,0.0004756254493258,288.3249816894531,294.1499938964844,252.42379760742188,251.7708435058593,253.4673309326172,252.48101806640625,286.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.481910705566406,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6875305175781,0.0,0.0,9.524633060209452e-05,290.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.70672607421875,0.0,0.0,0.0001002989665721,289.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6775817871094,0.0,0.0,7.408048259094357e-05,289.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6746520996094,0.0,0.0,0.0001002989884,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7127990722656,0.0,0.0,0.0004757749265991,288.3168334960937,294.1499938964844,252.4156188964844,251.76388549804688,253.45787048339844,252.4719696044922,286.310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.488914489746094,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6794738769531,0.0,0.0,9.527720976620913e-05,290.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.69854736328125,0.0,0.0,0.0001003314828267,289.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6695861816406,0.0,0.0,7.4104500527028e-05,289.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.66668701171875,0.0,0.0,0.0001003314973786,290.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70458984375,0.0,0.0,0.0004759291769005,288.3086853027344,294.1499938964844,252.4075469970703,251.75701904296875,253.44842529296875,252.4630126953125,286.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637787291514542e-09,0.0010151609312742,-0.0190613009035587,0.0,0.0,0.0,-0.0085991937667131,60.0,-23.49612236022949,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6714172363281,0.0,0.0,9.530896932119504e-05,290.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6903686523437,0.0,0.0,0.0001003649304038,289.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6615905761719,0.0,0.0,7.412920240312815e-05,289.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6587219238281,0.0,0.0,0.0001003649449557,290.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.69635009765625,0.0,0.0,0.0004760878218803,288.300537109375,294.1499938964844,252.3995361328125,251.750244140625,253.43899536132807,252.45413208007807,286.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155069176107,7.677359192825861e-09,0.0010154992341995,-0.019164940342307,0.0,0.0,0.0,-0.0086188111454248,60.0,-23.503507614135746,-0.0,-7.03113585132087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.663330078125,0.0,0.0,9.534150012768804e-05,290.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6821594238281,0.0,0.0,0.0001003991783363,289.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6535949707031,0.0,0.0,7.415450090775266e-05,289.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6507263183594,0.0,0.0,0.0001003992001642,290.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6881408691406,0.0,0.0,0.0004762503085657,288.2923889160156,294.1499938964844,252.3916015625,251.74354553222656,253.4295654296875,252.44534301757807,286.285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.717882333224681e-09,0.0010158458026126,-0.0192710738629102,0.0,0.0,0.0,-0.0086389007046818,60.0,-23.51103782653809,-0.0,-7.035935567500928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6552734375,0.0,0.0,9.537475852994248e-05,290.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6739807128906,0.0,0.0,0.0001004342047963,289.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.64556884765625,0.0,0.0,7.41803742130287e-05,289.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6427307128906,0.0,0.0,0.0001004342266242,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6799011230469,0.0,0.0,0.0004764164623338,288.2842102050781,294.1499938964844,252.3837280273437,251.7369079589844,253.420150756836,252.4366455078125,286.2770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162078542634,7.759322961931048e-09,0.0010162001708522,-0.0193796064704656,0.0,0.0,0.0,-0.0086594438180327,60.0,-23.51873588562012,-0.0,-7.04084541780503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6471862792969,0.0,0.0,9.540849714539944e-05,290.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6658020019531,0.0,0.0,0.0001004697405733,289.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6375732421875,0.0,0.0,7.420661131618544e-05,289.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6347351074219,0.0,0.0,0.0001004697551252,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6716613769531,0.0,0.0,0.000476585002616,288.27606201171875,294.1499938964844,252.3759307861328,251.7303466796875,253.41075134277344,252.42800903320312,286.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801357782000196e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.526535034179688,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6391296386719,0.0,0.0,9.54426868702285e-05,290.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575927734375,0.0,0.0,0.0001005057347356,289.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6295471191406,0.0,0.0,7.423320494126529e-05,289.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6267395019531,0.0,0.0,0.0001005057492875,290.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6634521484375,0.0,0.0,0.0004767557547893,288.26788330078125,294.1499938964844,252.36817932128903,251.7238311767578,253.4013671875,252.4194793701172,286.26025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169316083192,7.843947713581656e-09,0.0010169236920773,-0.0196012388914823,0.0,0.0,0.0,-0.0087013961747288,60.0,-23.534442901611328,-0.0,-7.050877570691227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.63104248046875,0.0,0.0,9.547707304591312e-05,290.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6493835449219,0.0,0.0,0.0001005419471766,289.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6215209960937,0.0,0.0,7.425995136145502e-05,289.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6187438964844,0.0,0.0,0.0001005419690045,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6552124023437,0.0,0.0,0.0004769275547005,288.2597045898437,294.1499938964844,252.3604736328125,251.7173767089844,253.39198303222656,252.4110107421875,286.2518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679255236957e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.542400360107425,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6229553222656,0.0,0.0,9.551156836096196e-05,290.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.64117431640625,0.0,0.0,0.000100578276033,289.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6134948730469,0.0,0.0,7.428677781717852e-05,289.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6107177734375,0.0,0.0,0.0001005782905849,290.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6469421386719,0.0,0.0,0.0004770998784806,288.25152587890625,294.1499938964844,252.35281372070312,251.71096801757807,253.3826141357422,252.40261840820312,286.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017665490508,7.929772394277279e-09,0.0010176575742661,-0.0198260117322206,0.0,0.0,0.0,-0.0087439436465501,60.0,-23.55039024353028,-0.0,-7.061058937551935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6148376464844,0.0,0.0,9.554599819239228e-05,290.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6329650878906,0.0,0.0,0.0001006145321298,289.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.60546875,0.0,0.0,7.431356061715633e-05,289.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6026916503906,0.0,0.0,0.0001006145466817,290.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6387023925781,0.0,0.0,0.0004772718530148,288.24334716796875,294.1499938964844,252.3451995849609,251.70458984375,253.37326049804688,252.394287109375,286.2350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652066722512,60.0,-23.55837059020996,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.60675048828125,0.0,0.0,9.558015153743328e-05,290.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.624755859375,0.0,0.0,0.0001006504899123,289.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.597412109375,0.0,0.0,7.43401178624481e-05,289.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5946655273437,0.0,0.0,0.0001006505117402,290.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6304626464844,0.0,0.0,0.0004774424305651,288.23516845703125,294.1499938964844,252.33761596679688,251.69825744628903,253.3639068603516,252.38604736328125,286.2266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015210717360333e-09,0.0010183881968259,-0.0200497675687074,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.566303253173828,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5986328125,0.0,0.0,9.561370825394988e-05,290.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6165466308594,0.0,0.0,0.0001006858365144,289.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5893859863281,0.0,0.0,7.436622399836779e-05,289.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5866394042969,0.0,0.0,0.0001006858510663,290.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6221923828125,0.0,0.0,0.0004776100686285,288.2269592285156,294.1499938964844,252.3300628662109,251.6919403076172,253.3545837402344,252.3778533935547,286.2182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057024381002975e-09,0.0010187457082793,-0.0201592743396759,0.0,0.0,0.0,-0.0088070277124643,60.0,-23.57412338256836,-0.0,-7.076168628827872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.59051513671875,0.0,0.0,9.564642823534086e-05,290.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6083068847656,0.0,0.0,0.0001007202881737,289.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5813293457031,0.0,0.0,7.439166802214459e-05,289.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57861328125,0.0,0.0,0.0001007203027256,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.61395263671875,0.0,0.0,0.0004777735157404,288.21875,294.1499938964844,252.3225250244141,251.68565368652344,253.3452606201172,252.36973571777344,286.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191024048253,8.097788217753532e-09,0.0010190943721681,-0.0202660299837589,0.0,0.0,0.0,-0.0088272364810109,60.0,-23.58180046081543,-0.0,-7.081012398657549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5824279785156,0.0,0.0,9.5677787612658e-05,290.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.60009765625,0.0,0.0,0.0001007533137453,289.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5732727050781,0.0,0.0,7.441606430802494e-05,289.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5705871582031,0.0,0.0,0.0001007533282972,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6056823730469,0.0,0.0,0.0004779301816597,288.2105712890625,294.1499938964844,252.31500244140625,251.67938232421875,253.33595275878903,252.3616485595703,286.2015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019436516799,8.13686096279298e-09,0.0010194284841418,-0.020368356257677,0.0,0.0,0.0,-0.0088466061279177,60.0,-23.589256286621094,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5743103027344,0.0,0.0,9.57070806180127e-05,290.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59185791015625,0.0,0.0,0.0001007841565296,289.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5652160644531,0.0,0.0,7.443884533131495e-05,289.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5625305175781,0.0,0.0,0.0001007841710816,290.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.597412109375,0.0,0.0,0.0004780764866154,288.2023620605469,294.1499938964844,252.3074951171875,251.67312622070312,253.32667541503903,252.35362243652344,286.1930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197486262768,8.173352661344781e-09,0.0010197404772043,-0.0204639211297035,0.0,0.0,0.0,-0.008864696137607,60.0,-23.59626197814941,-0.0,-7.089995079923028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.566162109375,0.0,0.0,9.573454008204862e-05,290.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5836181640625,0.0,0.0,0.0001008130711852,289.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.55712890625,0.0,0.0,7.446020026691258e-05,289.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5544738769531,0.0,0.0,0.0001008130930131,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5891418457031,0.0,0.0,0.0004782136529684,288.1941223144531,294.1499938964844,252.3000030517578,251.6668701171875,253.31739807128903,252.3456573486328,286.1846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200412943959,8.207563517714789e-09,0.001020033028908,-0.0205535143613815,0.0,0.0,0.0,-0.0088816564530134,60.0,-23.60286521911621,-0.0,-7.094064358170726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580444335937,0.0,0.0,9.576056618243456e-05,290.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57537841796875,0.0,0.0,0.0001008404797175,289.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.549072265625,0.0,0.0,7.448044198099524e-05,289.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5464172363281,0.0,0.0,0.0001008404942695,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.58087158203125,0.0,0.0,0.000478343659779,288.1859130859375,294.1499938964844,252.29249572753903,251.66061401367188,253.30813598632807,252.3377227783203,286.1763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203184792771,8.239985582747522e-09,0.0010203103302046,-0.0206384230405092,0.0,0.0,0.0,-0.0088977301493287,60.0,-23.60915946960449,-0.0,-7.097921184140432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5499267578125,0.0,0.0,9.57831580308266e-05,290.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.567138671875,0.0,0.0,0.000100864264823,289.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5409851074219,0.0,0.0,7.449801341863349e-05,289.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5383605957031,0.0,0.0,0.0001008642866509,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5726013183594,0.0,0.0,0.0004784564953297,288.1777038574219,294.1499938964844,252.2849884033203,251.65435791015625,253.29888916015625,252.329818725586,286.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205592261627,8.2681310686894e-09,0.0010205509606748,-0.0207121297717094,0.0,0.0,0.0,-0.008911682292819,60.0,-23.61476325988769,-0.0,-7.101270682596805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5417785644531,0.0,0.0,9.580416372045876e-05,290.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.55889892578125,0.0,0.0,0.0001008863910101,289.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5329284667969,0.0,0.0,7.451435521943495e-05,289.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5303039550781,0.0,0.0,0.000100886405562,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643310546875,0.0,0.0,0.0004785614437423,288.1694641113281,294.1499938964844,252.2774810791016,251.6480865478516,253.2896423339844,252.32196044921875,286.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207832092419,8.294304798539542e-09,0.0010207748273387,-0.0207806732505559,0.0,0.0,0.0,-0.0089246584102511,60.0,-23.61995315551757,-0.0,-7.10438570195038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5336303710937,0.0,0.0,9.582196798874064e-05,290.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5506591796875,0.0,0.0,0.0001009051411529,289.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5248413085937,0.0,0.0,7.452820136677474e-05,289.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5222473144531,0.0,0.0,0.0001009051557048,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5560302734375,0.0,0.0,0.0004786503559444,288.1612548828125,294.1499938964844,252.2699432373047,251.64178466796875,253.28042602539065,252.31411743164065,286.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316485278214714e-09,0.001020964467898,-0.0208387598395347,0.0,0.0,0.0,-0.008935653604567,60.0,-23.624568939208984,-0.0,-7.107026789299199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5255126953125,0.0,0.0,9.583659993950278e-05,290.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5423889160156,0.0,0.0,0.0001009205443551,289.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5167541503906,0.0,0.0,7.453958096448332e-05,289.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5141906738281,0.0,0.0,0.000100920566183,290.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5477600097656,0.0,0.0,0.0004787234647665,288.15301513671875,294.1499938964844,252.26239013671875,251.63546752929688,253.27120971679688,252.3063201904297,286.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211287299171,8.334716028457478e-09,0.0010211203480139,-0.0208865012973546,0.0,0.0,0.0,-0.0089446920901536,60.0,-23.628252029418945,-0.0,-7.109197497356945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5173645019531,0.0,0.0,9.584939834894612e-05,290.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5341491699219,0.0,0.0,0.0001009340194286,289.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5086669921875,0.0,0.0,7.454953447449952e-05,289.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.506103515625,0.0,0.0,0.0001009340412565,290.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5394592285156,0.0,0.0,0.0004787873767782,288.144775390625,294.1499938964844,252.2548065185547,251.62911987304688,253.26202392578125,252.2985382080078,286.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212650522589,8.350657942912676e-09,0.0010212566703557,-0.0209282506257295,0.0,0.0,0.0,-0.0089525952935218,60.0,-23.63148498535156,-0.0,-7.111096067546896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5092163085937,0.0,0.0,9.585885709384456e-05,290.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5259094238281,0.0,0.0,0.0001009439802146,289.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5005798339844,0.0,0.0,7.455689046764746e-05,289.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4980163574219,0.0,0.0,0.0001009440020425,290.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5311889648437,0.0,0.0,0.0004788346413988,288.13653564453125,294.1499938964844,252.24717712402344,251.6227264404297,253.2528381347656,252.290771484375,286.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213658679276,8.362441406006837e-09,0.0010213574860244,-0.0209591072052717,0.0,0.0,0.0,-0.0089584365487098,60.0,-23.63399887084961,-0.0,-7.112499389450022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5010681152344,0.0,0.0,9.586586384102702e-05,290.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.51763916015625,0.0,0.0,0.0001009513653116,289.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.49249267578125,0.0,0.0,7.456234015990049e-05,289.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4899597167969,0.0,0.0,0.0001009513798635,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5228881835937,0.0,0.0,0.0004788696533069,288.1282958984375,294.1499938964844,252.23953247070312,251.6163024902344,253.24366760253903,252.2830047607422,286.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214404901489,8.37117131169407e-09,0.0010214321082457,-0.0209819693118333,0.0,0.0,0.0,-0.0089627644047141,60.0,-23.635929107666016,-0.0,-7.113538913472439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.492919921875,0.0,0.0,9.587032400304452e-05,290.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5093994140625,0.0,0.0,0.0001009560583042,289.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.484375,0.0,0.0,7.456581079168245e-05,289.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4818725585937,0.0,0.0,0.0001009560728562,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5145874023437,0.0,0.0,0.0004788919177372,288.1200561523437,294.1499938964844,252.23182678222656,251.6098175048828,253.2345123291016,252.27525329589844,286.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214881040155,8.376727755887714e-09,0.0010214797221124,-0.0209965202957391,0.0,0.0,0.0,-0.0089655192568898,60.0,-23.637210845947266,-0.0,-7.11420113930217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4847717285156,0.0,0.0,9.587223757989705e-05,290.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5011291503906,0.0,0.0,0.0001009580737445,289.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4762878417969,0.0,0.0,7.456730236299336e-05,289.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4737854003906,0.0,0.0,0.0001009580882964,290.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5063171386719,0.0,0.0,0.0004789014928974,288.11181640625,294.1499938964844,252.2240753173828,251.6032867431641,253.22537231445312,252.2675018310547,286.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215084766969,8.379112514944609e-09,0.0010215000947937,-0.0210027676075696,0.0,0.0,0.0,-0.0089667020365595,60.0,-23.63796043395996,-0.0,-7.114484645853737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4765930175781,0.0,0.0,9.587143722455949e-05,290.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.49285888671875,0.0,0.0,0.0001009572297334,289.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4681701660156,0.0,0.0,7.456667663063854e-05,289.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4656982421875,0.0,0.0,0.0001009572442853,290.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4980163574219,0.0,0.0,0.0004788974765688,288.10357666015625,294.1499938964844,252.2162628173828,251.59669494628903,253.2162475585937,252.25973510742188,286.0921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021499861963,8.378110649687187e-09,0.0010214914800599,-0.0210001431405544,0.0,0.0,0.0,-0.0089662047103047,60.0,-23.637937545776367,-0.0,-7.114365274674128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.46844482421875,0.0,0.0,9.586854866938666e-05,290.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.484619140625,0.0,0.0,0.0001009541883831,289.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4600830078125,0.0,0.0,7.456442835973576e-05,289.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4576110839844,0.0,0.0,0.000100954202935,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4897155761719,0.0,0.0,0.0004788830410689,288.0953369140625,294.1499938964844,252.2084045410156,251.5900421142578,253.2071228027344,252.251953125,286.083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214691283181,8.374510862552142e-09,0.0010214607464149,-0.020990714430809,0.0,0.0,0.0,-0.0089644202962517,60.0,-23.63740539550781,-0.0,-7.113936817404466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4602966308594,0.0,0.0,9.586416854290292e-05,290.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4763488769531,0.0,0.0,0.000100949575426,289.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45196533203125,0.0,0.0,7.456102321157232e-05,289.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.44952392578125,0.0,0.0,0.0001009495972539,290.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4814453125,0.0,0.0,0.0004788611840922,288.0870666503906,294.1499938964844,252.20046997070312,251.5832977294922,253.1980133056641,252.24417114257807,286.0753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214225621894,8.369055670698344e-09,0.0010214141802862,-0.0209764298051595,0.0,0.0,0.0,-0.008961715735495,60.0,-23.63648223876953,-0.0,-7.113286670801244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4521179199219,0.0,0.0,9.585746010998264e-05,290.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46807861328125,0.0,0.0,0.0001009425177471,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4438781738281,0.0,0.0,7.455580634996295e-05,289.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4414367675781,0.0,0.0,0.000100942532299,290.765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47314453125,0.0,0.0,0.0004788276855833,288.0788269042969,294.1499938964844,252.1924591064453,251.5764923095703,253.1889190673828,252.23635864257807,286.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213510831817,8.360701464482645e-09,0.0010213427012786,-0.0209545511752367,0.0,0.0,0.0,-0.0089575741440057,60.0,-23.63506507873535,-0.0,-7.11229191097118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4439697265625,0.0,0.0,9.584927465766668e-05,290.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4598388671875,0.0,0.0,0.0001009338957373,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4357604980469,0.0,0.0,7.454943988705054e-05,289.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.433349609375,0.0,0.0,0.0001009339102893,290.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46484375,0.0,0.0,0.0004787867655977,288.0705871582031,294.1499938964844,252.1843719482422,251.5695953369141,253.1798248291016,252.2285003662109,286.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.350494518083451e-09,0.0010212555062025,-0.0209278222173452,0.0,0.0,0.0,-0.0089525151997804,60.0,-23.63324737548828,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4358215332031,0.0,0.0,9.583956853020936e-05,290.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515686035156,0.0,0.0,0.0001009236730169,289.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4276428222656,0.0,0.0,7.454188744304702e-05,289.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4252624511719,0.0,0.0,0.0001009236875688,290.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45654296875,0.0,0.0,0.0004787382786162,288.06231689453125,294.1499938964844,252.1762084960937,251.56260681152344,253.17076110839844,252.2206268310547,286.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338400192542395e-09,0.0010211520129814,-0.0208961497992277,0.0,0.0,0.0,-0.008946519345045,60.0,-23.63105010986328,-0.0,-7.10963590222491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4276428222656,0.0,0.0,9.582861821400002e-05,290.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4432983398437,0.0,0.0,0.0001009121479,289.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4195251464844,0.0,0.0,7.453337457263842e-05,289.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4171447753906,0.0,0.0,0.000100912162452,290.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4482421875,0.0,0.0,0.0004786836216226,288.0540771484375,294.1499938964844,252.1679534912109,251.55552673339844,253.16168212890625,252.2126922607422,286.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210437467321,8.324763989264738e-09,0.0010210354812443,-0.0208604391664266,0.0,0.0,0.0,-0.0089397588744759,60.0,-23.628549575805664,-0.0,-7.108012312073697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41949462890625,0.0,0.0,9.581667109159751e-05,290.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4350280761719,0.0,0.0,0.0001008995677693,289.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41143798828125,0.0,0.0,7.452408317476511e-05,289.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4090576171875,0.0,0.0,0.0001008995823212,290.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4399719238281,0.0,0.0,0.0004786239296663,288.0458374023437,294.1499938964844,252.1596069335937,251.54833984375,253.15261840820312,252.2047119140625,286.0331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209165047854,8.309876342593725e-09,0.0010209081228822,-0.0208214521408081,0.0,0.0,0.0,-0.0089323790743947,60.0,-23.62582397460937,-0.0,-7.106239507947977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.41131591796875,0.0,0.0,9.58039381657727e-05,290.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4267883300781,0.0,0.0,0.0001008861509035,289.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4033203125,0.0,0.0,7.451417332049459e-05,289.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4009704589844,0.0,0.0,0.0001008861654554,290.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4316711425781,0.0,0.0,0.0004785603377968,288.0375671386719,294.1499938964844,252.15115356445312,251.54104614257807,253.14356994628903,252.1966857910156,286.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207807645201,8.294007258768943e-09,0.0010207724990323,-0.0207798946648836,0.0,0.0,0.0,-0.0089245121926069,60.0,-23.62288284301757,-0.0,-7.104350885356325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4031677246094,0.0,0.0,9.57906449912116e-05,290.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41851806640625,0.0,0.0,0.000100872151961,289.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39520263671875,0.0,0.0,7.450383418472484e-05,289.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3928527832031,0.0,0.0,0.0001008721665129,290.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4233703613281,0.0,0.0,0.0004784939228557,288.0293273925781,294.1499938964844,252.14259338378903,251.5336456298828,253.134521484375,252.18858337402344,286.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206390870735,8.277444507598375e-09,0.0010206308215856,-0.0207365192472934,0.0,0.0,0.0,-0.0089163007214665,60.0,-23.61982727050781,-0.0,-7.102379129264591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3949890136719,0.0,0.0,9.5777002570685e-05,290.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4102478027344,0.0,0.0,0.0001008577892207,289.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3870849609375,0.0,0.0,7.449322583852336e-05,289.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.384765625,0.0,0.0,0.0001008578037726,290.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4150695800781,0.0,0.0,0.0004784257907886,288.02105712890625,294.1499938964844,252.1339263916016,251.526107788086,253.1254730224609,252.180404663086,286.0078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204938007518,8.260450101715833e-09,0.001020485535264,-0.0206920150667428,0.0,0.0,0.0,-0.0089078759774565,60.0,-23.61668586730957,-0.0,-7.100356214095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3868408203125,0.0,0.0,9.576328739058226e-05,290.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4019775390625,0.0,0.0,0.0001008433537208,289.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.37896728515625,0.0,0.0,7.448255928466097e-05,289.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3766784667969,0.0,0.0,0.0001008433609968,290.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40679931640625,0.0,0.0,0.0004783572803717,288.0128173828125,294.1499938964844,252.1251373291016,251.5184631347656,253.116439819336,252.1721649169922,285.9993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.243363325277642e-09,0.0010203394340351,-0.0206472668796777,0.0,0.0,0.0,-0.0088994055986404,60.0,-23.61355209350586,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
