time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535980,289.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.378662109375,0.0,0.0,9.574957948643714e-05,290.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.39373779296875,0.0,0.0,0.0001008289109449,289.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.370849609375,0.0,0.0,7.447190000675619e-05,289.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3685607910156,0.0,0.0,0.0001008289254968,290.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39849853515625,0.0,0.0,0.0004782888281624,288.0045471191406,294.1499938964844,252.11624145507807,251.5106811523437,253.1074066162109,252.1638336181641,285.990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020201598294,8.226282766088389e-09,0.0010201933328062,-0.0206025354564189,0.0,0.0,0.0,-0.008890938013792,60.0,-23.61043930053711,-0.0,-7.096291199104598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3704833984375,0.0,0.0,9.57362717599608e-05,290.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3854675292969,0.0,0.0,0.0001008148974506,289.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3627319335937,0.0,0.0,7.44615463190712e-05,289.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3604736328125,0.0,0.0,0.0001008149120025,290.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.39019775390625,0.0,0.0,0.0004782223259098,287.9963073730469,294.1499938964844,252.1071929931641,251.5027618408203,253.098373413086,252.15542602539065,285.9825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200596880167,8.209696922278908e-09,0.0010200515389442,-0.0205591022968292,0.0,0.0,0.0,-0.0088827153667807,60.0,-23.607437133789062,-0.0,-7.094318021927394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3623352050781,0.0,0.0,9.572342241881417e-05,290.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.377197265625,0.0,0.0,0.0001008013641694,289.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3546142578125,0.0,0.0,7.445155642926693e-05,289.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35235595703125,0.0,0.0,0.0001008013787213,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3819274902344,0.0,0.0,0.0004781581519637,287.988037109375,294.1499938964844,252.09803771972656,251.49468994140625,253.08932495117188,252.1469116210937,285.9740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199227835983,8.193688394442233e-09,0.0010199146345257,-0.0205171778798103,0.0,0.0,0.0,-0.0088747795671224,60.0,-23.60458946228028,-0.0,-7.092413767395557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3541564941406,0.0,0.0,9.5711337053217e-05,289.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36895751953125,0.0,0.0,0.0001007886385195,289.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.34649658203125,0.0,0.0,7.44421558920294e-05,289.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3442687988281,0.0,0.0,0.0001007886530715,290.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3736267089844,0.0,0.0,0.0004780977906193,287.97979736328125,294.1499938964844,252.08872985839844,251.4864654541016,253.08029174804688,252.1383056640625,285.96563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197940282523,8.178630217514637e-09,0.0010197858791798,-0.0204777438193559,0.0,0.0,0.0,-0.0088673140853643,60.0,-23.60196113586425,-0.0,-7.09062319970144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.34600830078125,0.0,0.0,9.570014663040638e-05,289.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3606872558594,0.0,0.0,0.0001007768514682,289.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.33837890625,0.0,0.0,7.443344657076523e-05,289.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3361511230469,0.0,0.0,0.0001007768660201,290.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3653259277344,0.0,0.0,0.0004780418530572,287.9715270996094,294.1499938964844,252.0792694091797,251.4781036376953,253.07125854492188,252.12957763671875,285.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196748189628,8.164684039968506e-09,0.0010196665534749,-0.0204412192106246,0.0,0.0,0.0,-0.0088604008778929,60.0,-23.599594116210938,-0.0,-7.088964792956176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3378295898437,0.0,0.0,9.569012763677164e-05,289.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3524169921875,0.0,0.0,0.0001007663013297,289.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.33026123046875,0.0,0.0,7.442565402016044e-05,289.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280334472656,0.0,0.0,0.0001007663158816,290.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3570556640625,0.0,0.0,0.0004779918235726,287.9632873535156,294.1499938964844,252.0696716308593,251.4695739746093,253.0622100830078,252.1207427978516,285.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195679496973,8.152199804101201e-09,0.0010195598006248,-0.0204085260629653,0.0,0.0,0.0,-0.008854211308062,60.0,-23.59754943847656,-0.0,-7.087480469181173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32965087890625,0.0,0.0,9.568122186465188e-05,289.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3441772460937,0.0,0.0,0.0001007569226203,289.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3221435546875,0.0,0.0,7.441872730851173e-05,289.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3199462890625,0.0,0.0,0.0001007569371722,290.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3487548828125,0.0,0.0,0.0004779473238158,287.9550170898437,294.1499938964844,252.05992126464844,251.4608612060547,253.0531616210937,252.11178588867188,285.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101947307121,8.141104679282307e-09,0.0010194649221375,-0.0203794687986373,0.0,0.0,0.0,-0.0088487109169363,60.0,-23.595855712890625,-0.0,-7.086160991320868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3215026855469,0.0,0.0,9.56739459070377e-05,289.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3359069824219,0.0,0.0,0.0001007492610369,289.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31402587890625,0.0,0.0,7.44130666134879e-05,289.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.31182861328125,0.0,0.0,0.0001007492755888,290.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3404541015625,0.0,0.0,0.0004779110022354,287.94677734375,294.1499938964844,252.0500030517578,251.4519958496093,253.0441131591797,252.10272216796875,285.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193955386057,8.132038153974008e-09,0.0010193873895332,-0.0203557256609201,0.0,0.0,0.0,-0.0088442163541913,60.0,-23.594520568847656,-0.0,-7.08508309799072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3133239746094,0.0,0.0,9.56661460804753e-05,289.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32763671875,0.0,0.0,0.0001007410537567,289.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.305908203125,0.0,0.0,7.440700574079528e-05,289.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3037109375,0.0,0.0,0.0001007410610327,290.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3321838378906,0.0,0.0,0.0004778720322065,287.9385070800781,294.1499938964844,252.0396881103516,251.4427032470703,253.03504943847656,252.0934600830078,285.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193124180659,8.122319705705651e-09,0.0010193042689934,-0.020330274477601,0.0,0.0,0.0,-0.0088393986225128,60.0,-23.59361457824707,-0.0,-7.083927755502374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3051452636719,0.0,0.0,9.565679647494107e-05,289.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3193664550781,0.0,0.0,0.0001007312093861,289.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2977905273437,0.0,0.0,7.439973705913872e-05,289.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2956237792969,0.0,0.0,0.000100731223938,290.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3238830566406,0.0,0.0,0.0004778253496624,287.9302673339844,294.1499938964844,252.0287628173828,251.43280029296875,253.0259704589844,252.0840301513672,285.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192128829658,8.11067746298022e-09,0.0010192048503085,-0.0202997848391532,0.0,0.0,0.0,-0.0088336272165179,60.0,-23.592857360839844,-0.0,-7.082544328795849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2969665527344,0.0,0.0,9.564590436639264e-05,289.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3111267089844,0.0,0.0,0.0001007197352009,289.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2896423339844,0.0,0.0,7.439126056851819e-05,289.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2875061035156,0.0,0.0,0.0001007197497528,290.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3155822753906,0.0,0.0,0.0004777709254994,287.9219970703125,294.1499938964844,252.0172576904297,251.4222717285156,253.01687622070312,252.07427978515625,285.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190968168899,8.097100767656684e-09,0.0010190887842327,-0.0202642288058996,0.0,0.0,0.0,-0.0088268965482711,60.0,-23.59222412109375,-0.0,-7.080930686242938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.288818359375,0.0,0.0,9.563338971929625e-05,289.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3028564453125,0.0,0.0,0.0001007065584417,289.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2815246582031,0.0,0.0,7.438152533723041e-05,289.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2793884277344,0.0,0.0,0.0001007065729936,290.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.30731201171875,0.0,0.0,0.0004777084104716,287.9137268066406,294.1499938964844,252.00515747070312,251.41114807128903,253.0077514648437,252.0642547607422,285.8980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189635213464,8.081508795498848e-09,0.0010189553722739,-0.0202233958989381,0.0,0.0,0.0,-0.0088191675022244,60.0,-23.59162139892578,-0.0,-7.079077590788074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2806396484375,0.0,0.0,9.561919432599096e-05,289.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2945861816406,0.0,0.0,0.0001006916136248,289.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2734069824219,0.0,0.0,7.43704877095297e-05,289.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2712707519531,0.0,0.0,0.0001006916281767,290.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29901123046875,0.0,0.0,0.0004776375426445,287.9054870605469,294.1499938964844,251.9925079345703,251.3994598388672,252.99859619140625,252.05377197265625,285.8895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188122978433,8.063826051341039e-09,0.0010188041487708,-0.020177086815238,0.0,0.0,0.0,-0.0088104009628295,60.0,-23.591053009033203,-0.0,-7.076976515918433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2724609375,0.0,0.0,9.560388571117072e-05,289.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.28631591796875,0.0,0.0,0.0001006754901027,289.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652893066406,0.0,0.0,7.435857696691528e-05,289.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2631530761719,0.0,0.0,0.0001006755046546,290.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29071044921875,0.0,0.0,0.0004775610286742,287.897216796875,294.1499938964844,251.9793243408203,251.38720703125,252.9893951416016,252.04298400878903,285.8811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186490835621,8.04474620252904e-09,0.0010186410509049,-0.0201271176338195,0.0,0.0,0.0,-0.0088009424507617,60.0,-23.59050369262696,-0.0,-7.074709884591357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2642822265625,0.0,0.0,9.558701276546344e-05,289.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.278076171875,0.0,0.0,0.0001006577222142,289.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.25714111328125,0.0,0.0,7.434545841533691e-05,289.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2550354003906,0.0,0.0,0.0001006577367661,290.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2824401855469,0.0,0.0,0.000477476773085,287.8889465332031,294.1499938964844,251.9656219482422,251.3744201660156,252.9801788330078,252.03175354003903,285.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184693383052,8.023723907513158e-09,0.001018461305648,-0.0200720634311437,0.0,0.0,0.0,-0.0087905209511518,60.0,-23.589988708496094,-0.0,-7.072213037417896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.256103515625,0.0,0.0,9.556899021845312e-05,289.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2698059082031,0.0,0.0,0.0001006387465167,289.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2490234375,0.0,0.0,7.433143764501438e-05,289.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2469482421875,0.0,0.0,0.0001006387537927,290.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2741394042969,0.0,0.0,0.0004773867549374,287.8807067871094,294.1499938964844,251.951400756836,251.36111450195312,252.9709014892578,252.0201568603516,285.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182773694396,8.001270757063139e-09,0.0010182693367823,-0.0200132597237825,0.0,0.0,0.0,-0.00877938978374,60.0,-23.589502334594727,-0.0,-7.069546370530588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479248046875,0.0,0.0,9.554983262205496e-05,289.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.26153564453125,0.0,0.0,0.0001006185702863,289.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24090576171875,0.0,0.0,7.431653648382053e-05,289.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.23883056640625,0.0,0.0,0.0001006185848382,290.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.265869140625,0.0,0.0,0.000477291032439,287.8724365234375,294.1499938964844,251.9366912841797,251.3473052978516,252.9615936279297,252.0081481933593,285.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180731769651,7.977400962033698e-09,0.0010180652607232,-0.019950745627284,0.0,0.0,0.0,-0.0087675563991069,60.0,-23.589054107666016,-0.0,-7.066712015557641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2397766113281,0.0,0.0,9.552950359648094e-05,289.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2532958984375,0.0,0.0,0.000100597164419,289.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2327575683594,0.0,0.0,7.430072582792491e-05,289.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.230712890625,0.0,0.0,0.0001005971716949,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.257568359375,0.0,0.0,0.0004771894891746,287.8641662597656,294.1499938964844,251.9215240478516,251.3330078125,252.9522247314453,251.99578857421875,285.8473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178565280511,7.95207188986069e-09,0.0010178486118093,-0.0198844112455844,0.0,0.0,0.0,-0.0087549993768334,60.0,-23.58864021301269,-0.0,-7.06370570924264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2315979003906,0.0,0.0,9.550791583023964e-05,289.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2450256347656,0.0,0.0,0.0001005744270514,289.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2246398925781,0.0,0.0,7.428393291775137e-05,289.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2225952148437,0.0,0.0,0.0001005744416033,290.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2492980957031,0.0,0.0,0.0004770816594827,287.8559265136719,294.1499938964844,251.9058837890625,251.31825256347656,252.9427947998047,251.9828643798828,285.8388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176266077905,7.925173406420072e-09,0.0010176186915487,-0.0198139660060405,0.0,0.0,0.0,-0.0087416656315326,60.0,-23.588285446166992,-0.0,-7.06051324073087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2234191894531,0.0,0.0,9.548540401738136e-05,289.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2367858886719,0.0,0.0,0.0001005507219815,289.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2165222167969,0.0,0.0,7.426642696373165e-05,289.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2144775390625,0.0,0.0,0.0001005507365334,290.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2409973144531,0.0,0.0,0.0004769692022819,287.84765625,294.1499938964844,251.88983154296875,251.30303955078125,252.93331909179688,251.96954345703125,285.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173866758123,7.897125620104362e-09,0.0010173787595704,-0.0197405107319355,0.0,0.0,0.0,-0.0087277609854936,60.0,-23.58797264099121,-0.0,-7.05718505855657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152404785156,0.0,0.0,9.54621355049312e-05,289.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.228515625,0.0,0.0,0.0001005262165563,289.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2083740234375,0.0,0.0,7.424833165714517e-05,289.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20635986328125,0.0,0.0,0.0001005262311082,290.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23272705078125,0.0,0.0,0.000476852961583,287.83941650390625,294.1499938964844,251.87335205078125,251.2873992919922,252.9237823486328,251.9559020996093,285.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171388275921,7.86813370012851e-09,0.0010171309113502,-0.0196645818650722,0.0,0.0,0.0,-0.0087133888155221,60.0,-23.587692260742188,-0.0,-7.053746031715491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20709228515625,0.0,0.0,9.543773194309324e-05,289.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22027587890625,0.0,0.0,0.000100500517874,289.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.20025634765625,0.0,0.0,7.422934868372977e-05,289.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1982421875,0.0,0.0,0.0001005005324259,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.22442626953125,0.0,0.0,0.0004767310747411,287.8311462402344,294.1499938964844,251.85646057128903,251.27134704589844,252.9141998291016,251.94192504882807,285.8135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168787557631,7.837727800108496e-09,0.0010168709559366,-0.0195849500596523,0.0,0.0,0.0,-0.0086983144283294,60.0,-23.58745765686035,-0.0,-7.050140027331508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19891357421875,0.0,0.0,9.541256440570578e-05,289.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2120056152344,0.0,0.0,0.0001004740188363,289.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.192138671875,0.0,0.0,7.420977635774761e-05,289.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19012451171875,0.0,0.0,0.0001004740261123,290.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2161560058594,0.0,0.0,0.0004766053461935,287.8229064941406,294.1499938964844,251.8392028808593,251.25489807128903,252.904541015625,251.92742919921875,285.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.806370661000983e-09,0.0010166028514504,-0.0195028241723775,0.0,0.0,0.0,-0.0086827697232365,60.0,-23.5872859954834,-0.0,-7.046421757195277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.19073486328125,0.0,0.0,9.538647282170132e-05,289.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2037658691406,0.0,0.0,0.0001004465448204,289.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839904785156,0.0,0.0,7.418948371196166e-05,289.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1820068359375,0.0,0.0,0.0001004465593723,290.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2078857421875,0.0,0.0,0.0004764750483445,287.81463623046875,294.1499938964844,251.82156372070312,251.2380828857422,252.89480590820312,251.9125061035156,285.7966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163326514884,7.773865995375218e-09,0.0010163248516619,-0.0194176957011222,0.0,0.0,0.0,-0.0086666559800505,60.0,-23.587158203125,-0.0,-7.042569194481987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1825866699219,0.0,0.0,9.535969729768112e-05,289.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19549560546875,0.0,0.0,0.0001004183504846,289.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1758728027344,0.0,0.0,7.416865992126986e-05,289.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.17388916015625,0.0,0.0,0.0001004183650366,290.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1996154785156,0.0,0.0,0.0004763412871398,287.806396484375,294.1499938964844,251.8035888671875,251.2209014892578,252.884994506836,251.89724731445312,285.78814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160473175346,7.7405069021097e-09,0.0010160396341234,-0.0193303264677524,0.0,0.0,0.0,-0.0086501184850931,60.0,-23.58707427978516,-0.0,-7.038615734700215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1744079589844,0.0,0.0,9.533217962598428e-05,289.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.187255859375,0.0,0.0,0.0001003893776214,289.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1677551269531,0.0,0.0,7.414725405396894e-05,289.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658020019531,0.0,0.0,0.0001003893848974,290.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913146972656,0.0,0.0,0.0004762038588523,287.7981262207031,294.1499938964844,251.7852783203125,251.2033843994141,252.8751220703125,251.8816680908203,285.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224103287695e-09,0.001015746500343,-0.0192405395209789,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.5870304107666,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1662292480469,0.0,0.0,9.53039270825684e-05,289.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.17901611328125,0.0,0.0,0.0001003596189548,289.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596374511719,0.0,0.0,7.41252806619741e-05,289.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576843261719,0.0,0.0,0.0001003596262307,290.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830444335937,0.0,0.0,0.0004760627052746,287.7898864746094,294.1499938964844,251.76666259765625,251.185546875,252.8651733398437,251.86569213867188,285.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154530173167,7.671016710730783e-09,0.0010154454503208,-0.0191483292728662,0.0,0.0,0.0,-0.008615668863058,60.0,-23.58703994750977,-0.0,-7.030384097106436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1580810546875,0.0,0.0,9.527510701445864e-05,289.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1707763671875,0.0,0.0,0.0001003292709356,289.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1514892578125,0.0,0.0,7.41028634365648e-05,289.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495666503906,0.0,0.0,0.0001003292854875,290.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1747741699219,0.0,0.0,0.0004759187577292,287.7816467285156,294.1499938964844,251.74774169921875,251.1674041748047,252.8551483154297,251.84942626953125,285.76275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.587087631225582,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14990234375,0.0,0.0,9.52456466620788e-05,289.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1625061035156,0.0,0.0,0.0001002982462523,289.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14337158203125,0.0,0.0,7.407995144603774e-05,289.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1414489746094,0.0,0.0,0.0001002982608042,290.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.16650390625,0.0,0.0,0.0004757715796586,287.7733764648437,294.1499938964844,251.72854614257807,251.14898681640625,252.84503173828125,251.832763671875,285.7543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148321744054,7.598406348563458e-09,0.0010148244909942,-0.0189581606537103,0.0,0.0,0.0,-0.0085796732455492,60.0,-23.58718681335449,-0.0,-7.021788661631946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1417541503906,0.0,0.0,9.521571337245403e-05,289.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1542663574219,0.0,0.0,0.0001002667268039,289.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13525390625,0.0,0.0,7.405666838167235e-05,289.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13336181640625,0.0,0.0,0.0001002667413558,290.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1582336425781,0.0,0.0,0.0004756220732815,287.76513671875,294.1499938964844,251.70909118652344,251.1302947998047,252.83485412597656,251.8158569335937,285.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604928553104,0.0,0.0,0.0,-0.008561186492443,60.0,-23.58732414245605,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1335754394531,0.0,0.0,9.518524893792346e-05,289.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1460266113281,0.0,0.0,0.0001002346471068,289.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12713623046875,0.0,0.0,7.403297786368057e-05,289.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.125244140625,0.0,0.0,0.0001002346616587,290.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14996337890625,0.0,0.0,0.000475469889352,287.75689697265625,294.1499938964844,251.6894073486328,251.11134338378903,252.8245849609375,251.798583984375,285.7373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141886305063,7.523156320132784e-09,0.0010141810635104,-0.0187610741704702,0.0,0.0,0.0,-0.0085423681885004,60.0,-23.587512969970703,-0.0,-7.012886271695606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254272460937,0.0,0.0,9.515440615359694e-05,289.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1377868652344,0.0,0.0,0.000100202167232,289.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190185546875,0.0,0.0,7.4008981755469e-05,289.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171264648437,0.0,0.0,0.0001002021817839,290.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1417236328125,0.0,0.0,0.0004753158136736,287.7486572265625,294.1499938964844,251.6694793701172,251.09217834472656,252.81423950195312,251.7810821533203,285.7289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484728392626039e-09,0.0010138524230569,-0.0186604261398315,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.58773803710937,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11724853515625,0.0,0.0,9.512311953585596e-05,289.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1295471191406,0.0,0.0,0.0001001692216959,289.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11090087890625,0.0,0.0,7.398465095320717e-05,289.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1090087890625,0.0,0.0,0.0001001692289719,290.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334533691406,0.0,0.0,0.0004751595261041,287.74041748046875,294.1499938964844,251.6493530273437,251.0727996826172,252.8037872314453,251.7632293701172,285.720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.44574579769619e-09,0.0010135191259905,-0.0185583252459764,0.0,0.0,0.0,-0.0085039921104907,60.0,-23.588022232055664,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1091003417969,0.0,0.0,9.509159281151368e-05,289.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.121337890625,0.0,0.0,0.0001001360215013,289.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.102783203125,0.0,0.0,7.396013097604737e-05,289.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009216308594,0.0,0.0,0.0001001360360532,290.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.12518310546875,0.0,0.0,0.0004750020452775,287.7321472167969,294.1499938964844,251.6290283203125,251.05322265625,252.7932586669922,251.7451629638672,285.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406467439352582e-09,0.001013183267787,-0.0184554513543844,0.0,0.0,0.0,-0.0084845209494233,60.0,-23.588342666625977,-0.0,-6.999092505566298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009521484375,0.0,0.0,9.505975322099404e-05,289.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.11309814453125,0.0,0.0,0.0001001024938886,289.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946655273437,0.0,0.0,7.393536361632869e-05,289.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928039550781,0.0,0.0,0.0001001025011646,290.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.116943359375,0.0,0.0,0.0004748430219478,287.7239074707031,294.1499938964844,251.6085357666016,251.0334625244141,252.7826385498047,251.72683715820312,285.7035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128513677045,7.366797394325886e-09,0.0010128440335392,-0.01835154928267,0.0,0.0,0.0,-0.0084648542106151,60.0,-23.588712692260746,-0.0,-6.994405765681222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928039550781,0.0,0.0,9.502771717961878e-05,289.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048583984375,0.0,0.0,0.0001000687552732,289.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865478515625,0.0,0.0,7.391045073745772e-05,289.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.084716796875,0.0,0.0,0.0001000687698251,290.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1086730957031,0.0,0.0,0.0004746829799842,287.7156982421875,294.1499938964844,251.587890625,251.0135498046875,252.7719268798828,251.7082977294922,285.6950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.3268839884121925e-09,0.0010125027038156,-0.0182470083236694,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.58913230895996,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0846252441406,0.0,0.0,9.499555017100648e-05,289.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0966186523437,0.0,0.0,0.0001000348856905,289.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07843017578125,0.0,0.0,7.388542871922255e-05,289.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765991210937,0.0,0.0,0.0001000348929665,290.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004333496094,0.0,0.0,0.0004745222977362,287.7074584960937,294.1499938964844,251.56710815429688,250.9934997558593,252.76112365722656,251.6895751953125,285.6866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121673112735,7.2868076017584835e-09,0.0010121600935235,-0.0181420408189296,0.0,0.0,0.0,-0.0084252003580331,60.0,-23.5895938873291,-0.0,-6.9849612316375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07647705078125,0.0,0.0,9.496328129898755e-05,289.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0884094238281,0.0,0.0,0.0001000009069684,289.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0703125,0.0,0.0,7.386033394141123e-05,289.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0685119628906,0.0,0.0,0.0001000009142444,290.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921630859375,0.0,0.0,0.0004743611207231,287.69921875,294.1499938964844,251.5461883544922,250.97332763671875,252.750244140625,251.670654296875,285.6781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602873323127e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.5901107788086,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0683288574219,0.0,0.0,9.493096877122298e-05,289.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0801696777344,0.0,0.0,9.996687731472775e-05,289.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06219482421875,0.0,0.0,7.383520278381184e-05,289.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0603942871094,0.0,0.0,9.996689186664298e-05,290.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0839233398437,0.0,0.0,0.0004741997108794,287.69097900390625,294.1499938964844,251.5251922607422,250.9530487060547,252.73927307128903,251.6515655517578,285.6697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114791803061,7.206344854182589e-09,0.0010114720789715,-0.0179312918335199,0.0,0.0,0.0,-0.0083853118121624,60.0,-23.59068298339844,-0.0,-6.975466959602272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
