time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
538320,289.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601806640625,0.0,0.0,9.489870717516168e-05,289.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07196044921875,0.0,0.0,9.993290586862712e-05,289.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541076660156,0.0,0.0,7.381010800600052e-05,289.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.05230712890625,0.0,0.0,9.993291314458476e-05,290.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07568359375,0.0,0.0,0.0004740385629702,287.6827392578125,294.1499938964844,251.50408935546875,250.93267822265625,252.72821044921875,251.63229370117188,285.6612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260132670402,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.591318130493164,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0520324707031,0.0,0.0,9.486648923484609e-05,289.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.063720703125,0.0,0.0,9.98989780782722e-05,289.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459899902344,0.0,0.0,7.378504960797727e-05,289.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.044189453125,0.0,0.0,9.98989853542298e-05,290.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06744384765625,0.0,0.0,0.0004738776187878,287.6745300292969,294.1499938964844,251.48292541503903,250.9122467041016,252.71707153320312,251.61289978027344,285.6528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010792213492,7.1260068956746644e-09,0.0010107851121574,-0.0177208688110113,0.0,0.0,0.0,-0.0083454847335815,60.0,-23.59199905395508,-0.0,-6.96599400384912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438842773437,0.0,0.0,9.483445319347084e-05,289.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0555114746094,0.0,0.0,9.986523946281524e-05,289.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378723144531,0.0,0.0,7.376012945314869e-05,289.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361022949219,0.0,0.0,9.986525401473044e-05,290.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0591735839844,0.0,0.0,0.0004737176059279,287.6662902832031,294.1499938964844,251.4617156982422,250.8917694091797,252.7058563232422,251.5933837890625,285.64434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.0860926015825515e-09,0.0010104437824338,-0.0176163222640752,0.0,0.0,0.0,-0.0083256969228386,60.0,-23.592744827270508,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0357360839844,0.0,0.0,9.480261360295116e-05,289.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473022460937,0.0,0.0,9.983171185012908e-05,289.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0297546386719,0.0,0.0,7.373536936938763e-05,289.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02801513671875,0.0,0.0,9.98317264020443e-05,290.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509338378906,0.0,0.0,0.0004735585534945,287.6580505371094,294.1499938964844,251.4404754638672,250.8712615966797,252.6945343017578,251.57374572753903,285.6358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.046423444734273e-09,0.001010104548186,-0.0175124183297157,0.0,0.0,0.0,-0.0083060311153531,60.0,-23.59355926513672,-0.0,-6.956616260822558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.027587890625,0.0,0.0,9.477104322286324e-05,289.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390625,0.0,0.0,9.979846799978986e-05,289.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02166748046875,0.0,0.0,7.371081301243976e-05,289.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199279785156,0.0,0.0,9.979848255170508e-05,290.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0426940917969,0.0,0.0,0.000473400868941,287.6498413085937,294.1499938964844,251.41921997070312,250.8507232666016,252.68313598632807,251.5540008544922,285.6274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.007093127953112e-09,0.0010097682243213,-0.0174094010144472,0.0,0.0,0.0,-0.0082865338772535,60.0,-23.59444236755371,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194702148437,0.0,0.0,9.473980753682554e-05,289.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308532714844,0.0,0.0,9.976557339541614e-05,289.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0135498046875,0.0,0.0,7.3686518589966e-05,289.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118103027344,0.0,0.0,9.976558794733136e-05,290.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0344543457031,0.0,0.0,0.000473244843306,287.6416015625,294.1499938964844,251.39796447753903,250.8302154541016,252.67166137695312,251.5341644287109,285.61895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094423778355,6.968174481869482e-09,0.0010094353929162,-0.0173074603080749,0.0,0.0,0.0,-0.0082672396674752,60.0,-23.59539604187012,-0.0,-6.94740194262522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113220214844,0.0,0.0,9.470900113228709e-05,289.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02264404296875,0.0,0.0,9.973313717637212e-05,289.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054626464844,0.0,0.0,7.366255886154249e-05,289.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00372314453125,0.0,0.0,9.973314445232973e-05,290.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262451171875,0.0,0.0,0.0004730909422505,287.6333923339844,294.1499938964844,251.3767242431641,250.8097076416016,252.6600952148437,251.51426696777344,285.6105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091140866279,6.929792295551351e-09,0.0010091072181239,-0.0172069258987903,0.0,0.0,0.0,-0.0082482118159532,60.0,-23.59642791748047,-0.0,-6.942884311911257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.003173828125,0.0,0.0,9.467854397371411e-05,289.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144348144531,0.0,0.0,9.97010647552088e-05,289.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9973449707031,0.0,0.0,7.363886834355071e-05,289.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9956359863281,0.0,0.0,9.97010720311664e-05,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180053710937,0.0,0.0,0.0004729388165287,287.62518310546875,294.1499938964844,251.35552978515625,250.7892608642578,252.6484375,251.4943084716797,285.60205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008789637126,6.8918475371049234e-09,0.001008782768622,-0.0171075370162725,0.0,0.0,0.0,-0.0082294009625911,60.0,-23.5975284576416,-0.0,-6.938419971902476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950256347656,0.0,0.0,9.464866889175028e-05,289.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062255859375,0.0,0.0,9.966959623852743e-05,289.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892578125,0.0,0.0,7.361562893493101e-05,289.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.987548828125,0.0,0.0,9.966961079044268e-05,290.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.009765625,0.0,0.0,0.0004727895429823,287.616943359375,294.1499938964844,251.3343811035156,250.76885986328125,252.63671875,251.47430419921875,285.59356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.854619094553982e-09,0.0010084643727168,-0.0170100219547748,0.0,0.0,0.0,-0.0082109458744525,60.0,-23.598709106445312,-0.0,-6.934040897021988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869079589844,0.0,0.0,9.461934678256512e-05,289.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9980163574219,0.0,0.0,9.963872435037048e-05,289.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98114013671875,0.0,0.0,7.359282608376816e-05,289.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794616699219,0.0,0.0,9.96387389022857e-05,290.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0004726431216113,287.6087341308594,294.1499938964844,251.3133087158203,250.74853515625,252.6249084472656,251.4542694091797,285.5851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081588989123,6.818093645222234e-09,0.0010081520304083,-0.0169143490493297,0.0,0.0,0.0,-0.0081928381696343,60.0,-23.5999813079834,-0.0,-6.929746376727054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.978759765625,0.0,0.0,9.459073044126852e-05,289.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98980712890625,0.0,0.0,9.960858733393252e-05,289.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9730529785156,0.0,0.0,7.357056892942637e-05,289.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97137451171875,0.0,0.0,9.960859460989012e-05,290.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9933166503906,0.0,0.0,0.0004725001344922,287.6005249023437,294.1499938964844,251.2923278808593,250.72830200195312,252.613021850586,251.43423461914065,285.57666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782433281671274e-09,0.0010078471386805,-0.0168209411203861,0.0,0.0,0.0,-0.0081751598045229,60.0,-23.601343154907227,-0.0,-6.925554174586068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706420898437,0.0,0.0,9.456258703721689e-05,289.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9815979003906,0.0,0.0,9.957895235856996e-05,289.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649353027344,0.0,0.0,7.354868284892291e-05,289.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632873535156,0.0,0.0,9.957896691048518e-05,290.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9850769042969,0.0,0.0,0.000472359592095,287.5923156738281,294.1499938964844,251.27145385742188,250.70819091796875,252.60104370117188,251.4141845703125,285.5682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075541213154,6.7473755471780805e-09,0.0010075473692268,-0.016729112714529,0.0,0.0,0.0,-0.008157780393958,60.0,-23.60277938842773,-0.0,-6.921434447804131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9624938964844,0.0,0.0,9.453533857595176e-05,289.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9734191894531,0.0,0.0,9.95502559817396e-05,289.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95684814453125,0.0,0.0,7.352748798439279e-05,289.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552001953125,0.0,0.0,9.955026325769722e-05,290.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97686767578125,0.0,0.0,0.0004722234443761,287.5840759277344,294.1499938964844,251.25070190429688,250.68820190429688,252.58901977539065,251.3941345214844,285.5597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072636650875,6.713420486192945e-09,0.0010072570294141,-0.0166401714086532,0.0,0.0,0.0,-0.0081409467384219,60.0,-23.604293823242188,-0.0,-6.917445460885574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9543762207031,0.0,0.0,9.450874495087191e-05,289.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652099609375,0.0,0.0,9.952225809684025e-05,289.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9487609863281,0.0,0.0,7.350680243689567e-05,289.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471130371094,0.0,0.0,9.952226537279783e-05,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686279296875,0.0,0.0,0.0004720906435977,287.57586669921875,294.1499938964844,251.2301025390625,250.6683654785156,252.576904296875,251.37413024902344,285.55126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680291875227341e-09,0.0010069736745208,-0.0165533944964408,0.0,0.0,0.0,-0.0081245237961411,60.0,-23.60591697692871,-0.0,-6.913554528864553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462280273437,0.0,0.0,9.448301716474816e-05,289.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9570007324219,0.0,0.0,9.9495162430685e-05,289.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9406433105469,0.0,0.0,7.348679355345666e-05,289.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.93902587890625,0.0,0.0,9.949516970664264e-05,290.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9604187011719,0.0,0.0,0.0004719621210824,287.5676574707031,294.1499938964844,251.20965576171875,250.64871215820312,252.56472778320312,251.35415649414065,285.5428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067062685266,6.648235739703523e-09,0.0010066996328532,-0.0164694264531135,0.0,0.0,0.0,-0.0081086326390504,60.0,-23.607627868652344,-0.0,-6.90979078399323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381103515625,0.0,0.0,9.445814794162288e-05,289.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94879150390625,0.0,0.0,9.946896898327397e-05,289.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325561523437,0.0,0.0,7.346744678216055e-05,289.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309387207031,0.0,0.0,9.946898353518918e-05,290.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521789550781,0.0,0.0,0.0004718378768302,287.5594482421875,294.1499938964844,251.1893768310547,250.6292266845703,252.55245971679688,251.3342437744141,285.53436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064411908388,6.617249415086235e-09,0.0010064346715807,-0.0163882598280906,0.0,0.0,0.0,-0.0080932714045047,60.0,-23.609424591064453,-0.0,-6.906153515728874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9299621582031,0.0,0.0,9.443433373235166e-05,289.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.94061279296875,0.0,0.0,9.944389603333548e-05,289.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244689941406,0.0,0.0,7.344892947003245e-05,289.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228515625,0.0,0.0,9.94439105852507e-05,290.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9439697265625,0.0,0.0,0.0004717189294751,287.5512390136719,294.1499938964844,251.1693115234375,250.6099395751953,252.5401306152344,251.31442260742188,285.52587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061875218525,6.587582479511411e-09,0.0010061808861792,-0.0163105502724647,0.0,0.0,0.0,-0.0080785639584064,60.0,-23.61131858825684,-0.0,-6.90267185632365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218444824219,0.0,0.0,9.441117435926571e-05,289.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324035644531,0.0,0.0,9.941950702341272e-05,289.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163818359375,0.0,0.0,7.343091419897974e-05,289.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9147644042969,0.0,0.0,9.941952157532796e-05,290.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9357604980469,0.0,0.0,0.0004716032417491,287.54302978515625,294.1499938964844,251.14944458007807,250.59088134765625,252.5277404785156,251.29464721679688,285.5174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059407213702,6.558726450833774e-09,0.0010059342021122,-0.0162349622696638,0.0,0.0,0.0,-0.0080642588436603,60.0,-23.61328315734864,-0.0,-6.89928683073049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9137268066406,0.0,0.0,9.438912093173712e-05,289.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242248535156,0.0,0.0,9.939628216670826e-05,289.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.90826416015625,0.0,0.0,7.34137647668831e-05,289.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066772460937,0.0,0.0,9.939629671862348e-05,290.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92755126953125,0.0,0.0,0.0004714930837508,287.5348205566406,294.1499938964844,251.1298065185547,250.5720672607422,252.51528930664065,251.2749786376953,285.50897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057057952508,6.531250207331141e-09,0.0010056992759928,-0.0161629896610975,0.0,0.0,0.0,-0.008050637319684,60.0,-23.61532974243164,-0.0,-6.896063808881081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.90557861328125,0.0,0.0,9.436796244699508e-05,289.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.916015625,0.0,0.0,9.937400318449364e-05,289.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001770019531,0.0,0.0,7.339730655075982e-05,289.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985900878906,0.0,0.0,9.937401773640886e-05,290.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193420410156,0.0,0.0,0.0004713874077424,287.526611328125,294.1499938964844,251.1104278564453,250.55349731445312,252.50279235839844,251.25543212890625,285.5005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054802987724,6.504889071834441e-09,0.0010054737795144,-0.0160939395427703,0.0,0.0,0.0,-0.008037569001317,60.0,-23.6174545288086,-0.0,-6.89297223743779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8974609375,0.0,0.0,9.434800449525936e-05,289.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078369140625,0.0,0.0,9.935299021890388e-05,289.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89208984375,0.0,0.0,7.338178693316877e-05,289.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905029296875,0.0,0.0,9.935299749486148e-05,290.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111022949219,0.0,0.0,0.0004712876980192,287.5184020996094,294.1499938964844,251.09130859375,250.5352020263672,252.490234375,251.2359771728516,285.4920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052676079794,6.480024516974936e-09,0.0010052612051367,-0.016028806567192,0.0,0.0,0.0,-0.0080252420157194,60.0,-23.619647979736328,-0.0,-6.890056880592965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893127441406,0.0,0.0,9.432881051907316e-05,289.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8996276855469,0.0,0.0,9.933277760865168e-05,289.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8840026855469,0.0,0.0,7.336685666814446e-05,289.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824157714844,0.0,0.0,9.933278488460928e-05,290.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.90289306640625,0.0,0.0,0.0004711918300017,287.5102233886719,294.1499938964844,251.0724639892578,250.5172119140625,252.4776153564453,251.21669006347656,285.48358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050631826743,6.456112533470559e-09,0.0010050566634163,-0.0159661695361137,0.0,0.0,0.0,-0.0080133881419897,60.0,-23.62191772460937,-0.0,-6.887254500043127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8811950683594,0.0,0.0,9.43108243518509e-05,289.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8914489746094,0.0,0.0,9.931383829098196e-05,289.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758850097656,0.0,0.0,7.335286500165239e-05,289.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.87432861328125,0.0,0.0,9.931384556693956e-05,290.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946838378906,0.0,0.0,0.0004711019864771,287.50201416015625,294.1499938964844,251.053939819336,250.49952697753903,252.4649658203125,251.197509765625,285.4751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048715630546,6.433704236030735e-09,0.0010048650437965,-0.0159074701368808,0.0,0.0,0.0,-0.0080022793263196,60.0,-23.624238967895508,-0.0,-6.884628334091758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8730773925781,0.0,0.0,9.429385681869462e-05,289.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832397460937,0.0,0.0,9.929596853908151e-05,289.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677978515625,0.0,0.0,7.333966641454026e-05,289.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8662414550781,0.0,0.0,9.929597581503911e-05,290.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.886474609375,0.0,0.0,0.0004710172361228,287.4938049316406,294.1499938964844,251.0357208251953,250.482162475586,252.45225524902344,251.1785583496093,285.4666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046906536445,6.412562481017403e-09,0.0010046842508018,-0.0158520899713039,0.0,0.0,0.0,-0.0079917982220649,60.0,-23.62662506103516,-0.0,-6.882150671572165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8649597167969,0.0,0.0,9.427795885130764e-05,289.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87506103515625,0.0,0.0,9.927922656061128e-05,289.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597106933594,0.0,0.0,7.332730456255376e-05,289.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.858154296875,0.0,0.0,9.927923383656888e-05,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782653808594,0.0,0.0,0.0004709378117695,287.485595703125,294.1499938964844,251.0178375244141,250.4651641845703,252.43948364257807,251.15977478027344,285.45819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045212693512,6.3927521054552025e-09,0.0010045148665085,-0.0158001966774463,0.0,0.0,0.0,-0.0079819774255156,60.0,-23.629051208496094,-0.0,-6.87983003899717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568115234375,0.0,0.0,9.426310862181708e-05,289.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86688232421875,0.0,0.0,9.92635905276984e-05,289.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85162353515625,0.0,0.0,7.331575761782005e-05,289.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500671386719,0.0,0.0,9.9263597803656e-05,290.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700561523437,0.0,0.0,0.0004708636261057,287.4773864746094,294.1499938964844,251.00030517578125,250.44851684570312,252.4266967773437,251.1412048339844,285.4497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043630609288,6.3742526812404784e-09,0.0010043566580861,-0.0157517381012439,0.0,0.0,0.0,-0.0079728066921234,60.0,-23.63150787353516,-0.0,-6.877662883653103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84869384765625,0.0,0.0,9.424936433788388e-05,289.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8586730957031,0.0,0.0,9.92491186480038e-05,289.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.843505859375,0.0,0.0,7.33050619601272e-05,289.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420104980469,0.0,0.0,9.92491259239614e-05,290.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8618469238281,0.0,0.0,0.0004707949701696,287.4691772460937,294.1499938964844,250.983139038086,250.4322509765625,252.41384887695312,251.12283325195312,285.4412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004216610454,6.3571272690410305e-09,0.0010042102076113,-0.0157068781554698,0.0,0.0,0.0,-0.0079643167555332,60.0,-23.633983612060547,-0.0,-6.875657732052788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.840576171875,0.0,0.0,9.423656592844054e-05,289.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8504943847656,0.0,0.0,9.923564357450232e-05,289.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354187011719,0.0,0.0,7.3295108450111e-05,289.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339233398437,0.0,0.0,9.923565085045992e-05,290.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536376953125,0.0,0.0,0.0004707310581579,287.4609680175781,294.1499938964844,250.96636962890625,250.4163818359375,252.40098571777344,251.10467529296875,285.43280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040802881121,6.341184466407412e-09,0.0010040738852694,-0.0156651157885789,0.0,0.0,0.0,-0.007956413552165,60.0,-23.63647079467773,-0.0,-6.873790425743209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.79705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8324279785156,0.0,0.050000000745058,9.4224997155834e-05,289.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8423156738281,0.0,0.050000000745058,9.922345634549856e-05,289.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.82733154296875,0.0,0.050000000745058,7.328611536649987e-05,289.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8258361816406,0.0,0.050000000745058,9.922346362145618e-05,290.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8454284667969,0.0,0.050000000745058,0.0004706732579506,287.4527893066406,291.1499938964844,250.9499969482422,250.40093994140625,252.3880920410156,251.0867156982422,285.4243469238281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039570042863,6.326769774744889e-09,0.0010039506014436,-0.0156273562461137,0.0,0.0,0.0,-0.00794926751405,60.0,-23.63895606994629,-0.0,-6.872102886745779e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864929199219,0.6347034573554993,0.050000000745058,0.0408388637006282,289.8362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885070800781,0.6347034573554993,0.050000000745058,0.0430052876472473,289.5928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.6347034573554993,0.050000000745058,0.0317635610699653,289.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18511962890625,0.6347034573554993,0.050000000745058,0.0430052876472473,290.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1891784667969,0.6347034573554993,0.050000000745058,0.2039985656738281,285.89630126953125,291.1499938964844,250.9339599609375,250.38584899902344,275.85986328125,282.1038513183594,285.1526184082031,1.0,0.1097122207283973,0.0,0.0,1.0,1.0,-0.435247540473938,2.2950976585889293e-07,0.4352473020553589,-0.1268029361963272,0.0,0.0,0.0,10.187722206115724,60.0,-910.91015625,-0.0,12.28185749053955,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.631847083568573,0.050000000745058,0.0452341884374618,289.81951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.631847083568573,0.050000000745058,0.0476337783038616,289.6437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.631847083568573,0.050000000745058,0.0351821444928646,289.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.631847083568573,0.050000000745058,0.0476337783038616,290.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.631847083568573,0.050000000745058,0.2259541302919387,284.7348022460937,291.1499938964844,250.9181671142578,250.3710327148437,279.1748046875,290.1826477050781,284.26483154296875,1.0,0.1210911944508552,0.1842154413461685,0.1842154413461685,1.0,1.0,-0.4819767773151397,0.0207075029611587,0.4612692594528198,-0.1175127476453781,0.0,0.0,0.0,12.509638786315918,60.0,-1534.526611328125,-0.0,16.680015563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.00225830078125,0.599129319190979,0.050000000745058,0.0455332100391387,289.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00225830078125,0.599129319190979,0.050000000745058,0.0479486621916294,289.6632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.00225830078125,0.599129319190979,0.050000000745058,0.0354147180914878,289.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.00225830078125,0.599129319190979,0.050000000745058,0.0479486621916294,290.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.00225830078125,0.599129319190979,0.050000000745058,0.2274478077888488,283.9269104003906,291.1499938964844,250.9026031494141,250.3564910888672,279.2247619628906,290.5821533203125,283.6099853515625,1.0,0.1313080340623855,0.1925837844610214,0.1925837844610214,1.0,1.0,-0.4851653575897217,0.0227483361959457,0.4624170362949371,-0.1163650825619697,0.0,0.0,0.0,16.25241470336914,60.0,-1546.3302001953125,-0.0,19.963491439819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548034667969,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8661222574626373e-21,-2.8661222574626373e-21,-0.0,0.0,0.0,0.0,0.0,-4.021726592612225e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540240,289.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4260559082031,0.571310818195343,0.050000000745058,0.0456787943840026,289.784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4260559082031,0.571310818195343,0.050000000745058,0.0481019727885723,289.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4260559082031,0.571310818195343,0.050000000745058,0.0355279520153999,289.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4260559082031,0.571310818195343,0.050000000745058,0.0481019727885723,290.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4260559082031,0.571310818195343,0.050000000745058,0.2281750440597534,283.3746337890625,291.1499938964844,250.8872833251953,250.3422241210937,279.20849609375,290.5895080566406,283.1749572753906,1.0,0.1405982226133346,0.1943114548921585,0.1943114548921585,1.0,1.0,-0.4867167770862579,0.0231861807405948,0.4635306000709533,-0.1164372637867927,0.0,0.0,1.0,20.02069664001465,60.0,-970.5997924804688,-2342.46337890625,23.18853187561035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2030029296875,290.3750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,3294.547119140625,18000.0,0.0,0.0,0.0090597132220864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3151241540908813,0.3151255249977112,-1.394522882947058e-06,0.0,9.194457561534364e-06,0.0,0.0,5.262120723724365,0.0,0.0,0.0,0.2192196696996688,4.0,0.0,1.0
540300,289.7133483886719,297.1499938964844,293.1499938964844,0.0007990287267602,-78.39305114746094,284.0606689453125,0.5494990944862366,0.050000000745058,0.0458160862326622,289.7722473144531,297.1499938964844,293.1499938964844,0.0007425020448863,-76.71160125732422,283.9669189453125,0.5494990944862366,0.050000000745058,0.0482465475797653,289.6649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2471923828125,0.5494990944862366,0.050000000745058,0.035634733736515,289.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2471923828125,0.5494990944862366,0.050000000745058,0.0482465475797653,290.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1674194335937,0.5494990944862366,0.050000000745058,0.2288608402013778,283.2471618652344,291.1499938964844,250.8721923828125,250.3282165527344,279.1907958984375,290.580322265625,283.3813171386719,1.0,0.1490051448345184,0.1950133889913559,0.1950133889913559,1.0,1.0,-0.4881797134876251,0.0234132837504148,0.4647664427757263,-0.1167118623852729,0.0,0.0,1.0,23.68718910217285,60.0,165.65122985839844,-4240.234375,26.342220306396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.43212890625,294.8179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,6397.22998046875,19080.0,0.0,0.0,0.0982107520103454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8047080039978027,0.8047134280204773,-5.379002232075436e-06,0.0,9.967142977984622e-05,0.0,0.0,58.22127151489258,0.0,0.0,0.0,0.4785082042217254,4.0,0.0,1.0
540360,289.7154235839844,297.1499938964844,293.1499938964844,0.0016826778883114,-162.2049102783203,286.1148681640625,0.5326756834983826,0.050000000745058,0.0459473058581352,289.7711181640625,297.1499938964844,293.1499938964844,0.0016246220329776,-164.91656494140625,286.0129089355469,0.5326756834983826,0.050000000745058,0.0483847260475158,289.6693115234375,297.1499938964844,293.1499938964844,0.0011591163929551,-86.905517578125,285.1800231933594,0.5326756834983826,0.050000000745058,0.035736795514822,289.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40386962890625,0.5326756834983826,0.050000000745058,0.0483847260475158,290.5780029296875,297.1499938964844,293.1499938964844,0.0011739489855244,-565.2850341796875,285.3297119140625,0.5326756834983826,0.050000000745058,0.2295163124799728,283.7168273925781,291.1499938964844,250.8573303222656,250.31446838378903,279.1773986816406,290.5774841308594,284.1713562011719,1.0,0.1565750986337661,0.1953572779893875,0.1953572779893875,0.999575138092041,1.0,-0.4895779490470886,0.0235660076141357,0.4660119414329529,-0.1170572862029075,0.0,0.0,1.0,27.19439125061035,60.0,1785.4107666015625,-5976.88623046875,29.376235961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.02935791015625,301.8526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,11601.4404296875,19080.0,0.0,0.0,0.1230456233024597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0951595306396484,1.0951694250106812,-9.90685020951787e-06,0.0,0.0001248756743734,0.0,0.0,146.0662078857422,0.0,0.0,0.0,0.6113593578338623,4.0,0.0,1.0
540420,289.730712890625,297.1499938964844,293.1499938964844,0.0023891839664429,-223.4166412353516,288.2764587402344,0.5197553038597107,0.050000000745058,0.0460711158812046,289.7796630859375,297.1499938964844,293.1499938964844,0.0023392052389681,-230.3555908203125,288.1867980957031,0.5197553038597107,0.050000000745058,0.0485151037573814,289.6834716796875,297.1499938964844,293.1499938964844,0.0019012071425095,-138.30332946777344,287.4288635253906,0.5197553038597107,0.050000000745058,0.0358330905437469,289.4415283203125,297.1499938964844,293.1499938964844,0.0020805534441024,-204.90875244140625,287.7186279296875,0.5197553038597107,0.050000000745058,0.0485151037573814,290.5871887207031,297.1499938964844,293.1499938964844,0.0017240695888176,-805.49267578125,287.2345886230469,0.5197553038597107,0.050000000745058,0.2301347702741623,284.70147705078125,291.1499938964844,250.8427124023437,250.3009796142578,279.1695251464844,290.5837707519531,285.1636962890625,1.0,0.163361519575119,0.1957218945026397,0.1957218945026397,0.999150276184082,1.0,-0.4908972084522247,0.0237144399434328,0.4671827852725982,-0.1173989996314048,0.0,0.0,1.0,30.503389358520508,60.0,2089.198974609375,-6038.81884765625,32.25439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.9463806152344,301.7718505859375,278.1499938964844,0.0,18000.0,313.1499938964844,14883.306640625,19080.0,0.0,0.0,0.1442464292049408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2408206462860107,1.2408332824707031,-1.271527617063839e-05,0.0,0.0001463917869841,0.0,0.0,212.414291381836,0.0,0.0,0.0,0.6845750212669373,4.0,0.0,1.0
540480,289.75445556640625,297.1499938964844,293.1499938964844,0.003032456152141,-276.8892517089844,290.09149169921875,0.5097666382789612,0.050000000745058,0.0461865961551666,289.7948303222656,297.1499938964844,293.1499938964844,0.0029937827493995,-287.897705078125,290.0218811035156,0.5097666382789612,0.050000000745058,0.0486367084085941,289.7041931152344,297.1499938964844,293.1499938964844,0.0025758233387023,-183.1270751953125,289.3246154785156,0.5097666382789612,0.050000000745058,0.0359229072928428,289.4623718261719,297.1499938964844,293.1499938964844,0.0028113955631852,-270.498046875,289.6858215332031,0.5097666382789612,0.050000000745058,0.0486367084085941,290.6029357910156,297.1499938964844,293.1499938964844,0.0022153751924633,-1011.8466796875,288.82861328125,0.5097666382789612,0.050000000745058,0.2307116091251373,285.5077209472656,291.1499938964844,250.82830810546875,250.28775024414065,279.16583251953125,290.5976257324219,285.83526611328125,1.0,0.1694218814373016,0.196222648024559,0.196222648024559,0.9987254738807678,1.0,-0.4921277463436126,0.0238863732665777,0.4682413637638092,-0.1177057102322578,0.0,0.0,1.0,33.58957290649414,60.0,2013.744384765625,-6092.41748046875,34.952396392822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.04083251953125,301.840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,16800.412109375,19080.0,0.0,0.0,0.1636270433664322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.318326711654663,1.3183411359786987,-1.435330523236189e-05,0.0,0.00016606063582,0.0,0.0,254.75613403320312,0.0,0.0,0.0,0.7235033512115479,4.0,0.0,1.0
