time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
540540,289.7825927734375,297.1499938964844,293.1499938964844,0.0036442580167204,-325.5760192871094,291.61151123046875,0.5019153952598572,0.050000000745058,0.0462932474911212,289.8139343261719,297.1499938964844,293.1499938964844,0.0036184759810566,-340.4934997558594,291.5641784667969,0.5019153952598572,0.050000000745058,0.0487490184605121,289.7286376953125,297.1499938964844,293.1499938964844,0.0032126253936439,-223.8574066162109,290.9149169921875,0.5019153952598572,0.050000000745058,0.0360058583319187,289.4867858886719,297.1499938964844,293.1499938964844,0.0034989514388144,-329.5433654785156,291.3433532714844,0.5019153952598572,0.050000000745058,0.0487490184605121,290.6226806640625,297.1499938964844,293.1499938964844,0.002676049945876,-1199.5787353515625,290.1461181640625,0.5019153952598572,0.050000000745058,0.2312443554401397,286.120849609375,291.1499938964844,250.81414794921875,250.27476501464844,279.16436767578125,290.6162109375,286.40142822265625,1.0,0.1748148202896118,0.1968234479427337,0.1968234479427337,0.9983006119728088,1.0,-0.493264228105545,0.0240751486271619,0.4691890776157379,-0.1179816126823425,0.0,0.0,1.0,36.43967819213867,60.0,1871.0960693359373,-6156.54150390625,37.45571517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.22509765625,301.993896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17861.373046875,19080.0,0.0,0.0,0.1818321496248245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.35931658744812,1.3593318462371826,-1.525973311800044e-05,0.0,0.0001845365186454,0.0,0.0,279.265625,0.0,0.0,0.0,0.7440785765647888,4.0,0.0,1.0
540600,289.8130798339844,297.1499938964844,293.1499938964844,0.0042248992249369,-368.7080383300781,292.95587158203125,0.4955890774726867,0.050000000745058,0.0463909693062305,289.83551025390625,297.1499938964844,293.1499938964844,0.0042132926173508,-387.262939453125,292.93145751953125,0.4955890774726867,0.050000000745058,0.0488519258797168,289.75537109375,297.1499938964844,293.1499938964844,0.0038119966629892,-260.0152282714844,292.3226013183594,0.4955890774726867,0.050000000745058,0.0360818654298782,289.51336669921875,297.1499938964844,293.1499938964844,0.0041530458256602,-382.0357666015625,292.8121032714844,0.4955890774726867,0.050000000745058,0.0488519258797168,290.6449890136719,297.1499938964844,293.1499938964844,0.0031018441077321,-1365.3408203125,291.3093566894531,0.4955890774726867,0.050000000745058,0.231732502579689,286.6688842773437,291.1499938964844,250.8002014160156,250.2620391845703,279.1640014648437,290.6377868652344,286.93170166015625,1.0,0.1796011179685592,0.1974943429231643,0.1974943429231643,0.99787575006485,1.0,-0.4943055212497711,0.0242748223245143,0.4700306951999664,-0.118231251835823,0.0,0.0,1.0,39.05086898803711,60.0,1728.9271240234375,-6233.873046875,39.75905990600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.493408203125,302.21923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18434.751953125,20160.0,0.0,0.0,0.1987431198358535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380962371826172,1.3809781074523926,-1.5749596059322357e-05,0.0,0.00020169900381,0.0,0.0,292.8204040527344,0.0,0.0,0.0,0.7699407339096069,4.0,0.0,1.0
540660,289.8446655273437,297.1499938964844,293.1499938964844,0.0047802934423089,-406.5661010742188,294.1695861816406,0.4903445243835449,0.050000000745058,0.0464798584580421,289.858642578125,297.1499938964844,293.1499938964844,0.0047841779887676,-428.4490966796875,294.1677551269531,0.4903445243835449,0.050000000745058,0.048945527523756,289.78338623046875,297.1499938964844,293.1499938964844,0.0043811686336994,-291.84722900390625,293.5938720703125,0.4903445243835449,0.050000000745058,0.036150999367237,289.541259765625,297.1499938964844,293.1499938964844,0.0047825281508266,-428.3151550292969,294.13818359375,0.4903445243835449,0.050000000745058,0.048945527523756,290.6688537597656,297.1499938964844,293.1499938964844,0.0034951856359839,-1510.0650634765625,292.3619384765625,0.4903445243835449,0.050000000745058,0.2321765124797821,287.1881408691406,291.1499938964844,250.78648376464844,250.24954223632807,279.16412353515625,290.6612243652344,287.4398803710937,1.0,0.1838370561599731,0.1982073038816452,0.1982073038816452,0.9974122643470764,1.0,-0.4952526986598968,0.024480078369379,0.4707726240158081,-0.1184591427445411,0.0,0.0,1.0,41.42578125,60.0,1605.111083984375,-6339.13330078125,41.8621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.8349304199219,302.5355834960937,278.1499938964844,0.0,18000.0,313.1499938964844,19480.060546875,20160.0,0.0,0.0,0.2143110781908035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4195749759674072,1.4195916652679443,-1.664264709688723e-05,0.0,0.0002174984983867,0.0,0.0,318.0761108398437,0.0,0.0,0.0,0.7760604023933411,4.0,0.0,1.0
540720,289.87652587890625,297.1499938964844,293.1499938964844,0.0053172637708485,-439.7536010742188,295.27508544921875,0.4858711659908294,0.050000000745058,0.0465602241456508,289.88262939453125,297.1499938964844,293.1499938964844,0.0053381659090518,-464.6618957519531,295.294921875,0.4858711659908294,0.050000000745058,0.0490301549434661,289.8119812011719,297.1499938964844,293.1499938964844,0.0049283350817859,-319.8376770019531,294.75177001953125,0.4858711659908294,0.050000000745058,0.0362135060131549,289.5697631835937,297.1499938964844,293.1499938964844,0.0053968541324138,-469.0792541503906,295.3451843261719,0.4858711659908294,0.050000000745058,0.0490301549434661,290.6936340332031,297.1499938964844,293.1499938964844,0.0038605909794569,-1636.070068359375,293.323974609375,0.4858711659908294,0.050000000745058,0.2325779497623443,287.68768310546875,291.1499938964844,250.77297973632807,250.2372894287109,279.16424560546875,290.68572998046875,287.9296264648437,1.0,0.1875773668289184,0.1989284306764602,0.1989284306764602,0.9969487190246582,1.0,-0.4961090385913849,0.0246841683983802,0.4714248776435852,-0.1186718046665191,0.0,0.0,1.0,43.57270431518555,48.0,1496.3404541015625,-6449.77099609375,43.77013397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2420959472656,302.89849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,19805.291015625,20160.0,0.0,0.0,0.2284717708826065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4313762187957764,1.4313931465148926,-1.6920506823225878e-05,0.0,0.0002318698097951,0.0,0.0,326.0750427246094,0.0,0.0,0.0,0.7819746136665344,4.0,0.0,1.0
540780,289.908203125,297.1499938964844,293.1499938964844,0.0058378060348331,-468.6506042480469,296.2864990234375,0.4838124811649322,0.050000000745058,0.046598132699728,289.9069519042969,297.1499938964844,293.1499938964844,0.0058773346245288,-496.2799377441406,296.3268127441406,0.4838124811649322,0.050000000745058,0.0490700788795948,289.8406982421875,297.1499938964844,293.1499938964844,0.0054570124484598,-344.3147888183594,295.810791015625,0.4838124811649322,0.050000000745058,0.0362429916858673,289.598388671875,297.1499938964844,293.1499938964844,0.005999756976962,-504.7698974609375,296.4483337402344,0.4838124811649322,0.050000000745058,0.0490700788795948,290.7187805175781,297.1499938964844,293.1499938964844,0.0042004231363534,-1745.1439208984375,294.2069091796875,0.4838124811649322,0.050000000745058,0.2327673286199569,288.1679077148437,291.1499938964844,250.7597045898437,250.22528076171875,279.1634216308594,290.7107849121094,288.39996337890625,1.0,0.188992753624916,0.1995486915111541,0.1995486915111541,0.99648517370224,1.0,-0.4965132176876068,0.0248461905866861,0.4716670215129852,-0.1188158467411995,0.0,0.0,1.0,44.584415435791016,48.0,1402.0042724609375,-6569.72802734375,44.67149353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7053527832031,303.3162536621094,278.1499938964844,0.0,18000.0,313.1499938964844,19975.177734375,20160.0,0.0,0.0,0.2411999106407165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4375022649765017,1.4375193119049072,-1.706564762571361e-05,0.0,0.000244787253905,0.0,0.0,330.2795715332031,0.0,0.0,0.0,0.7850435972213745,4.0,0.0,1.0
540840,289.9392395019531,297.1499938964844,293.1499938964844,0.0063468413427472,-493.8777770996094,297.215576171875,0.4835626184940338,0.050000000745058,0.0466027595102787,289.9312744140625,297.1499938964844,293.1499938964844,0.0064068157225847,-523.95458984375,297.2750244140625,0.4835626184940338,0.050000000745058,0.0490749478340148,289.86920166015625,297.1499938964844,293.1499938964844,0.005972827784717,-365.77001953125,296.7830810546875,0.4835626184940338,0.050000000745058,0.0362465903162956,289.6268005371094,297.1499938964844,293.1499938964844,0.006597751751542,-536.101318359375,297.4604187011719,0.4835626184940338,0.050000000745058,0.0490749478340148,290.743896484375,297.1499938964844,293.1499938964844,0.0045186057686805,-1839.70947265625,295.0203552246094,0.4835626184940338,0.050000000745058,0.2327904254198074,288.6290588378906,291.1499938964844,250.74664306640625,250.2135009765625,279.1610107421875,290.7359619140625,288.8522033691406,1.0,0.189033955335617,0.1999249458312988,0.1999249458312988,0.9960216879844666,1.0,-0.4965626001358032,0.0249394085258245,0.4716232120990753,-0.1189456060528755,0.0,0.0,1.0,44.7060432434082,36.0,1322.10107421875,-6698.68359375,44.78004455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2156982421875,303.78192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,20063.748046875,20160.0,0.0,0.0,0.2524827718734741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406856298446655,1.4407027959823608,-1.7141317584901117e-05,0.0,0.0002562379231676,0.0,0.0,332.47869873046875,0.0,0.0,0.0,0.7866383194923401,4.0,0.0,1.0
540900,289.9694519042969,297.1499938964844,293.1499938964844,0.0068473680876195,-515.8807373046875,298.0726623535156,0.4847657680511474,0.050000000745058,0.0465805307030677,289.955322265625,297.1499938964844,293.1499938964844,0.0069298320449888,-548.1581420898438,298.14996337890625,0.4847657680511474,0.050000000745058,0.0490515418350696,289.8972473144531,297.1499938964844,293.1499938964844,0.0064789014868438,-384.5426940917969,297.6792907714844,0.4847657680511474,0.050000000745058,0.0362293012440204,289.65478515625,297.1499938964844,293.1499938964844,0.0071946615353226,-563.5675048828125,298.392578125,0.4847657680511474,0.050000000745058,0.0490515418350696,290.76873779296875,297.1499938964844,293.1499938964844,0.0048176194541156,-1921.4901123046875,295.77325439453125,0.4847657680511474,0.050000000745058,0.232679396867752,289.0731506347656,291.1499938964844,250.7337951660156,250.2019500732422,279.1571960449219,290.7608642578125,289.2886657714844,1.0,0.1878475248813629,0.2000031173229217,0.2000031173229217,0.9955581426620485,1.0,-0.496325820684433,0.0249558985233306,0.4713699221611023,-0.1190843656659126,0.0,0.0,1.0,44.109500885009766,36.0,1255.65869140625,-6835.40380859375,44.248477935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7640991210937,304.2879333496094,278.1499938964844,0.0,18000.0,313.1499938964844,20110.056640625,21240.0,0.0,0.0,0.2623234093189239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442347288131714,1.4423644542694092,-1.718088060442824e-05,0.0,0.0002662249316927,0.0,0.0,333.6304626464844,0.0,0.0,0.0,0.8024706840515137,4.0,0.0,1.0
540960,289.9986572265625,297.1499938964844,293.1499938964844,0.0073401890695095,-534.9420776367188,298.8664245605469,0.4872600138187408,0.050000000745058,0.046534925699234,289.9789428710937,297.1499938964844,293.1499938964844,0.0074471957050263,-569.1824340820312,298.9602966308594,0.4872600138187408,0.050000000745058,0.0490035153925418,289.92449951171875,297.1499938964844,293.1499938964844,0.006978113669902,-400.9393005371094,298.5091857910156,0.4872600138187408,0.050000000745058,0.0361938290297985,289.6820373535156,297.1499938964844,293.1499938964844,0.0077931256964802,-587.5587768554688,299.25469970703125,0.4872600138187408,0.050000000745058,0.0490035153925418,290.79302978515625,297.1499938964844,293.1499938964844,0.0050997869111597,-1992.0255126953125,296.4732971191406,0.4872600138187408,0.050000000745058,0.2324515879154205,289.5027160644531,291.1499938964844,250.7211761474609,250.19064331054688,279.1519470214844,290.78533935546875,289.7126159667969,1.0,0.1855730712413787,0.1997130513191223,0.1997130513191223,0.9950960278511048,1.0,-0.4958399534225464,0.0248830020427703,0.470956951379776,-0.1192534118890762,0.0,0.0,1.0,42.88785552978516,25.0,1205.7596435546875,-6991.26025390625,43.16131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.33984375,304.8497619628906,278.1499938964844,0.0,18000.0,313.1499938964844,20883.880859375,21240.0,0.0,0.0,0.2707663774490356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4698357582092283,1.4698535203933716,-1.7841990484157577e-05,0.0,0.0002747934486251,0.0,0.0,353.071533203125,0.0,0.0,0.0,0.8029645681381226,4.0,0.0,1.0
541020,290.02685546875,297.1499938964844,293.1499938964844,0.0078258411958813,-551.3023071289062,299.6044311523437,0.4907878339290619,0.050000000745058,0.0464721024036407,290.001953125,297.1499938964844,293.1499938964844,0.007959752343595,-587.2947387695312,299.7137451171875,0.4907878339290619,0.050000000745058,0.0489373579621315,289.9507141113281,297.1499938964844,293.1499938964844,0.0074714520014822,-415.1511840820313,299.2813415527344,0.4907878339290619,0.050000000745058,0.0361449681222438,289.708251953125,297.1499938964844,293.1499938964844,0.0083950953558087,-608.3866577148438,300.0556945800781,0.4907878339290619,0.050000000745058,0.0489373579621315,290.81671142578125,297.1499938964844,293.1499938964844,0.0053656962700188,-2052.087890625,297.127685546875,0.4907878339290619,0.050000000745058,0.2321377694606781,289.9217834472656,291.1499938964844,250.7087554931641,250.1795349121093,279.1453552246094,290.8092041015625,290.12701416015625,1.0,0.1824873387813568,0.1989916861057281,0.1989916861057281,0.9946338534355164,1.0,-0.4951705634593963,0.0247118212282657,0.4704587459564209,-0.1194775179028511,0.0,0.0,1.0,41.20573806762695,25.0,1164.1964111328125,-7141.28173828125,41.6677131652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9372253417969,305.4174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,21056.521484375,21240.0,0.0,0.0,0.2778167724609375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4758986234664917,1.475916624069214,-1.79894868779229e-05,0.0,0.0002819487126544,0.0,0.0,357.458740234375,0.0,0.0,0.0,0.8059970736503601,4.0,0.0,1.0
541080,290.05401611328125,297.1499938964844,293.1499938964844,0.0083044618368148,-565.2466430664062,300.29168701171875,0.4953823089599609,0.050000000745058,0.0463943518698215,290.0242919921875,297.1499938964844,293.1499938964844,0.0084680244326591,-602.8120727539062,300.4154968261719,0.4953823089599609,0.050000000745058,0.0488554835319519,289.9757385253906,297.1499938964844,293.1499938964844,0.0079600950703024,-427.42669677734375,300.0012512207031,0.4953823089599609,0.050000000745058,0.0360844954848289,289.7332763671875,297.1499938964844,293.1499938964844,0.0090021481737494,-626.4067993164062,300.801513671875,0.4953823089599609,0.050000000745058,0.0488554835319519,290.839599609375,297.1499938964844,293.1499938964844,0.0056166951544582,-2102.958251953125,297.7407531738281,0.4953823089599609,0.050000000745058,0.2317493855953216,290.3304748535156,291.1499938964844,250.6965484619141,250.16867065429688,279.1375427246094,290.83233642578125,290.5307922363281,1.0,0.178616851568222,0.1977848708629608,0.1977848708629608,0.994171679019928,1.0,-0.4943421185016632,0.0244345217943191,0.4699076116085052,-0.1197696030139923,0.0,0.0,1.0,39.12447738647461,25.0,1128.7479248046875,-7292.58642578125,39.825103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5482177734375,305.9996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,21145.57421875,21240.0,0.0,0.0,0.2835207283496856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4790161848068235,1.4790343046188354,-1.806556792871561e-05,0.0,0.000287737493636,0.0,0.0,359.7287902832031,0.0,0.0,0.0,0.807556688785553,4.0,0.0,1.0
541140,290.0801086425781,297.1499938964844,293.1499938964844,0.0087844543159008,-577.416015625,300.9327087402344,0.4992349743843078,0.050000000745058,0.0463333427906036,290.0459289550781,297.1499938964844,293.1499938964844,0.0089801847934722,-616.3902587890625,301.0700988769531,0.4992349743843078,0.050000000745058,0.0487912409007549,289.9996032714844,297.1499938964844,293.1499938964844,0.0084519293159246,-438.2430419921875,300.67352294921875,0.4992349743843078,0.050000000745058,0.0360370427370071,289.7571105957031,297.1499938964844,293.1499938964844,0.0096240229904651,-642.3095092773438,301.4970092773437,0.4992349743843078,0.050000000745058,0.0487912409007549,290.86163330078125,297.1499938964844,293.1499938964844,0.0058582643978297,-2147.07470703125,298.3161926269531,0.4992349743843078,0.050000000745058,0.231444627046585,290.7291564941406,291.1499938964844,250.6845550537109,250.1580047607422,279.129150390625,290.8546447753906,290.9252319335937,1.0,0.1757809966802597,0.1961115449666977,0.1961115449666977,0.9937095046043396,1.0,-0.4936919212341308,0.0240743681788444,0.4696175456047058,-0.1201917603611946,0.0,0.0,1.0,37.49079513549805,25.0,1098.8255615234375,-7447.4970703125,38.38301086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1654663085937,306.5899963378906,278.1499938964844,0.0,18000.0,313.1499938964844,21191.37890625,21240.0,0.0,0.0,0.287934273481369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4806172847747805,1.480635404586792,-1.810469984775409e-05,0.0,0.0002922166895586,0.0,0.0,360.8982849121094,0.0,0.0,0.0,0.8083576560020447,4.0,0.0,1.0
541200,290.1049499511719,297.1499938964844,293.1499938964844,0.0092636924237012,-587.8580932617188,301.5320129394531,0.5026811957359314,0.050000000745058,0.046282161027193,290.0668334960937,297.1499938964844,293.1499938964844,0.0094934608787298,-628.0574951171875,301.68145751953125,0.5026811957359314,0.050000000745058,0.0487373434007167,290.0223693847656,297.1499938964844,293.1499938964844,0.0089446976780891,-447.6253662109375,301.3021545410156,0.5026811957359314,0.050000000745058,0.0359972342848777,289.7797241210937,297.1499938964844,293.1499938964844,0.0102586317807435,-656.1376342773438,302.1464233398437,0.5026811957359314,0.050000000745058,0.0487373434007167,290.8828430175781,297.1499938964844,293.1499938964844,0.0060893101617693,-2184.529052734375,298.8575439453125,0.5026811957359314,0.050000000745058,0.2311889678239822,291.1192932128906,291.1499938964844,250.6727600097656,250.1475524902344,279.1207275390625,290.8760986328125,291.31158447265625,1.0,0.1732398271560669,0.1940162181854248,0.1940162181854248,0.993247389793396,1.0,-0.4931465089321136,0.0236412342637777,0.4695052802562713,-0.1207116395235061,0.0,0.0,0.993720293045044,36.11992263793945,25.0,1073.1634521484375,-7603.68505859375,37.17582321166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.78192138671875,307.1822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,21220.111328125,22320.0,0.0,0.0,0.2911207973957062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.481389045715332,1.4814071655273438,-1.812507980503142e-05,0.0,0.0002954505907837,0.0,0.0,361.4830627441406,0.0,0.0,0.0,0.8236929774284363,4.0,0.0,1.0
541260,290.12847900390625,297.1499938964844,293.1499938964844,0.0097406143322587,-596.659423828125,302.0929260253906,0.5059022307395935,0.050000000745058,0.0462371632456779,290.0870056152344,297.1499938964844,293.1499938964844,0.0100060189142823,-637.90576171875,302.2528686523437,0.5059022307395935,0.050000000745058,0.0486899577081203,290.04400634765625,297.1499938964844,293.1499938964844,0.0094372117891907,-455.6500854492188,301.8905334472656,0.5059022307395935,0.050000000745058,0.035962238907814,289.8011779785156,297.1499938964844,293.1499938964844,0.0109045673161745,-667.9906616210938,302.75323486328125,0.5059022307395935,0.050000000745058,0.0486899577081203,290.9031982421875,297.1499938964844,293.1499938964844,0.0063097164966166,-2215.723388671875,299.36773681640625,0.5059022307395935,0.050000000745058,0.2309641987085342,291.5019836425781,291.1499938964844,250.6611785888672,250.1373291015625,279.11199951171875,290.8966979980469,291.6914978027344,1.0,0.1709718108177185,0.1914619952440261,0.1914619952440261,0.9927739500999452,1.0,-0.492667019367218,0.0231292657554149,0.4695377349853515,-0.1213256046175956,0.0,0.0,0.9319514036178588,34.9144401550293,25.0,1053.5770263671875,-7762.138671875,36.11647415161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3900756835937,307.7767639160156,278.1499938964844,0.0,18000.0,313.1499938964844,22512.626953125,22320.0,0.0,0.0,0.2931664884090423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4867438077926636,1.486762285232544,-1.851389606599696e-05,0.0,0.0002975267125293,0.0,0.0,368.88812255859375,0.0,0.0,0.0,0.8121190667152405,4.0,0.0,1.0
541320,290.1508178710937,297.1499938964844,293.1499938964844,0.0102139832451939,-603.9537963867188,302.6180725097656,0.5089098215103149,0.050000000745058,0.0461975075304508,290.1064453125,297.1499938964844,293.1499938964844,0.0105163715779781,-646.0806274414062,302.7870178222656,0.5089098215103149,0.050000000745058,0.0486482009291648,290.06451416015625,297.1499938964844,293.1499938964844,0.009928579442203,-462.4293518066406,302.4414978027344,0.5089098215103149,0.050000000745058,0.0359313935041427,289.8215026855469,297.1499938964844,293.1499938964844,0.0115606924518942,-678.0253295898438,303.3202209472656,0.5089098215103149,0.050000000745058,0.0486482009291648,290.92266845703125,297.1499938964844,293.1499938964844,0.0065194149501621,-2241.16162109375,299.84912109375,0.5089098215103149,0.050000000745058,0.2307661175727844,291.878173828125,291.1499938964844,250.64979553222656,250.1272888183593,279.1029968261719,290.9164428710937,292.0627746582031,1.0,0.1689451336860656,0.1884379088878631,0.1884379088878631,0.9923005700111388,1.0,-0.4922444224357605,0.0225406195968389,0.4697037935256958,-0.1220284700393676,0.0,0.0,0.8457407355308533,33.85176467895508,25.0,1023.5980224609376,-7877.87890625,35.18434524536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9909362792969,308.29010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,23777.392578125,22320.0,0.0,0.0,0.2940755188465118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.418098211288452,1.418115735054016,-1.7589039998711087e-05,0.0,0.000298449274851,0.0,0.0,329.6946716308594,0.0,0.0,0.0,0.7781935334205627,4.0,0.0,1.0
541380,290.1719055175781,297.1499938964844,293.1499938964844,0.0106905549764633,-610.3353881835938,303.1090393066406,0.5117127895355225,0.050000000745058,0.046162474900484,290.1251525878906,297.1499938964844,293.1499938964844,0.0110312970355153,-653.2159423828125,303.2856140136719,0.5117127895355225,0.050000000745058,0.0486113093793392,290.083984375,297.1499938964844,293.1499938964844,0.0104251326993107,-468.4193115234375,302.9565734863281,0.5117127895355225,0.050000000745058,0.0359041467308998,289.8407592773437,297.1499938964844,293.1499938964844,0.0122358566150069,-686.9122314453125,303.849609375,0.5117127895355225,0.050000000745058,0.0486113093793392,290.9412841796875,297.1499938964844,293.1499938964844,0.0067217559553682,-2263.03076171875,300.301025390625,0.5117127895355225,0.050000000745058,0.2305911183357238,292.2401428222656,291.1499938964844,250.6386260986328,250.1174774169922,279.0937805175781,290.9353332519531,292.41424560546875,1.0,0.167132094502449,0.1849359571933746,0.1849359571933746,0.9918271899223328,1.0,-0.4918710887432098,0.0218790974467992,0.4699920117855072,-0.1228137984871864,0.0,0.0,0.7367509603500366,32.9127311706543,25.0,970.277099609375,-7927.53515625,34.36202621459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5857238769531,308.6814880371094,278.1499938964844,0.0,18000.0,313.1499938964844,25652.509765625,22320.0,0.0,0.0,0.2938499748706817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.261077642440796,1.261093020439148,-1.5458486814168282e-05,0.0,0.0002982203732244,0.0,0.0,249.56155395507807,0.0,0.0,0.0,0.7033914923667908,4.0,0.0,1.0
541440,290.1918334960937,297.1499938964844,293.1499938964844,0.0111796706914901,-616.4470825195312,303.56793212890625,0.5157942771911621,0.050000000745058,0.046114508062601,290.1432189941406,297.1499938964844,293.1499938964844,0.0115606049075722,-660.0020141601562,303.7510070800781,0.5157942771911621,0.050000000745058,0.0485607981681823,290.1024475097656,297.1499938964844,293.1499938964844,0.0109359389171004,-474.1218872070313,303.4378356933594,0.5157942771911621,0.050000000745058,0.0358668379485607,289.8603820800781,297.1499938964844,293.1499938964844,0.0155719751492142,-785.1434936523438,304.032470703125,0.5506872534751892,0.0749649032950401,0.0570699721574783,290.9590759277344,297.1499938964844,293.1499938964844,0.0069207521155476,-2283.807373046875,300.7220764160156,0.5157942771911621,0.050000000745058,0.230351522564888,292.5762634277344,291.1499938964844,250.6276397705078,250.1078491210937,279.0970458984375,290.9533996582031,292.73150634765625,1.0,0.1656205207109451,0.1822950989007949,0.1822950989007949,0.9913538098335266,1.0,-0.5015609264373779,0.0218073539435863,0.4797535538673401,-0.1256212741136551,0.0,0.0,0.6078864336013794,31.701068878173828,28.0,869.2778930664062,-7943.17919921875,34.28174591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1824035644531,308.7865295410156,278.1499938964844,0.0,18000.0,313.1499938964844,27730.20703125,22320.0,0.0,0.0,0.2924155294895172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9860976934432985,0.9861098527908324,-1.2175994015706236e-05,0.0,0.0002967645705211,0.0,0.0,143.6676483154297,0.0,0.0,0.0,0.5825325846672058,4.0,0.0,1.0
541500,290.2108459472656,297.1499938964844,293.1499938964844,0.011700028553605,-623.2247924804688,303.9980163574219,0.5234693884849548,0.050000000745058,0.0460328459739685,290.1606750488281,297.1499938964844,293.1499938964844,0.012023146264255,-668.6795654296875,304.0678100585937,0.5285705327987671,0.0600623711943626,0.0496622659265995,290.1202697753906,297.1499938964844,293.1499938964844,0.011478578671813,-480.2532958984375,303.88824462890625,0.5234693884849548,0.050000000745058,0.0358033254742622,289.9018859863281,297.1499938964844,293.1499938964844,0.0342540480196476,-1179.087158203125,304.01959228515625,0.6534561514854431,0.1085170283913612,0.0880132913589477,290.9767150878906,297.1499938964844,293.1499938964844,0.007120638154447,-2306.391357421875,301.1104736328125,0.5234693884849548,0.050000000745058,0.2299436032772064,292.87457275390625,291.1499938964844,250.61685180664065,250.09841918945312,279.2130126953125,290.9714050292969,292.9847412109375,1.0,0.1652278006076812,0.1938224732875824,0.1938224732875824,0.9908804297447203,1.0,-0.5393458604812622,0.0258850306272506,0.5134608149528503,-0.1309970021247863,0.0,0.0,0.4627379775047302,29.804441452026367,28.0,635.9946899414062,-7899.66943359375,36.334083557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77587890625,308.2557678222656,278.1499938964844,0.0,18000.0,313.1499938964844,28210.025390625,21240.0,0.0,0.0,0.2898234724998474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6443547606468201,0.6443636417388916,-8.900939974409994e-06,0.0,0.0002941339917015,0.0,0.0,61.70644760131836,0.0,0.0,0.0,0.4389161467552185,4.0,0.0,1.0
541560,290.233642578125,297.1499938964844,293.1499938964844,0.0162996426224708,-758.0103759765625,304.07342529296875,0.589733362197876,0.0769509971141815,0.0568692274391651,290.1904296875,297.1499938964844,293.1499938964844,0.0237982608377933,-976.4887084960938,304.0609130859375,0.6324832439422607,0.0921176001429557,0.0733538940548896,290.1387939453125,297.1499938964844,293.1499938964844,0.0145665034651756,-547.9346923828125,304.07281494140625,0.567075788974762,0.0700581148266792,0.0400979369878768,289.9656677246094,297.1499938964844,293.1499938964844,0.0555047914385795,-1550.5794677734375,304.0047607421875,0.7397375106811523,0.1371563225984573,0.1170492693781852,290.9955444335937,297.1499938964844,293.1499938964844,0.0073705967515707,-2353.4384765625,301.44287109375,0.5403560400009155,0.050000000745058,0.2291981279850006,293.0351257324219,291.1499938964844,250.6062774658203,250.0891876220703,279.4565124511719,290.9904479980469,293.0281982421875,1.0,0.1661391109228134,0.2263956665992736,0.2263956665992736,0.990422546863556,1.0,-0.6198574304580688,0.0390009321272373,0.5808565020561218,-0.1371120810508728,0.0,0.0,0.3197094798088074,26.459129333496094,48.0,76.65238952636719,-7493.12109375,41.526947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4033508300781,306.6711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,25645.70703125,21240.0,0.0,0.0,0.2856776118278503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3615218698978424,0.3615285158157348,-6.623927220061887e-06,0.0,0.0002899264800362,0.0,0.0,23.4229793548584,0.0,0.0,0.0,0.3604744076728821,4.0,0.0,1.0
541620,290.28765869140625,297.1499938964844,293.1499938964844,0.0343217030167579,-1121.893798828125,304.0543518066406,0.694210410118103,0.1033232361078262,0.081864908337593,290.2464599609375,297.1499938964844,293.1499938964844,0.0451776273548603,-1373.0521240234375,304.0381774902344,0.7304844856262207,0.1186283901333808,0.100461795926094,290.178955078125,297.1499938964844,293.1499938964844,0.0308521538972854,-826.2874145507812,304.05670166015625,0.6806803345680237,0.1003438606858253,0.0602492205798625,290.0396423339844,297.1499938964844,293.1499938964844,0.0763297751545906,-1944.891357421875,303.9932861328125,0.8196454048156738,0.1629704087972641,0.1425599753856659,291.0177307128906,297.1499938964844,293.1499938964844,0.007833257317543,-2487.489990234375,301.666748046875,0.5651926398277283,0.050000000745058,0.2283496260643005,292.7868347167969,291.1499938964844,250.59588623046875,250.08013916015625,279.92242431640625,291.0126342773437,292.58038330078125,1.0,0.1714891493320465,0.2995679378509521,0.2995679378509521,0.9899646043777466,1.0,-0.7361612915992737,0.0814355537295341,0.6547257304191589,-0.1193887069821357,0.0,0.0,0.2320916652679443,22.95938301086425,48.0,-941.796875,-6708.919921875,51.53112411499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09405517578125,304.5643005371094,278.1499938964844,0.0,18000.0,313.1499938964844,23502.900390625,21240.0,0.0,0.0,0.2795883119106293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2182748764753341,0.2182805687189102,-5.682806659024209e-06,0.0,0.0002837466017808,0.0,0.0,11.621471405029297,0.0,0.0,0.0,0.321819543838501,4.0,0.0,1.0
541680,290.3628845214844,297.1499938964844,293.1499938964844,0.0577862747013568,-1523.441162109375,304.02911376953125,0.7700450420379639,0.1248184591531753,0.103050448000431,290.3183288574219,297.1499938964844,293.1499938964844,0.0692546963691711,-1820.2191162109373,304.01483154296875,0.8048751354217529,0.1413056403398513,0.1235275864601135,290.2413330078125,297.1499938964844,293.1499938964844,0.0551077276468277,-1159.135009765625,304.0298156738281,0.7676711082458496,0.1257502883672714,0.0794157683849334,290.1173095703125,297.1499938964844,293.1499938964844,0.1006520986557006,-2439.27880859375,303.9774780273437,0.8859355449676514,0.1871251910924911,0.1660479009151458,291.044921875,297.1499938964844,293.1499938964844,0.0086608650162816,-2747.638671875,301.7718811035156,0.584893524646759,0.050000000745058,0.2278071790933609,291.9493713378906,291.1499938964844,250.585678100586,250.0712890625,280.36871337890625,291.0395812988281,291.6614074707031,1.0,0.1795258373022079,0.3943826556205749,0.3943826556205749,0.989506721496582,1.0,-0.8398119807243347,0.1670436114072799,0.6727683544158936,-0.0535903014242649,0.0,0.0,0.2601303458213806,21.10820960998535,36.0,-1773.414306640625,-6530.71484375,63.900997161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.886962890625,303.5063781738281,278.1499938964844,0.0,18000.0,313.1499938964844,22083.193359375,21240.0,0.0,0.0,0.2709927558898926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1875164359807968,0.1875217258930206,-5.292280548019335e-06,0.0,0.0002750232233665,0.0,0.0,9.235021591186523,0.0,0.0,0.0,0.3103539049625397,4.0,0.0,1.0
541740,290.44500732421875,297.1499938964844,293.1499938964844,0.078356809914112,-1906.3670654296875,304.0137939453125,0.8496395349502563,0.1440064162015915,0.1211408600211143,290.39715576171875,297.1499938964844,293.1499938964844,0.0910415351390838,-2259.37841796875,303.9999694824219,0.8840546607971191,0.1617009490728378,0.143723651766777,290.312744140625,297.1499938964844,293.1499938964844,0.0803107768297195,-1511.6448974609375,304.0063171386719,0.8551400303840637,0.1485766470432281,0.0961166620254516,290.196044921875,297.1499938964844,293.1499938964844,0.1264423280954361,-2949.218994140625,303.9620361328125,0.9742684960365297,0.2100780755281448,0.1881524920463562,291.0770568847656,297.1499938964844,293.1499938964844,0.0095587885007262,-3005.89111328125,301.8887023925781,0.6148467063903809,0.050000000745058,0.2271224558353424,291.0697937011719,291.1499938964844,250.57568359375,250.06260681152344,280.3148498535156,291.071533203125,290.8992004394531,1.0,0.184827983379364,0.454351395368576,0.454351395368576,0.9890487790107728,1.0,-0.9315150380134584,0.2488970756530761,0.6826179623603821,0.0112138083204627,0.0,0.0,0.3552778959274292,18.46917533874512,36.0,-1778.1710205078125,-7734.0498046875,75.25234985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5995788574219,304.1385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,21145.0234375,21240.0,0.0,0.0,0.2616252601146698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2379097640514373,0.2379149496555328,-5.198538929107599e-06,0.0,0.0002655163989402,0.0,0.0,11.69991397857666,0.0,0.0,0.0,0.3161327838897705,4.0,0.0,1.0
541800,290.5281982421875,297.1499938964844,293.1499938964844,0.0956052467226982,-2236.493896484375,304.00732421875,0.903877317905426,0.1619355678558349,0.1377526819705963,290.4784851074219,297.1499938964844,293.1499938964844,0.1096337139606475,-2631.4130859375,303.9935607910156,0.9432026147842408,0.1806068271398544,0.1622429490089416,290.3868408203125,297.1499938964844,293.1499938964844,0.1002844497561454,-1808.8697509765625,303.9962463378906,0.9173099994659424,0.1699652373790741,0.1115087568759918,290.25738525390625,297.1499938964844,293.1499938964844,0.1197249293327331,-2820.980224609375,304.0094909667969,0.9665148258209229,0.2354003190994262,0.1736860573291778,291.1127624511719,297.1499938964844,293.1499938964844,0.0102862250059843,-3178.838134765625,302.0875549316406,0.6256893277168274,0.050000000745058,0.226896271109581,290.5984802246094,291.1499938964844,250.5658569335937,250.0541076660156,279.9247741699219,291.10711669921875,290.5431213378906,1.0,0.188669815659523,0.4631922841072082,0.4631922841072082,0.9885908961296082,1.0,-0.9745553731918336,0.2699636816978454,0.704591691493988,0.0246540997177362,0.0,0.0,0.4415571689605713,17.77332305908203,39.0,-1252.249755859375,-9424.30078125,82.10750579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7626342773437,305.7471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,20455.5078125,20160.0,0.0,0.0,0.256829023361206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3321372270584106,0.332142561674118,-5.336303274816601e-06,0.0,0.0002606488124001,0.0,0.0,17.396615982055664,0.0,0.0,0.0,0.3202393352985382,4.0,0.0,1.0
541860,290.61114501953125,297.1499938964844,293.1499938964844,0.1096230521798133,-2497.055908203125,304.0078430175781,0.9562543630599976,0.1788581013679504,0.1533624976873397,290.5606689453125,297.1499938964844,293.1499938964844,0.1247846335172653,-2919.81591796875,303.9945373535156,0.9886699914932252,0.1983108073472976,0.1795040518045425,290.4617004394531,297.1499938964844,293.1499938964844,0.1171243041753768,-2049.893798828125,303.9936828613281,0.9741261005401612,0.1902706772089004,0.1260341703891754,290.28594970703125,297.1499938964844,293.1499938964844,0.1107911691069603,-2644.712158203125,304.05108642578125,0.957041084766388,0.2664136290550232,0.161871388554573,291.15020751953125,297.1499938964844,293.1499938964844,0.0107710184529423,-3260.93310546875,302.3456115722656,0.6338146328926086,0.050000000745058,0.2267409265041351,290.5263977050781,291.1499938964844,250.5562286376953,250.04579162597656,279.6627502441406,291.1446533203125,290.54248046875,1.0,0.1937880218029022,0.4687488377094269,0.4687488377094269,0.989618718624115,1.0,-1.0170658826828003,0.2885509133338928,0.7285149693489075,0.0352900326251983,0.0,0.0,0.4919913709163666,17.460527420043945,39.0,-594.9202270507812,-10937.4794921875,90.03487396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5690612792969,307.42340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,19226.736328125,20160.0,0.0,0.0,0.2557201385498047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4152774214744568,0.4152828454971313,-5.410678113548784e-06,0.0,0.000259523425484,0.0,0.0,22.96869659423828,0.0,0.0,0.0,0.3518357872962951,4.0,0.0,1.0
541920,290.6926574707031,297.1499938964844,293.1499938964844,0.1217753961682319,-2714.287353515625,304.0116271972656,0.9776584506034852,0.1950103640556335,0.1682190597057342,290.6264953613281,297.1499938964844,293.1499938964844,0.1154036298394203,-2733.330322265625,304.03973388671875,0.962996542453766,0.2181432396173477,0.169063538312912,290.53564453125,297.1499938964844,293.1499938964844,0.1301142573356628,-2224.018310546875,303.99884033203125,0.991810381412506,0.2098031491041183,0.1376649141311645,290.3100280761719,297.1499938964844,293.1499938964844,0.1157614365220069,-2737.115478515625,304.05987548828125,0.962996542453766,0.2979785799980163,0.169063538312912,291.18768310546875,297.1499938964844,293.1499938964844,0.0111447656527161,-3303.181640625,302.619873046875,0.6288133263587952,0.050000000745058,0.2268331348896026,290.6420593261719,291.1499938964844,250.5467834472656,250.03765869140625,279.4916076660156,291.182373046875,290.6761779785156,1.0,0.1989208608865738,0.4726991653442383,0.4726991653442383,0.990646481513977,1.0,-1.0454516410827637,0.3013891577720642,0.7440624237060547,0.0430072471499443,0.0,0.0,0.5147922039031982,18.31275177001953,59.0,-132.11399841308594,-11893.9541015625,97.50070190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4254150390625,308.4150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,19312.7734375,20160.0,0.0,0.0,0.2544778287410736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4736435115337372,0.4736492335796356,-5.734648311772617e-06,0.0,0.0002582626475486,0.0,0.0,28.4804916381836,0.0,0.0,0.0,0.3698951601982116,4.0,0.0,1.0
541980,290.7724304199219,297.1499938964844,293.1499938964844,0.1337156742811203,-2923.481689453125,304.0150451660156,0.9887267351150512,0.2104727923870086,0.1824309378862381,290.6815795898437,297.1499938964844,293.1499938964844,0.1248753890395164,-2909.4970703125,304.0427551269531,0.9717379808425904,0.2392935454845428,0.1811771094799041,290.584716796875,297.1499938964844,293.1499938964844,0.1247330158948898,-2147.85009765625,304.034423828125,0.9717379808425904,0.233262687921524,0.1338167935609817,290.3446655273437,297.1499938964844,293.1499938964844,0.1252177357673645,-2913.052978515625,304.0592956542969,0.9717379808425904,0.3271568119525909,0.1811771094799041,291.2243957519531,297.1499938964844,293.1499938964844,0.0115464869886636,-3350.21044921875,302.8835754394531,0.6207015514373779,0.050000000745058,0.2269948124885559,290.74755859375,291.1499938964844,250.5375213623047,250.02967834472656,279.3714294433594,291.21942138671875,290.7559814453125,1.0,0.2071106433868408,0.4745934605598449,0.4745934605598449,0.991674304008484,1.0,-1.0868159532546997,0.3170590996742248,0.7697569131851196,0.0506474860012531,0.0,0.0,0.5304858684539795,19.706104278564453,59.0,-6.589155197143555,-12442.6357421875,109.41050720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2814636230469,308.5108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,19544.2890625,20160.0,0.0,0.0,0.2534968554973602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5069986581802368,0.5070046782493591,-5.982508810120635e-06,0.0,0.0002572670928202,0.0,0.0,32.227684020996094,0.0,0.0,0.0,0.3816906213760376,4.0,0.0,1.0
542040,290.8500366210937,297.1499938964844,293.1499938964844,0.1463812440633773,-3142.97705078125,304.0165710449219,0.9963570833206176,0.2253492921590805,0.1957808136940002,290.7379455566406,297.1499938964844,293.1499938964844,0.1356497406959533,-3109.487060546875,304.04254150390625,0.9790446162223816,0.2594964206218719,0.1933346688747406,290.6321716308594,297.1499938964844,293.1499938964844,0.135495901107788,-2295.500244140625,304.0357360839844,0.9790446162223816,0.2564437687397003,0.1427963227033615,290.3854675292969,297.1499938964844,293.1499938964844,0.1359572857618332,-3112.611083984375,304.05615234375,0.9790446162223816,0.3546876013278961,0.1933346688747406,291.2601623535156,297.1499938964844,293.1499938964844,0.0120730902999639,-3425.046630859375,303.1298522949219,0.6125373244285583,0.050000000745058,0.2271652668714523,290.7351989746094,291.1499938964844,250.52842712402344,250.02186584472656,279.28643798828125,291.2555236816406,290.7256164550781,1.0,0.2173151820898056,0.4749196171760559,0.4749196171760559,0.9927021265029908,1.0,-1.142959475517273,0.3363556861877441,0.8066037893295288,0.0592234283685684,0.0,0.0,0.5588681101799011,21.37159538269043,79.0,-43.92805099487305,-13079.8251953125,126.4322738647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04791259765625,308.500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,19480.458984375,20160.0,0.0,0.0,0.2537891864776611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.545966625213623,0.5459728837013245,-6.215757366589969e-06,0.0,0.0002575637481641,0.0,0.0,36.67283630371094,0.0,0.0,0.0,0.3954447209835052,4.0,0.0,1.0
542100,290.91949462890625,297.1499938964844,293.1499938964844,0.1538877040147781,-3269.70166015625,304.027099609375,0.9914903044700624,0.240830972790718,0.2029180526733398,290.7986145019531,297.1499938964844,293.1499938964844,0.1508594155311584,-3387.6552734375,304.0343933105469,0.987044095993042,0.2781429886817932,0.210140585899353,290.685546875,297.1499938964844,293.1499938964844,0.1507178246974945,-2501.07666015625,304.02880859375,0.987044095993042,0.2778660953044891,0.1552091240882873,290.4335632324219,297.1499938964844,293.1499938964844,0.1511425226926803,-3390.4501953125,304.0455627441406,0.987044095993042,0.3802690804004669,0.210140585899353,291.29559326171875,297.1499938964844,293.1499938964844,0.0126544954255223,-3504.95947265625,303.3689270019531,0.6007533073425293,0.050000000745058,0.2274190038442611,290.6941833496094,291.1499938964844,250.51953125,250.0142364501953,279.2262268066406,291.291259765625,290.68902587890625,1.0,0.2293358594179153,0.4741289317607879,0.4741289317607879,0.9937299489974976,1.0,-1.2070621252059937,0.3576020002365112,0.8494600653648376,0.0681098848581314,0.0,0.0,0.5934699177742004,23.634994506835938,79.0,-50.54079818725586,-13873.150390625,148.50193786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73260498046875,308.5370483398437,278.1499938964844,0.0,18000.0,313.1499938964844,19215.974609375,19080.0,0.0,0.0,0.2554492652416229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.604576051235199,0.6045826077461243,-6.565253443113761e-06,0.0,0.0002592485398054,0.0,0.0,44.005958557128906,0.0,0.0,0.0,0.4009976387023926,4.0,0.0,1.0
542160,290.98504638671875,297.1499938964844,293.1499938964844,0.1673210114240646,-3496.94189453125,304.0247802734375,0.9932682514190674,0.2562213242053985,0.2163244932889938,290.8646545410156,297.1499938964844,293.1499938964844,0.1672464162111282,-3680.960693359375,304.0256042480469,0.993150532245636,0.2949647605419159,0.2276946753263473,290.7449645996094,297.1499938964844,293.1499938964844,0.1671164482831955,-2717.822509765625,304.0210266113281,0.993150532245636,0.2974194586277008,0.1681745201349258,290.4886169433594,297.1499938964844,293.1499938964844,0.1675062179565429,-3683.45458984375,304.0347900390625,0.993150532245636,0.4038756787776947,0.2276946753263473,291.3314208984375,297.1499938964844,293.1499938964844,0.0132716661319136,-3585.442626953125,303.60162353515625,0.5881759524345398,0.050000000745058,0.2277127355337143,290.6508178710937,291.1499938964844,250.51080322265625,250.0067443847656,279.1817321777344,291.3272399902344,290.63922119140625,1.0,0.2430862933397293,0.4723251760005951,0.4723251760005951,0.9941385388374328,1.0,-1.2811983823776243,0.3816275596618652,0.8995708227157593,0.0776577889919281,0.0,0.0,0.6308110356330872,26.317094802856445,99.0,-96.30408477783205,-14611.73046875,176.89923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.347900390625,308.4057312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18106.15625,19080.0,0.0,0.0,0.2585037648677826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6575214266777039,0.6575281620025635,-6.720045803376706e-06,0.0,0.000262348446995,0.0,0.0,50.37845993041992,0.0,0.0,0.0,0.4311129450798034,4.0,0.0,1.0
542220,291.058349609375,297.1499938964844,293.1499938964844,0.1855995208024978,-3801.43603515625,304.0142517089844,0.9979425072669984,0.2692579925060272,0.2342962473630905,290.9347229003906,297.1499938964844,293.1499938964844,0.1851153969764709,-3994.310302734375,304.0157165527344,0.9973801970481871,0.310159295797348,0.2461485266685485,290.8084716796875,297.1499938964844,293.1499938964844,0.1849962919950485,-2949.3623046875,304.0119323730469,0.9973801970481871,0.315416157245636,0.1818044632673263,290.5484313964844,297.1499938964844,293.1499938964844,0.1853534430265426,-3996.53173828125,304.0232849121094,0.9973801970481871,0.4258431494235992,0.2461485266685485,291.3681945800781,297.1499938964844,293.1499938964844,0.0139380255714058,-3668.697998046875,303.825927734375,0.5745030045509338,0.050000000745058,0.2280652970075607,290.58984375,291.1499938964844,250.50225830078125,249.9994201660156,279.1486511230469,291.3641662597656,290.5799255371094,1.0,0.2584350407123565,0.4697359204292297,0.4697359204292297,0.9945471882820128,1.0,-1.363841533660889,0.4080913662910461,0.9557501673698424,0.0877845138311386,0.0,0.0,0.6742892265319824,29.52483367919922,99.0,-121.3885498046875,-15505.9072265625,212.6986694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8837890625,308.2792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17680.7734375,19080.0,0.0,0.0,0.2632017731666565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7362284660339355,0.7362357378005981,-7.289985205716221e-06,0.0,0.0002671163529157,0.0,0.0,63.14632034301758,0.0,0.0,0.0,0.4618509113788605,4.0,0.0,1.0
