time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
542280,291.1365966796875,297.1499938964844,293.1499938964844,0.1997026056051254,-4030.518310546875,304.0135803222656,0.993097722530365,0.280388206243515,0.2472933381795883,291.0092468261719,297.1499938964844,293.1499938964844,0.2062195092439651,-4357.0302734375,304.0016784667969,0.9990000128746032,0.3235913813114166,0.2675537467002868,290.87652587890625,297.1499938964844,293.1499938964844,0.2061096131801605,-3217.351806640625,303.9985656738281,0.9990000128746032,0.33172208070755,0.1976142823696136,290.6130676269531,297.1499938964844,293.1499938964844,0.2064391374588012,-4359.02001953125,304.0079040527344,0.9990000128746032,0.4461151361465454,0.2675537467002868,291.4063415527344,297.1499938964844,293.1499938964844,0.0146462647244334,-3752.258056640625,304.0414733886719,0.5579144358634949,0.050000000745058,0.2285538464784622,290.5283203125,291.1499938964844,250.493881225586,249.99224853515625,279.1250915527344,291.4024353027344,290.51763916015625,1.0,0.2751248776912689,0.4666870832443237,0.4666870832443237,0.9949557781219482,1.0,-1.4503173828125,0.4356332421302795,1.0146840810775757,0.0980218276381492,0.0,0.0,0.7218384742736816,33.618263244628906,119.0,-145.05245971679688,-16401.779296875,256.3638000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3454895019531,308.0745544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17321.16796875,19080.0,0.0,0.0,0.269644021987915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.827553391456604,0.8275614976882935,-8.075886398728471e-06,0.0,0.0002736544120125,0.0,0.0,81.16796112060547,0.0,0.0,0.0,0.4998317062854767,4.0,0.0,1.0
542340,291.20916748046875,297.1499938964844,293.1499938964844,0.211685836315155,-4221.24365234375,304.0165710449219,0.984255313873291,0.2916357815265655,0.2574491500854492,291.0892028808594,297.1499938964844,293.1499938964844,0.2276827991008758,-4717.271484375,303.9898681640625,0.9990000128746032,0.3350114822387695,0.2882708311080932,290.9499206542969,297.1499938964844,293.1499938964844,0.2275822460651397,-3483.50634765625,303.9873046875,0.9990000128746032,0.3461088538169861,0.21291583776474,290.6830139160156,297.1499938964844,293.1499938964844,0.2278837263584137,-4719.0400390625,303.9949951171875,0.9990000128746032,0.464520126581192,0.2882708311080932,291.4462280273437,297.1499938964844,293.1499938964844,0.0160644650459289,-3946.21337890625,304.1388244628906,0.5508995652198792,0.0574146620929241,0.2385567873716354,290.4532775878906,291.1499938964844,250.4856872558593,249.9852294921875,279.1070251464844,291.4422912597656,290.4400329589844,1.0,0.2930022180080414,0.4631823897361755,0.4631823897361755,0.9953644275665284,1.0,-1.5426911115646362,0.4650124609470367,1.077678680419922,0.108463205397129,0.0,0.0,0.775694727897644,38.32289505004883,119.0,-182.02322387695312,-17285.658203125,309.2816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7447814941406,307.77740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,16995.962890625,19080.0,0.0,0.0,0.2778539359569549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9295875430107116,0.9295966029167176,-9.091068932320924e-06,0.0,0.0002819864312186,0.0,0.0,105.78437042236328,0.0,0.0,0.0,0.5444429516792297,4.0,0.0,1.0
542400,291.2784423828125,297.1499938964844,293.1499938964844,0.2244857251644134,-4423.82958984375,304.0175476074219,0.9838823676109314,0.3026124536991119,0.267487108707428,291.1661376953125,297.1499938964844,293.1499938964844,0.241982564330101,-4951.13525390625,303.99298095703125,0.9990000128746032,0.3460058569908142,0.2999086081981659,291.01959228515625,297.1499938964844,293.1499938964844,0.2418940663337707,-3656.328125,303.9908447265625,0.9990000128746032,0.3602892160415649,0.2215114831924438,290.7500915527344,297.1499938964844,293.1499938964844,0.2421593368053436,-4952.658203125,303.9972229003906,0.9990000128746032,0.4825921356678009,0.2999086081981659,291.49468994140625,297.1499938964844,293.1499938964844,0.0240485593676567,-4837.4775390625,304.1262512207031,0.5871405005455017,0.0694894269108772,0.2902973592281341,290.3401184082031,291.1499938964844,250.47764587402344,249.9783477783203,279.09002685546875,291.489990234375,290.319580078125,1.0,0.3124299943447113,0.4588831663131714,0.4588831663131714,0.9957730174064636,1.0,-1.65509831905365,0.5008314847946167,1.1542668342590332,0.1209121644496917,0.0,0.0,0.840682864189148,42.35377502441406,139.0,-264.4082336425781,-18237.548828125,377.0116271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0836181640625,307.3758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,16692.103515625,18000.0,0.0,0.0,0.2879272401332855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.041476130485535,1.0414865016937256,-1.036157482303679e-05,0.0,0.0002922095591202,0.0,0.0,138.85516357421875,0.0,0.0,0.0,0.5802589654922485,4.0,0.0,1.0
542460,291.34649658203125,297.1499938964844,293.1499938964844,0.2386427670717239,-4646.54833984375,304.0158386230469,0.9806181192398072,0.3129613399505615,0.2771211266517639,291.2390441894531,297.1499938964844,293.1499938964844,0.2608324885368347,-5258.53076171875,303.987060546875,0.9990000128746032,0.3568202555179596,0.3142812550067901,291.08642578125,297.1499938964844,293.1499938964844,0.2607536613941192,-3883.444580078125,303.9853210449219,0.9990000128746032,0.3741591870784759,0.2321270704269409,290.814453125,297.1499938964844,293.1499938964844,0.2609899640083313,-5259.85107421875,303.9905700683594,0.9990000128746032,0.5003564953804016,0.3142812550067901,291.5533752441406,297.1499938964844,293.1499938964844,0.034925889223814,-5767.94482421875,304.1106872558594,0.61098712682724,0.0789480507373809,0.338577538728714,290.1531677246094,291.1499938964844,250.46978759765625,249.9716186523437,279.07965087890625,291.5482788085937,290.12451171875,1.0,0.3330332636833191,0.4545641541481018,0.4545641541481018,0.996618390083313,1.0,-1.771884560585022,0.538259744644165,1.233624815940857,0.1337730139493942,0.0,0.0,0.925345540046692,47.19440841674805,139.0,-401.0292053222656,-19022.80859375,458.5589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38232421875,306.8458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,15695.490234375,18000.0,0.0,0.0,0.2997685670852661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1358979940414429,1.1359094381332395,-1.1384645404177718e-05,0.0,0.0003042269963771,0.0,0.0,170.4616241455078,0.0,0.0,0.0,0.6363580226898193,4.0,0.0,1.0
542520,291.4136657714844,297.1499938964844,293.1499938964844,0.2532288134098053,-4873.2451171875,304.0137023925781,0.973236083984375,0.3226148188114166,0.2861824631690979,291.3137512207031,297.1499938964844,293.1499938964844,0.2850317358970642,-5647.96142578125,303.9725952148437,0.9990000128746032,0.3663626611232757,0.3326659500598907,291.1572570800781,297.1499938964844,293.1499938964844,0.28496053814888,-4171.1376953125,303.9711303710937,0.9990000128746032,0.3863943517208099,0.2457059323787689,290.8820495605469,297.1499938964844,293.1499938964844,0.2851739227771759,-5649.11767578125,303.9754943847656,0.9990000128746032,0.5166745185852051,0.3326659500598907,291.6179504394531,297.1499938964844,293.1499938964844,0.0428529605269432,-6465.2822265625,304.1034851074219,0.621518611907959,0.0864978581666946,0.3773094713687897,289.9353332519531,291.1499938964844,250.46209716796875,249.96502685546875,279.07440185546875,291.6128234863281,289.90606689453125,1.0,0.354512482881546,0.4503724575042724,0.4503724575042724,0.9974638223648072,1.0,-1.8897180557250977,0.5762404799461365,1.313477635383606,0.1465799957513809,0.0,0.0,1.0,53.07805252075195,159.0,-498.2703247070313,-19787.302734375,554.3861694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6527404785156,306.2988586425781,278.1499938964844,0.0,18000.0,313.1499938964844,15623.052734375,18000.0,0.0,0.0,0.3133263289928436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2454859018325806,1.2454988956451416,-1.2953007171745412e-05,0.0,0.0003179864143021,0.0,0.0,216.4215087890625,0.0,0.0,0.0,0.687454342842102,4.0,0.0,1.0
542580,291.4797058105469,297.1499938964844,293.1499938964844,0.268783688545227,-5112.62646484375,304.0101623535156,0.9614884853363036,0.331641286611557,0.294681966304779,291.39276123046875,297.1499938964844,293.1499938964844,0.311525821685791,-6066.2431640625,303.9569702148437,0.9970537424087524,0.3741086721420288,0.3509459793567657,291.23492431640625,297.1499938964844,293.1499938964844,0.3158799409866333,-4532.8837890625,303.9471435546875,0.9990000128746032,0.3963954746723175,0.262443870306015,290.9555358886719,297.1499938964844,293.1499938964844,0.3160752654075622,-6138.689453125,303.95074462890625,0.9990000128746032,0.530978798866272,0.3553277850151062,291.6861267089844,297.1499938964844,293.1499938964844,0.0507413856685161,-7131.50048828125,304.0976257324219,0.6242182850837708,0.0925191193819046,0.408574491739273,289.6698608398437,291.1499938964844,250.45455932617188,249.9585723876953,279.0733947753906,291.6810913085937,289.6324157714844,1.0,0.3765816986560821,0.4464405477046966,0.4464405477046966,0.9983091950416564,1.0,-2.0067031383514404,0.6141413450241089,1.392561912536621,0.1592786461114883,0.0,0.0,1.0,60.13689422607422,159.0,-634.9028930664062,-20256.005859375,664.9115600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.92510986328125,305.6319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,16517.015625,18000.0,0.0,0.0,0.3283293545246124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.305987000465393,1.30600106716156,-1.4092566743784118e-05,0.0,0.0003332125488668,0.0,0.0,247.74850463867188,0.0,0.0,0.0,0.7156240344047546,4.0,0.0,1.0
542640,291.5441589355469,297.1499938964844,293.1499938964844,0.2859758138656616,-5374.591796875,304.0043029785156,0.9409593939781188,0.3401391804218292,0.3027470111846924,291.4660949707031,297.1499938964844,293.1499938964844,0.3288131058216095,-6337.28515625,303.9607238769531,0.9796311259269714,0.3819589912891388,0.3583783805370331,291.3223571777344,297.1499938964844,293.1499938964844,0.3510327339172363,-4938.94482421875,303.92095947265625,0.9949050545692444,0.4034935534000397,0.2800486981868744,291.0387878417969,297.1499938964844,293.1499938964844,0.360387235879898,-6827.77880859375,303.9059753417969,0.9990000128746032,0.5424443483352661,0.3872701823711395,291.7571716308594,297.1499938964844,293.1499938964844,0.0577494762837886,-7745.751953125,304.0944519042969,0.6189744472503662,0.0971162542700767,0.433654248714447,289.3321228027344,291.1499938964844,250.4471893310547,249.95225524902344,279.0782165527344,291.75225830078125,289.2916564941406,1.0,0.3986261487007141,0.4431701898574829,0.4431701898574829,0.9991546273231506,1.0,-2.113337755203247,0.6488916277885437,1.464446187019348,0.1712563037872314,0.0,0.0,1.0,69.30502319335938,179.0,-779.8458251953125,-20488.859375,786.718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2404479980469,304.9427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17194.390625,18000.0,0.0,0.0,0.3443197011947632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3336578607559204,1.3336725234985352,-1.4689297131553758e-05,0.0,0.0003494407283142,0.0,0.0,263.7503967285156,0.0,0.0,0.0,0.7294071316719055,4.0,0.0,1.0
542700,291.6070251464844,297.1499938964844,293.1499938964844,0.3037401437759399,-5641.18505859375,303.9985046386719,0.916362166404724,0.3481349349021911,0.310425728559494,291.5316772460937,297.1499938964844,293.1499938964844,0.3491446673870086,-6640.615234375,303.958251953125,0.956975519657135,0.3904079496860504,0.3663993775844574,291.4009094238281,297.1499938964844,293.1499938964844,0.3714796900749206,-5158.7734375,303.9255065917969,0.9740404486656188,0.4112065732479095,0.2852562367916107,291.1358947753906,297.1499938964844,293.1499938964844,0.4148501455783844,-7650.60205078125,303.85125732421875,0.9990000128746032,0.5501325726509094,0.4252143204212188,291.8292236328125,297.1499938964844,293.1499938964844,0.0637387335300445,-8288.955078125,304.0936889648437,0.6086934208869934,0.100609540939331,0.4532524645328522,288.9785461425781,291.1499938964844,250.4399871826172,249.94607543945312,279.0849609375,291.82452392578125,288.940185546875,1.0,0.420204758644104,0.4404081404209137,0.4404081404209137,1.0,1.0,-2.209209442138672,0.6805480718612671,1.5286612510681152,0.181541308760643,0.0,0.0,1.0,80.20619201660156,179.0,-864.8897094726562,-20603.458984375,914.950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.62432861328125,304.29937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17569.283203125,19080.0,0.0,0.0,0.3609285354614258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3481552600860596,1.348170280456543,-1.501017413829686e-05,0.0,0.0003662965609692,0.0,0.0,272.4429016113281,0.0,0.0,0.0,0.7516880631446838,4.0,0.0,1.0
542760,291.66827392578125,297.1499938964844,293.1499938964844,0.3209701776504516,-5895.025390625,303.9947509765625,0.8958725333213806,0.3556544780731201,0.3176934421062469,291.59246826171875,297.1499938964844,293.1499938964844,0.3689813911914825,-6936.87060546875,303.9570617675781,0.9344524145126344,0.3989647626876831,0.3747582137584686,291.4690856933594,297.1499938964844,293.1499938964844,0.3921325504779815,-5381.90234375,303.9287414550781,0.9526231288909912,0.4199730157852173,0.2912883758544922,291.2427062988281,297.1499938964844,293.1499938964844,0.4722881913185119,-8491.7685546875,303.8012390136719,0.9990000128746032,0.5546785593032837,0.4635228812694549,291.90045166015625,297.1499938964844,293.1499938964844,0.0687902569770813,-8758.40625,304.0947570800781,0.5971587896347046,0.1033566519618034,0.4689407050609588,288.6557006835937,291.1499938964844,250.4329376220703,249.94000244140625,279.0920104980469,291.89599609375,288.6224670410156,1.0,0.4412318468093872,0.4380392730236053,0.4380392730236053,1.0,1.0,-2.3000855445861816,0.7107651233673096,1.589320421218872,0.191681370139122,0.0,0.0,1.0,91.96401977539062,199.0,-866.4202880859375,-20798.056640625,1052.3819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.075439453125,303.7633361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18503.44140625,19080.0,0.0,0.0,0.3780297040939331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3835327625274658,1.383548617362976,-1.5808280295459554e-05,0.0,0.0003836521063931,0.0,0.0,294.45855712890625,0.0,0.0,0.0,0.7562288045883179,4.0,0.0,1.0
542820,291.72760009765625,297.1499938964844,293.1499938964844,0.3382199108600616,-6145.30859375,303.9916381835937,0.8787801861763,0.3627724051475525,0.3245857059955597,291.6499328613281,297.1499938964844,293.1499938964844,0.3893517851829529,-7236.734375,303.9551086425781,0.9145148992538452,0.4074086248874664,0.3831254243850708,291.5318603515625,297.1499938964844,293.1499938964844,0.4139175117015838,-5614.39599609375,303.9293518066406,0.9326889514923096,0.4289309978485107,0.2977250218391418,291.3537902832031,297.1499938964844,293.1499938964844,0.5321002006530762,-9342.025390625,303.7559814453125,0.9990000128746032,0.5570299029350281,0.501006007194519,291.9692687988281,297.1499938964844,293.1499938964844,0.0733092054724693,-9187.2685546875,304.0965881347656,0.5857505798339844,0.1056698635220527,0.4820157885551452,288.34002685546875,291.1499938964844,250.42605590820312,249.9340667724609,279.0986022949219,291.9651794433594,288.30889892578125,1.0,0.4616215229034424,0.4359643161296844,0.4359643161296844,1.0,1.0,-2.3868837356567383,0.739820659160614,1.64706289768219,0.2014783769845962,0.0,0.0,1.0,104.27802276611328,199.0,-864.0939331054688,-20887.998046875,1197.542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6048583984375,303.2554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18776.0625,19080.0,0.0,0.0,0.3953692317008972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3936876058578491,1.3937036991119385,-1.6041192793636583e-05,0.0,0.0004012495046481,0.0,0.0,300.9901123046875,0.0,0.0,0.0,0.7613254189491272,4.0,0.0,1.0
542880,291.7845458984375,297.1499938964844,293.1499938964844,0.3552287817001343,-6388.16015625,303.9895324707031,0.8612452745437622,0.3696063458919525,0.3312353193759918,291.7044372558594,297.1499938964844,293.1499938964844,0.4097422659397125,-7532.119140625,303.9534606933594,0.8955391049385071,0.4157075881958008,0.3914348185062408,291.5909423828125,297.1499938964844,293.1499938964844,0.4359201788902282,-5845.61865234375,303.9294738769531,0.911801815032959,0.4378264546394348,0.3042471706867218,291.4638977050781,297.1499938964844,293.1499938964844,0.5828108191490173,-10032.35546875,303.73681640625,0.9934593439102172,0.5581569671630859,0.5285163521766663,292.0343322753906,297.1499938964844,293.1499938964844,0.0775573328137397,-9595.822265625,304.0985717773437,0.5729387402534485,0.1078466847538948,0.4941706657409668,288.0440979003906,291.1499938964844,250.4193115234375,249.92825317382807,279.107421875,292.0306396484375,288.0172119140625,1.0,0.4809250235557556,0.4344508647918701,0.4344508647918701,1.0,1.0,-2.460410118103028,0.7645712494850159,1.6958388090133667,0.2106755822896957,0.0,0.0,1.0,118.33975982666016,219.0,-830.8033447265625,-20927.60546875,1343.371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2158508300781,302.8244934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18920.154296875,19080.0,0.0,0.0,0.4127521812915802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3990252017974854,1.3990412950515747,-1.6164296539500356e-05,0.0,0.0004188909952063,0.0,0.0,304.4615783691406,0.0,0.0,0.0,0.7640032172203064,4.0,0.0,1.0
542940,291.83892822265625,297.1499938964844,293.1499938964844,0.3711637854576111,-6611.35693359375,303.9897766113281,0.8423280119895935,0.3762213587760925,0.3378308117389679,291.7560729980469,297.1499938964844,293.1499938964844,0.4290705323219299,-7806.71923828125,303.9541015625,0.8751946687698364,0.4238766729831695,0.399792343378067,291.6467590332031,297.1499938964844,293.1499938964844,0.4568431079387665,-6061.24267578125,303.9315490722656,0.8906493782997131,0.4466086030006408,0.3108370900154114,291.5508728027344,297.1499938964844,293.1499938964844,0.6025092601776123,-10263.3134765625,303.7759704589844,0.9698039293289183,0.5624127388000488,0.5314256548881531,292.0947570800781,297.1499938964844,293.1499938964844,0.0816482678055763,-9990.29296875,304.1004943847656,0.5583739280700684,0.110108345746994,0.507016122341156,287.8065795898437,291.1499938964844,250.4127349853516,249.9225616455078,279.1187438964844,292.09136962890625,287.7860412597656,1.0,0.4981166124343872,0.4337643086910248,0.4337643086910248,1.0,1.0,-2.5052149295806885,0.7802337408065796,1.7249810695648191,0.2162791341543197,0.0,0.0,1.0,135.03189086914062,219.0,-736.24560546875,-20872.908203125,1470.9049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9224548339844,302.49139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18995.9765625,19080.0,0.0,0.0,0.4298635423183441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4018256664276123,1.4018418788909912,-1.622907439013943e-05,0.0,0.0004362568433862,0.0,0.0,306.2936096191406,0.0,0.0,0.0,0.7654081583023071,4.0,0.0,1.0
543000,291.8914794921875,297.1499938964844,293.1499938964844,0.3861021995544433,-6817.140625,303.99176025390625,0.8293648958206177,0.3825108110904693,0.3440952599048614,291.80584716796875,297.1499938964844,293.1499938964844,0.4474241435527801,-8063.06787109375,303.95635986328125,0.8612703680992126,0.4317605197429657,0.4078640043735504,291.70037841796875,297.1499938964844,293.1499938964844,0.4767680168151855,-6263.08984375,303.93505859375,0.876305103302002,0.4551223516464233,0.3172260820865631,291.6186218261719,297.1499938964844,293.1499938964844,0.6241912841796875,-10523.53515625,303.8044128417969,0.950806200504303,0.5693514347076416,0.5372961163520813,292.15093994140625,297.1499938964844,293.1499938964844,0.0855595171451568,-10368.474609375,304.1023864746094,0.5485004782676697,0.1124417707324028,0.5198371410369873,287.6073608398437,291.1499938964844,250.40631103515625,249.9169769287109,279.1256103515625,292.1478576660156,287.5899658203125,1.0,0.5142112374305725,0.433073341846466,0.433073341846466,1.0,1.0,-2.552568197250366,0.7968131899833679,1.7557549476623535,0.2222296893596649,0.0,0.0,1.0,150.28274536132812,237.0,-644.5230102539062,-20893.064453125,1599.9505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.71807861328125,302.2374572753906,278.1499938964844,0.0,18000.0,313.1499938964844,19035.810546875,20160.0,0.0,0.0,0.4465806484222412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4032946825027466,1.403311014175415,-1.6263107681879774e-05,0.0,0.000453222572105,0.0,0.0,307.2575988769531,0.0,0.0,0.0,0.7811450958251953,4.0,0.0,1.0
543060,291.9418029785156,297.1499938964844,293.1499938964844,0.3995167016983032,-6998.41259765625,303.99615478515625,0.8199639916419983,0.3885689675807953,0.3500608801841736,291.8535461425781,297.1499938964844,293.1499938964844,0.4641340374946594,-8291.90625,303.9612121582031,0.8514981865882874,0.4394171833992004,0.4156396090984344,291.7515563964844,297.1499938964844,293.1499938964844,0.4949946403503418,-6444.10400390625,303.9410400390625,0.8662005066871643,0.4634348154067993,0.3234119415283203,291.6762084960937,297.1499938964844,293.1499938964844,0.6457661390304565,-10781.9228515625,303.8279724121094,0.9366057515144348,0.5774320363998413,0.5448384881019592,292.202880859375,297.1499938964844,293.1499938964844,0.0892346799373626,-10722.4775390625,304.1043701171875,0.5419230461120605,0.1148948818445205,0.5328527092933655,287.46075439453125,291.1499938964844,250.4000396728516,249.9114990234375,279.1298217773437,292.2000732421875,287.4481201171875,1.0,0.5291615128517151,0.4323870241641998,0.4323870241641998,1.0,1.0,-2.601209878921509,0.8138409852981567,1.7873687744140625,0.2283611297607422,0.0,0.0,1.0,164.16307067871094,237.0,-525.5628051757812,-21098.142578125,1729.211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.57958984375,302.0968322753906,278.1499938964844,0.0,18000.0,313.1499938964844,19799.146484375,20160.0,0.0,0.0,0.4629787504673004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4311542510986328,1.4311710596084597,-1.6915257219807245e-05,0.0,0.0004698645789176,0.0,0.0,325.9232788085937,0.0,0.0,0.0,0.7818617224693298,4.0,0.0,1.0
543120,291.9898376464844,297.1499938964844,293.1499938964844,0.4124658107757568,-7171.52392578125,304.0006103515625,0.8125757575035095,0.3944383561611175,0.3558010160923004,291.899169921875,297.1499938964844,293.1499938964844,0.4803780913352966,-8511.8603515625,303.96600341796875,0.8442239165306091,0.4468806982040405,0.4231768250465393,291.80029296875,297.1499938964844,293.1499938964844,0.5127744674682617,-6618.712890625,303.9466857910156,0.8586978912353516,0.4715778529644012,0.3294388651847839,291.7279663085937,297.1499938964844,293.1499938964844,0.6676769256591797,-11044.6064453125,303.8466491699219,0.9258304834365844,0.5859339237213135,0.5530520677566528,292.2510070800781,297.1499938964844,293.1499938964844,0.0929282754659652,-11077.9921875,304.1059265136719,0.5374515652656555,0.1174401640892028,0.5461636185646057,287.3289489746094,291.1499938964844,250.39390563964844,249.9061279296875,279.1324462890625,292.2484436035156,287.3179931640625,1.0,0.5432814359664917,0.4317125082015991,0.4317125082015991,1.0,1.0,-2.6502678394317627,0.830996036529541,1.8192718029022217,0.2345381081104278,0.0,0.0,1.0,177.0816650390625,240.0,-447.9662780761719,-21254.84765625,1859.1802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.50665283203125,301.97662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,19971.908203125,20160.0,0.0,0.0,0.4789323210716247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4373846054077148,1.4374016523361206,-1.7062855476979166e-05,0.0,0.0004860554181504,0.0,0.0,330.198486328125,0.0,0.0,0.0,0.7849851846694946,4.0,0.0,1.0
543180,292.0355834960937,297.1499938964844,293.1499938964844,0.4246616661548614,-7332.52197265625,304.0055847167969,0.8086596727371216,0.4001488983631134,0.3612675070762634,291.9426574707031,297.1499938964844,293.1499938964844,0.4958265423774719,-8718.31640625,303.97137451171875,0.840753436088562,0.4541804492473602,0.4304215013980865,291.8466186523437,297.1499938964844,293.1499938964844,0.5297589898109436,-6783.34619140625,303.9527893066406,0.8552046418190002,0.4795749485492706,0.3352642655372619,291.7758483886719,297.1499938964844,293.1499938964844,0.6889500617980957,-11297.6123046875,303.86309814453125,0.920436143875122,0.5945426821708679,0.5613805055618286,292.29571533203125,297.1499938964844,293.1499938964844,0.0964899137616157,-11419.14453125,304.10748291015625,0.5360484719276428,0.1200442612171173,0.5592210292816162,287.2168273925781,291.1499938964844,250.387924194336,249.9008636474609,279.1343994140625,292.2933959960937,287.2079772949219,1.0,0.5547996759414673,0.4310806691646576,0.4310806691646576,1.0,1.0,-2.698242425918579,0.8477681875228882,1.8504743576049805,0.2406114786863327,0.0,0.0,1.0,186.8746490478516,240.0,-379.5760192871094,-21440.736328125,1977.4312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4930725097656,301.90753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20062.103515625,20160.0,0.0,0.0,0.4943776428699493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440626621246338,1.4406437873840332,-1.7139911506092176e-05,0.0,0.0005017304793,0.0,0.0,332.4378356933594,0.0,0.0,0.0,0.7866087555885315,4.0,0.0,1.0
543240,292.07916259765625,297.1499938964844,293.1499938964844,0.436108261346817,-7481.8388671875,304.01104736328125,0.8067401647567749,0.4057078063488006,0.366523414850235,291.9841613769531,297.1499938964844,293.1499938964844,0.5104674696922302,-8911.57421875,303.9772644042969,0.8393348455429077,0.4613248407840729,0.4374394118785858,291.8907165527344,297.1499938964844,293.1499938964844,0.5459228157997131,-6938.09912109375,303.9592590332031,0.8538778424263,0.487426608800888,0.3409318029880523,291.82086181640625,297.1499938964844,293.1499938964844,0.7092891335487366,-11537.1201171875,303.8782653808594,0.9179901480674744,0.6031071543693542,0.5696578621864319,292.33740234375,297.1499938964844,293.1499938964844,0.0999306961894035,-11746.1015625,304.10894775390625,0.5363240838050842,0.1226754263043403,0.5721087455749512,287.1253662109375,291.1499938964844,250.382080078125,249.8957061767578,279.1358337402344,292.33526611328125,287.1184387207031,1.0,0.5650500655174255,0.4304823875427246,0.4304823875427246,1.0,1.0,-2.7452380657196045,0.8641893863677979,1.8810486793518064,0.2465387135744094,0.0,0.0,1.0,194.6847076416016,243.0,-316.7685546875,-21658.57421875,2088.554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5320129394531,301.88580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,20109.01953125,20160.0,0.0,0.0,0.5092715620994568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442310094833374,1.4423272609710691,-1.7179994756588712e-05,0.0,0.0005168459028936,0.0,0.0,333.6046447753906,0.0,0.0,0.0,0.7874520421028137,4.0,0.0,1.0
543300,292.1207580566406,297.1499938964844,293.1499938964844,0.446815937757492,-7619.9453125,304.016845703125,0.8060899972915649,0.4111033678054809,0.3715857863426208,292.0238037109375,297.1499938964844,293.1499938964844,0.5243099331855774,-9092.1748046875,303.9834899902344,0.8391656875610352,0.4683073461055755,0.4442524015903473,291.9327392578125,297.1499938964844,293.1499938964844,0.561264157295227,-7083.27001953125,303.9660339355469,0.8538686633110046,0.4951191842556,0.3464521765708923,291.8636169433594,297.1499938964844,293.1499938964844,0.728581964969635,-11761.9501953125,303.892578125,0.9173173904418944,0.6115468144416809,0.5777972936630249,292.37646484375,297.1499938964844,293.1499938964844,0.1032451018691062,-12057.818359375,304.1103820800781,0.5376063585281372,0.1252976357936859,0.5847768783569336,287.0531616210937,291.1499938964844,250.3763885498047,249.89064025878903,279.1369934082031,292.3744812011719,287.0479736328125,1.0,0.574275553226471,0.4299199283123016,0.4299199283123016,1.0,1.0,-2.7911508083343506,0.8802227973937988,1.9109278917312624,0.252323716878891,0.0,0.0,1.0,201.11209106445312,243.0,-258.8536682128906,-21906.73828125,2194.623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.61639404296875,301.9064636230469,278.1499938964844,0.0,18000.0,313.1499938964844,20133.552734375,21240.0,0.0,0.0,0.5235848426818848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431896209716797,1.4432069063186646,-1.720095497148577e-05,0.0,0.0005313720903359,0.0,0.0,334.2153625488281,0.0,0.0,0.0,0.8028926849365234,4.0,0.0,1.0
543360,292.1605834960937,297.1499938964844,293.1499938964844,0.4560071229934692,-7736.1015625,304.0243530273437,0.8063086271286011,0.4163189232349396,0.3764573335647583,292.061767578125,297.1499938964844,293.1499938964844,0.5364465713500977,-9247.41015625,303.9917297363281,0.8398402333259583,0.475114494562149,0.450867086648941,291.9729919433594,297.1499938964844,293.1499938964844,0.5748060345649719,-7208.8974609375,303.9748840332031,0.8547484874725342,0.5026332139968872,0.3518260717391968,291.9045104980469,297.1499938964844,293.1499938964844,0.7455518841743469,-11955.234375,303.9085388183594,0.9178301095962524,0.6198113560676575,0.5857567191123962,292.4131774902344,297.1499938964844,293.1499938964844,0.1062375083565712,-12334.5498046875,304.1121520996094,0.5395404100418091,0.1278825253248214,0.5971488952636719,287.0237731933594,291.1499938964844,250.370834350586,249.8856811523437,279.13800048828125,292.411376953125,287.0216369628906,1.0,0.5826917290687561,0.4293957650661468,0.4293957650661468,1.0,1.0,-2.835850238800049,0.8958272933959961,1.9400230646133425,0.2579543888568878,0.0,0.0,1.0,206.4825134277344,246.0,-172.1620330810547,-22309.3359375,2296.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.72613525390625,302.0056457519531,278.1499938964844,0.0,18000.0,313.1499938964844,20896.2421875,21240.0,0.0,0.0,0.5374496579170227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.470270752906799,1.4702885150909424,-1.7852553355623968e-05,0.0,0.0005454430938698,0.0,0.0,353.3851013183594,0.0,0.0,0.0,0.8031799793243408,4.0,0.0,1.0
543420,292.19879150390625,297.1499938964844,293.1499938964844,0.4648853242397308,-7847.8955078125,304.0310363769531,0.8070891499519348,0.4213486015796661,0.3811327517032623,292.0982360839844,297.1499938964844,293.1499938964844,0.5482751131057739,-9398.0966796875,303.9989624023437,0.8410699367523193,0.4817395806312561,0.4572793543338775,292.0115966796875,297.1499938964844,293.1499938964844,0.588030219078064,-7331.0703125,303.982666015625,0.8562134504318237,0.509960949420929,0.3570472300052643,291.9437561035156,297.1499938964844,293.1499938964844,0.7620587348937988,-12142.97265625,303.9223937988281,0.91912442445755,0.6278796195983887,0.5935049057006836,292.4478454589844,297.1499938964844,293.1499938964844,0.109166644513607,-12603.818359375,304.1137084960937,0.5418696403503418,0.1304064989089965,0.6091517806053162,286.9963684082031,291.1499938964844,250.36541748046875,249.8807983398437,279.138916015625,292.4461669921875,286.9946594238281,1.0,0.5904577374458313,0.4289123117923736,0.4289123117923736,1.0,1.0,-2.8791921138763428,0.9109579920768738,1.968234181404113,0.2634163796901703,0.0,0.0,1.0,211.056640625,246.0,-127.1122055053711,-22625.53125,2394.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8658142089844,302.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,21062.72265625,21240.0,0.0,0.0,0.5507641434669495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4761159420013428,1.476133942604065,-1.7994783775066026e-05,0.0,0.0005589555948972,0.0,0.0,357.6166687011719,0.0,0.0,0.0,0.8061057925224304,4.0,0.0,1.0
543480,292.2354431152344,297.1499938964844,293.1499938964844,0.473238855600357,-7952.32421875,304.0374755859375,0.8082313537597656,0.426197737455368,0.3856248259544372,292.1332397460937,297.1499938964844,293.1499938964844,0.5595442652702332,-9540.609375,304.0059509277344,0.842671275138855,0.4881869554519653,0.4635012745857239,292.04864501953125,297.1499938964844,293.1499938964844,0.6006694436073303,-7446.9794921875,303.9901123046875,0.85807204246521,0.5171073079109192,0.3621253371238708,291.9814453125,297.1499938964844,293.1499938964844,0.7777703404426575,-12320.5615234375,303.9352111816406,0.9209505915641784,0.6357558965682983,0.6010503768920898,292.4806823730469,297.1499938964844,293.1499938964844,0.1119667440652847,-12859.1533203125,304.1152038574219,0.5444244146347046,0.1328551322221756,0.6207424998283386,286.9770202636719,291.1499938964844,250.3601531982422,249.87600708007807,279.1398010253906,292.4790954589844,286.9761047363281,1.0,0.5977005362510681,0.4284689128398895,0.4284689128398895,1.0,1.0,-2.9211761951446533,0.9256179928779602,1.9955581426620483,0.2687113881111145,0.0,0.0,1.0,215.02755737304688,249.0,-91.38300323486328,-22946.568359375,2490.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.03192138671875,302.2002258300781,278.1499938964844,0.0,18000.0,313.1499938964844,21148.7421875,21240.0,0.0,0.0,0.5635091662406921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.479127049446106,1.479145050048828,-1.8068274584948085e-05,0.0,0.0005718901520594,0.0,0.0,359.80963134765625,0.0,0.0,0.0,0.8076121807098389,4.0,0.0,1.0
543540,292.2706604003906,297.1499938964844,293.1499938964844,0.4810344278812408,-8049.04443359375,304.04376220703125,0.809587836265564,0.4308622777462005,0.3899365663528442,292.1669006347656,297.1499938964844,293.1499938964844,0.5702120661735535,-9674.51171875,304.0127258300781,0.8445104956626892,0.4944526553153991,0.4695358872413635,292.084228515625,297.1499938964844,293.1499938964844,0.6126769781112671,-7556.26904296875,303.9973449707031,0.8601833581924438,0.5240671038627625,0.3670619428157806,292.0177001953125,297.1499938964844,293.1499938964844,0.7926358580589294,-12487.4716796875,303.9472045898437,0.923125386238098,0.6434338092803955,0.6083939075469971,292.5118103027344,297.1499938964844,293.1499938964844,0.1146189793944358,-13099.0302734375,304.11669921875,0.5470818281173706,0.1352172493934631,0.6318872570991516,286.9665832519531,291.1499938964844,250.35501098632807,249.87130737304688,279.1406555175781,292.51031494140625,286.9664001464844,1.0,0.6045090556144714,0.4280650317668915,0.4280650317668915,1.0,1.0,-2.961771249771118,0.9397989511489868,2.021972179412842,0.2738383114337921,0.0,0.0,1.0,218.54098510742188,249.0,-60.85547637939453,-23276.115234375,2583.053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2204895019531,302.3275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,21193.091796875,21240.0,0.0,0.0,0.5756722092628479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4806771278381348,1.480695128440857,-1.8106164134223945e-05,0.0,0.000584234134294,0.0,0.0,360.9420166015625,0.0,0.0,0.0,0.8083875775337219,4.0,0.0,1.0
543600,292.3045654296875,297.1499938964844,293.1499938964844,0.4882832765579223,-8138.31884765625,304.0498962402344,0.8110517263412476,0.4353420734405517,0.3940726518630981,292.1993408203125,297.1499938964844,293.1499938964844,0.5802880525588989,-9800.0791015625,304.0193786621094,0.8464876413345337,0.5005360841751099,0.4753879308700561,292.1184997558594,297.1499938964844,293.1499938964844,0.6240609884262085,-7659.1357421875,304.00439453125,0.8624415993690491,0.5308393239974976,0.3718601763248443,292.0526733398437,297.1499938964844,293.1499938964844,0.8066743612289429,-12644.076171875,303.95855712890625,0.9255088567733764,0.6509115695953369,0.6155389547348022,292.5414123535156,297.1499938964844,293.1499938964844,0.1171188876032829,-13323.3330078125,304.11822509765625,0.5497532486915588,0.137486532330513,0.6425740122795105,286.96441650390625,291.1499938964844,250.3500061035156,249.8666839599609,279.1414794921875,292.5400085449219,286.9648742675781,1.0,0.6109558939933777,0.427699327468872,0.427699327468872,1.0,1.0,-3.0009822845458984,0.9535052180290222,2.0474770069122314,0.2788003087043762,0.0,0.0,1.0,221.714096069336,252.0,-33.96984100341797,-23614.16796875,2673.635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.42706298828125,302.471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,21216.05078125,22320.0,0.0,0.0,0.5872609615325928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4814788103103638,1.481497049331665,-1.812577829696238e-05,0.0,0.0005959952250123,0.0,0.0,361.5287170410156,0.0,0.0,0.0,0.8237886428833008,4.0,0.0,1.0
543660,292.3372802734375,297.1499938964844,293.1499938964844,0.4941170811653137,-8208.208984375,304.0574951171875,0.8125474452972412,0.4396277964115143,0.3980318009853363,292.23065185546875,297.1499938964844,293.1499938964844,0.5887459516525269,-9903.0263671875,304.0277404785156,0.8485292196273804,0.5064278244972229,0.4810557663440704,292.15155029296875,297.1499938964844,293.1499938964844,0.633721113204956,-7744.44189453125,304.0133056640625,0.8647682070732117,0.5374124646186829,0.3765180706977844,292.0864562988281,297.1499938964844,293.1499938964844,0.8185096979141235,-12772.39453125,303.9718322753906,0.9279956221580504,0.6581738591194153,0.6224812865257263,292.5696105957031,297.1499938964844,293.1499938964844,0.1192539185285568,-13511.1669921875,304.1201171875,0.5523744225502014,0.1396571993827819,0.6527892351150513,286.9960327148437,291.1499938964844,250.345458984375,249.8624725341797,279.14227294921875,292.5682983398437,286.99835205078125,1.0,0.617088258266449,0.4273728132247925,0.4273728132247925,1.0,1.0,-3.038782119750977,0.966735303401947,2.0720467567443848,0.2836030125617981,0.0,0.0,1.0,224.6310577392578,252.0,23.873092651367188,-24094.802734375,2762.131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6335754394531,302.6721496582031,278.1499938964844,0.0,18000.0,313.1499938964844,21984.7734375,22320.0,0.0,0.0,0.5984361171722412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080794095993042,1.5080981254577637,-1.8782531697070223e-05,0.0,0.0006073365802876,0.0,0.0,381.354736328125,0.0,0.0,0.0,0.8237988948822021,4.0,0.0,1.0
543720,292.36883544921875,297.1499938964844,293.1499938964844,0.4999300837516784,-8278.38671875,304.063720703125,0.8140149116516113,0.4437241852283478,0.4018115997314453,292.26092529296875,297.1499938964844,293.1499938964844,0.5972188711166382,-10006.771484375,304.0345458984375,0.8505726456642151,0.5121302008628845,0.4865360856056213,292.1834716796875,297.1499938964844,293.1499938964844,0.6434001922607422,-7830.390625,304.0205383300781,0.867096483707428,0.5437909960746765,0.3810325264930725,292.1191711425781,297.1499938964844,293.1499938964844,0.8303288817405701,-12901.8759765625,303.98272705078125,0.9304947257041932,0.6652247905731201,0.6292130351066589,292.5965270996094,297.1499938964844,293.1499938964844,0.1213560327887535,-13696.16796875,304.1217346191406,0.5548934936523438,0.1417253315448761,0.6625250577926636,287.0185546875,291.1499938964844,250.3417205810547,249.85899353027344,279.14306640625,292.59527587890625,287.02056884765625,1.0,0.6229437589645386,0.4270867705345154,0.4270867705345154,1.0,1.0,-3.075140476226806,0.979488968849182,2.095651626586914,0.2882514595985412,0.0,0.0,1.0,227.3628387451172,255.0,40.748905181884766,-24462.986328125,2848.632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8480834960937,302.8387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,22148.759765625,22320.0,0.0,0.0,0.6091107130050659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5136933326721191,1.5137122869491575,-1.892263207992073e-05,0.0,0.0006181699573062,0.0,0.0,385.6295471191406,0.0,0.0,0.0,0.8266057372093201,4.0,0.0,1.0
543780,292.3992614746094,297.1499938964844,293.1499938964844,0.5054301023483276,-8344.65625,304.06939697265625,0.8154343962669373,0.4476425945758819,0.4054240882396698,292.2901306152344,297.1499938964844,293.1499938964844,0.6053593754768372,-10106.2421875,304.0407409667969,0.8525930047035217,0.5176529884338379,0.4918390214443207,292.2142333984375,297.1499938964844,293.1499938964844,0.6527318358421326,-7913.08056640625,304.027099609375,0.8694010972976685,0.5499876141548157,0.385413646697998,292.1507263183594,297.1499938964844,293.1499938964844,0.8416846394538879,-13026.2783203125,303.9924621582031,0.9329711198806764,0.6720817685127258,0.6357515454292297,292.6221923828125,297.1499938964844,293.1499938964844,0.1233468204736709,-13870.541015625,304.12322998046875,0.557285487651825,0.1436901986598968,0.671776533126831,287.0409851074219,291.1499938964844,250.3387908935547,249.8562469482422,279.14385986328125,292.6210327148437,287.0430603027344,1.0,0.6285514831542969,0.426838219165802,0.426838219165802,1.0,1.0,-3.1101112365722656,0.9917857050895692,2.118325471878052,0.2927519679069519,0.0,0.0,1.0,229.94830322265625,255.0,50.84053421020508,-24819.115234375,2933.253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0697937011719,303.0079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,22232.640625,22320.0,0.0,0.0,0.6192733645439148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.516556978225708,1.5165759325027466,-1.8994294805452228e-05,0.0,0.0006284837727434,0.0,0.0,387.822265625,0.0,0.0,0.0,0.828035831451416,4.0,0.0,1.0
543840,292.4286193847656,297.1499938964844,293.1499938964844,0.5105903744697571,-8406.63671875,304.0746765136719,0.8167895078659058,0.451387494802475,0.4088782072067261,292.318359375,297.1499938964844,293.1499938964844,0.6131332516670227,-10200.951171875,304.04644775390625,0.854569137096405,0.5230010151863098,0.4969738721847534,292.24395751953125,297.1499938964844,293.1499938964844,0.6616796851158142,-7992.13623046875,304.0331726074219,0.8716595768928528,0.5560065507888794,0.3896687626838684,292.18121337890625,297.1499938964844,293.1499938964844,0.8525400161743164,-13145.0419921875,304.0013732910156,0.9353938698768616,0.6787501573562622,0.642109215259552,292.6467590332031,297.1499938964844,293.1499938964844,0.1252184361219406,-14033.615234375,304.12469482421875,0.5595372319221497,0.145554319024086,0.6805605292320251,287.0647888183594,291.1499938964844,250.33663940429688,249.854248046875,279.14459228515625,292.6456604003906,287.06695556640625,1.0,0.6339381337165833,0.4266245365142822,0.4266245365142822,1.0,1.0,-3.1437599658966064,1.00364887714386,2.140110969543457,0.2971141338348388,0.0,0.0,1.0,232.4215545654297,258.0,58.25498962402344,-25169.0703125,3016.12890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.296875,303.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,22275.701171875,22320.0,0.0,0.0,0.6289363503456116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5180248022079468,1.518043875694275,-1.903108204714954e-05,0.0,0.0006382904830388,0.0,0.0,388.9495239257813,0.0,0.0,0.0,0.8287692070007324,4.0,0.0,1.0
543900,292.4569702148437,297.1499938964844,293.1499938964844,0.5154005289077759,-8464.1982421875,304.0796203613281,0.8180636763572693,0.4549593031406402,0.412174642086029,292.3456420898437,297.1499938964844,293.1499938964844,0.6205271482467651,-10290.7373046875,304.05181884765625,0.8564802408218384,0.5281744003295898,0.5019413232803345,292.27264404296875,297.1499938964844,293.1499938964844,0.6702291369438171,-8067.42724609375,304.0388488769531,0.873849630355835,0.5618482232093811,0.3937982320785522,292.2107238769531,297.1499938964844,293.1499938964844,0.862882673740387,-13257.990234375,304.0095520019531,0.937733829021454,0.6852300763130188,0.6482865810394287,292.67022705078125,297.1499938964844,293.1499938964844,0.126967579126358,-14185.1923828125,304.1261291503906,0.5616356134414673,0.1473179757595062,0.6888812184333801,287.09033203125,291.1499938964844,250.3352966308593,249.8529815673828,279.14532470703125,292.669189453125,287.0926208496094,1.0,0.6391184329986572,0.4264436364173889,0.4264436364173889,1.0,1.0,-3.1760942935943604,1.015081763267517,2.161012649536133,0.3013394773006439,0.0,0.0,1.0,234.8081512451172,258.0,64.4514389038086,-25514.708984375,3097.247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.52734375,303.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.44921875,23400.0,0.0,0.0,0.6381058692932129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5187656879425049,1.518784761428833,-1.904966302390676e-05,0.0,0.0006475963746197,0.0,0.0,389.519287109375,0.0,0.0,0.0,0.8441393971443176,4.0,0.0,1.0
543960,292.4844055175781,297.1499938964844,293.1499938964844,0.5189133882522583,-8504.384765625,304.0860290527344,0.8192436099052429,0.4583513438701629,0.4153151512145996,292.37213134765625,297.1499938964844,293.1499938964844,0.6264113187789917,-10359.9833984375,304.0589904785156,0.858308732509613,0.533166766166687,0.5067431926727295,292.3004455566406,297.1499938964844,293.1499938964844,0.6771665811538696,-8126.759765625,304.04644775390625,0.8759522438049316,0.5675037503242493,0.3978030085563659,292.23931884765625,297.1499938964844,293.1499938964844,0.8712020516395569,-13345.5087890625,304.0199584960937,0.939966320991516,0.6915086507797241,0.654283881187439,292.69268798828125,297.1499938964844,293.1499938964844,0.1283616870641708,-14302.6396484375,304.1279296875,0.5635737180709839,0.1489824950695037,0.6967534422874451,287.14471435546875,291.1499938964844,250.33474731445312,249.85243225097656,279.14599609375,292.69171142578125,287.1482849121094,1.0,0.6441071033477783,0.4262938201427459,0.4262938201427459,1.0,1.0,-3.2071378231048584,1.0260928869247437,2.1810450553894043,0.3054330945014953,0.0,0.0,1.0,237.1311187744141,261.0,104.4259262084961,-25998.46484375,3176.627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.74420166015625,303.57672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,23072.28515625,23400.0,0.0,0.0,0.6469646692276001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5449289083480835,1.5449485778808594,-1.9711638742592182e-05,0.0,0.0006565868970938,0.0,0.0,409.9985046386719,0.0,0.0,0.0,0.8438964486122131,4.0,0.0,1.0
