time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
544020,292.51092529296875,297.1499938964844,293.1499938964844,0.5226565003395081,-8548.3671875,304.0908203125,0.8203121423721313,0.4615710079669952,0.4182944297790527,292.39776611328125,297.1499938964844,293.1499938964844,0.6325958967208862,-10434.1181640625,304.06427001953125,0.8600327372550964,0.5379827618598938,0.5113730430603027,292.32733154296875,297.1499938964844,293.1499938964844,0.6844303011894226,-8189.94921875,304.05206298828125,0.87794429063797,0.5729809999465942,0.4016775488853454,292.26708984375,297.1499938964844,293.1499938964844,0.8799088001251221,-13439.4287109375,304.0277709960937,0.9420626163482666,0.6975932717323303,0.660089373588562,292.7142028808594,297.1499938964844,293.1499938964844,0.1297816932201385,-14423.4990234375,304.1293640136719,0.5653400421142578,0.1505479514598846,0.7041770219802856,287.18359375,291.1499938964844,250.3350067138672,249.8526306152344,279.1466369628906,292.7132873535156,287.1865234375,1.0,0.6489101052284241,0.4261739253997803,0.4261739253997803,1.0,1.0,-3.2368550300598145,1.0366716384887695,2.200183391571045,0.3093899190425873,0.0,0.0,1.0,239.4103546142578,261.0,104.51312255859376,-26352.546875,3254.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.95819091796875,303.75177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.30859375,23400.0,0.0,0.0,0.6554195880889893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5503439903259275,1.5503637790679932,-1.9850062017212625e-05,0.0,0.0006651675794273,0.0,0.0,414.3248901367188,0.0,0.0,0.0,0.8465996980667114,4.0,0.0,1.0
544080,292.5365600585937,297.1499938964844,293.1499938964844,0.5262669324874878,-8590.9599609375,304.09503173828125,0.8212852478027344,0.4646333754062652,0.4211293458938598,292.4225769042969,297.1499938964844,293.1499938964844,0.638647198677063,-10506.8486328125,304.06884765625,0.8616647720336914,0.5426369905471802,0.5158466100692749,292.35333251953125,297.1499938964844,293.1499938964844,0.6915619373321533,-8252.14453125,304.056884765625,0.8798409700393677,0.5782976150512695,0.4054368734359741,292.2939147949219,297.1499938964844,293.1499938964844,0.8884424567222595,-13531.9873046875,304.0344543457031,0.9440422654151917,0.7035068869590759,0.6657275557518005,292.7348327636719,297.1499938964844,293.1499938964844,0.1311323791742324,-14538.333984375,304.1306457519531,0.5669469237327576,0.1520189344882965,0.7111693620681763,287.2181396484375,291.1499938964844,250.33604431152344,249.8535614013672,279.1472473144531,292.73394775390625,287.2208251953125,1.0,0.653540313243866,0.4260809421539306,0.4260809421539306,1.0,1.0,-3.2653536796569824,1.046854019165039,2.218499660491944,0.3132209777832031,0.0,0.0,1.0,241.64552307128903,264.0,100.1681900024414,-26685.68359375,3329.921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1703796386719,303.9208068847656,278.1499938964844,0.0,18000.0,313.1499938964844,23316.642578125,23400.0,0.0,0.0,0.6634689569473267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5530885457992554,1.5531084537506104,-1.9920404156437144e-05,0.0,0.0006733366753906,0.0,0.0,416.5291748046875,0.0,0.0,0.0,0.8479692339897156,4.0,0.0,1.0
544140,292.5613098144531,297.1499938964844,293.1499938964844,0.5296898484230042,-8631.375,304.0987854003906,0.8221629858016968,0.4675379693508148,0.4238229393959045,292.4466247558594,297.1499938964844,293.1499938964844,0.6445009112358093,-10577.2373046875,304.07293701171875,0.8632028102874756,0.5471301674842834,0.5201677083969116,292.3784484863281,297.1499938964844,293.1499938964844,0.6984944343566895,-8312.6298828125,304.06121826171875,0.8816406726837158,0.583454966545105,0.4090844094753265,292.31988525390625,297.1499938964844,293.1499938964844,0.8967257142066956,-13622.0712890625,304.0403747558594,0.9459055066108704,0.709251344203949,0.6712052822113037,292.75457763671875,297.1499938964844,293.1499938964844,0.1324003040790558,-14645.857421875,304.1318664550781,0.5683978796005249,0.1533979475498199,0.7177412509918213,287.2504577636719,291.1499938964844,250.3378753662109,249.855209350586,279.1477966308594,292.75372314453125,287.25299072265625,1.0,0.6580044627189636,0.4260129928588867,0.4260129928588867,1.0,1.0,-3.2926669120788574,1.0566506385803225,2.236016273498535,0.3169306218624115,0.0,0.0,1.0,243.8426818847656,264.0,95.26408386230467,-27005.318359375,3403.910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3805236816406,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,23357.966796875,23400.0,0.0,0.0,0.6711142659187317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5544641017913818,1.5544841289520264,-1.9955708921770565e-05,0.0,0.0006810956983827,0.0,0.0,417.6369934082031,0.0,0.0,0.0,0.848655641078949,4.0,0.0,1.0
544200,292.5852966308594,297.1499938964844,293.1499938964844,0.5329025387763977,-8669.271484375,304.1022644042969,0.8229444622993469,0.4702866673469543,0.4263778626918793,292.46990966796875,297.1499938964844,293.1499938964844,0.6501311659812927,-10644.88671875,304.07672119140625,0.8646446466445923,0.551464855670929,0.5243401527404785,292.4027404785156,297.1499938964844,293.1499938964844,0.7052011489868164,-8371.10546875,304.0651550292969,0.8833417296409607,0.5884561538696289,0.4126236736774444,292.3450012207031,297.1499938964844,293.1499938964844,0.9047293066978456,-13709.20703125,304.0457458496094,0.947651505470276,0.7148295640945435,0.6765273809432983,292.7735290527344,297.1499938964844,293.1499938964844,0.1335825026035308,-14745.7841796875,304.13299560546875,0.5696993470191956,0.1546888053417205,0.723913848400116,287.281494140625,291.1499938964844,250.3404998779297,249.8575897216797,279.1483154296875,292.772705078125,287.283935546875,1.0,0.6623109579086304,0.4259683191776275,0.4259683191776275,1.0,1.0,-3.318837881088257,1.0660759210586548,2.252762079238892,0.3205239772796631,0.0,0.0,1.0,246.0087127685547,267.0,91.08097076416016,-27314.953125,3476.139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.58795166015625,304.24932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.927734375,24480.0,0.0,0.0,0.6783711314201355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.555161476135254,1.5551813840866089,-1.997361505345907e-05,0.0,0.0006884604808874,0.0,0.0,418.19927978515625,0.0,0.0,0.0,0.864003598690033,4.0,0.0,1.0
544260,292.60858154296875,297.1499938964844,293.1499938964844,0.5348824262619019,-8690.7548828125,304.1073303222656,0.8236220479011536,0.4728694260120392,0.4287910461425781,292.4925537109375,297.1499938964844,293.1499938964844,0.6543077230453491,-10692.943359375,304.0824584960937,0.8659808039665222,0.5556312203407288,0.5283609628677368,292.42633056640625,297.1499938964844,293.1499938964844,0.7103574275970459,-8414.384765625,304.0711975097656,0.8849342465400696,0.5932891964912415,0.4160520434379577,292.3694763183594,297.1499938964844,293.1499938964844,0.910811483860016,-13772.26171875,304.0536499023437,0.9492701888084412,0.7202245593070984,0.681688666343689,292.7916564941406,297.1499938964844,293.1499938964844,0.1344236582517624,-14813.5244140625,304.13458251953125,0.570850670337677,0.1558925211429596,0.7296963334083557,287.33941650390625,291.1499938964844,250.3439178466797,249.86070251464844,279.1488037109375,292.7908935546875,287.3428955078125,1.0,0.6664631366729736,0.4259460270404815,0.4259460270404815,1.0,1.0,-3.3438613414764404,1.075128436088562,2.268733024597168,0.3240023851394653,0.0,0.0,1.0,248.1528167724609,267.0,122.51988983154295,-27762.623046875,3546.534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.77642822265625,304.4503479003906,278.1499938964844,0.0,18000.0,313.1499938964844,24159.43359375,24480.0,0.0,0.0,0.6854201555252075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5809078216552734,1.5809285640716553,-2.064043474092614e-05,0.0,0.000695614318829,0.0,0.0,439.3156433105469,0.0,0.0,0.0,0.8635198473930359,4.0,0.0,1.0
544320,292.6311340332031,297.1499938964844,293.1499938964844,0.537260115146637,-8718.2041015625,304.1107482910156,0.8241875171661377,0.4752952754497528,0.4310582876205444,292.5145874023437,297.1499938964844,293.1499938964844,0.6589841246604919,-10748.517578125,304.0862121582031,0.8672006726264954,0.5596357583999634,0.5322249531745911,292.44921875,297.1499938964844,293.1499938964844,0.7160623073577881,-8463.6513671875,304.0751342773437,0.8864073157310486,0.5979641675949097,0.4193652272224426,292.3932189941406,297.1499938964844,293.1499938964844,0.917564868927002,-13845.0908203125,304.0588684082031,0.9507495164871216,0.7254464030265808,0.6866787672042847,292.80908203125,297.1499938964844,293.1499938964844,0.1353417485952377,-14889.5830078125,304.1357116699219,0.5718509554862976,0.1570107340812683,0.7350971102714539,287.3787536621094,291.1499938964844,250.34811401367188,249.8645477294922,279.1492919921875,292.808349609375,287.38153076171875,1.0,0.6704630255699158,0.4259454309940338,0.4259454309940338,1.0,1.0,-3.36771821975708,1.0838022232055664,2.2839159965515137,0.3273619711399078,0.0,0.0,1.0,250.2835235595703,270.0,114.76399230957033,-28071.15625,3614.989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.95831298828125,304.6028747558594,278.1499938964844,0.0,18000.0,313.1499938964844,24319.22265625,24480.0,0.0,0.0,0.6921656131744385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5861272811889648,1.586148023605347,-2.0776949895662256e-05,0.0,0.000702460121829,0.0,0.0,443.6813049316406,0.0,0.0,0.0,0.8661227822303772,4.0,0.0,1.0
544380,292.6529846191406,297.1499938964844,293.1499938964844,0.5396012663841248,-8745.4951171875,304.1136169433594,0.8246595859527588,0.4775778949260711,0.4331939220428467,292.5359191894531,297.1499938964844,293.1499938964844,0.6636382937431335,-10804.1416015625,304.0893249511719,0.8683221340179443,0.5634914636611938,0.5359452366828918,292.4713134765625,297.1499938964844,293.1499938964844,0.7217625975608826,-8513.13671875,304.078369140625,0.8877822160720825,0.6024976968765259,0.4225765466690063,292.41619873046875,297.1499938964844,293.1499938964844,0.9243143200874328,-13918.5,304.0631408691406,0.9521164894104004,0.7305167317390442,0.6915202140808105,292.8258056640625,297.1499938964844,293.1499938964844,0.136220321059227,-14962.5810546875,304.1366882324219,0.5727137327194214,0.1580471098423004,0.7401248216629028,287.4122314453125,291.1499938964844,250.3531036376953,249.86911010742188,279.14971923828125,292.8251037597656,287.4146728515625,1.0,0.6743165254592896,0.42596435546875,0.42596435546875,1.0,1.0,-3.390494108200073,1.0921258926391602,2.298368215560913,0.3306107521057129,0.0,0.0,1.0,252.3916778564453,270.0,104.22608184814452,-28355.482421875,3681.552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1357116699219,304.74664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.63671875,24480.0,0.0,0.0,0.6985952854156494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.588747501373291,1.5887683629989624,-2.0845653125434183e-05,0.0,0.0007089854334481,0.0,0.0,445.8837890625,0.0,0.0,0.0,0.8674280643463135,4.0,0.0,1.0
544440,292.67413330078125,297.1499938964844,293.1499938964844,0.5418415665626526,-8771.705078125,304.1161499023437,0.8250452876091003,0.4797201752662658,0.4352046251296997,292.556640625,297.1499938964844,293.1499938964844,0.668193519115448,-10858.6943359375,304.0920715332031,0.8693519830703735,0.5672019124031067,0.5395291447639465,292.4927062988281,297.1499938964844,293.1499938964844,0.7273769974708557,-8561.9716796875,304.0811767578125,0.8890662789344788,0.6068926453590393,0.4256919920444488,292.4384765625,297.1499938964844,293.1499938964844,0.9309638142585754,-13991.12109375,304.0668640136719,0.953381597995758,0.7354390621185303,0.6962231397628784,292.8418273925781,297.1499938964844,293.1499938964844,0.1370445787906646,-15031.056640625,304.1376342773437,0.5734500885009766,0.159006118774414,0.7448014616966248,287.4422912597656,291.1499938964844,250.3588714599609,249.87440490722656,279.1501159667969,292.8411560058594,287.44451904296875,1.0,0.6780309081077576,0.4260013401508331,0.4260013401508331,1.0,1.0,-3.41225266456604,1.100119948387146,2.3121325969696045,0.3337568640708923,0.0,0.0,1.0,254.47708129882807,273.0,94.4615478515625,-28624.451171875,3746.280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3092346191406,304.8851013183594,278.1499938964844,0.0,18000.0,313.1499938964844,24440.0859375,24480.0,0.0,0.0,0.7047146558761597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5900638103485107,1.590084671974182,-2.0880208467133343e-05,0.0,0.0007151957834139,0.0,0.0,446.9929809570313,0.0,0.0,0.0,0.8680841326713562,4.0,0.0,1.0
544500,292.69464111328125,297.1499938964844,293.1499938964844,0.543943464756012,-8796.298828125,304.1184997558594,0.8253429532051086,0.4817217886447906,0.4370899498462677,292.5767517089844,297.1499938964844,293.1499938964844,0.6726055145263672,-10911.5400390625,304.0945739746094,0.8702881336212158,0.570766806602478,0.5429764986038208,292.513427734375,297.1499938964844,293.1499938964844,0.7328584790229797,-8609.66015625,304.083740234375,0.8902574777603149,0.6111488938331604,0.4287112355232239,292.4600524902344,297.1499938964844,293.1499938964844,0.9374579191207886,-14062.1669921875,304.0701599121094,0.9545441269874572,0.7402127981185913,0.7007869482040405,292.8572082519531,297.1499938964844,293.1499938964844,0.1378068029880523,-15094.2578125,304.13848876953125,0.5740633606910706,0.1598899364471435,0.7491371631622314,287.4701232910156,291.1499938964844,250.3654327392578,249.8804168701172,279.1505126953125,292.8565673828125,287.47222900390625,1.0,0.6816087365150452,0.4260554313659668,0.4260554313659668,1.0,1.0,-3.4330034255981445,1.1077876091003418,2.3252158164978027,0.3368012607097626,0.0,0.0,1.0,256.5428466796875,273.0,86.52167510986328,-28881.9609375,3809.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.47882080078125,305.01953125,278.1499938964844,0.0,18000.0,313.1499938964844,24460.046875,25560.0,0.0,0.0,0.7105277180671692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5907130241394043,1.5907338857650757,-2.0897261492791586e-05,0.0,0.0007210953044705,0.0,0.0,447.5407104492188,0.0,0.0,0.0,0.8834076523780823,4.0,0.0,1.0
544560,292.7145690917969,297.1499938964844,293.1499938964844,0.5448461771011353,-8804.9228515625,304.12255859375,0.825549304485321,0.483573704957962,0.4388496279716491,292.59637451171875,297.1499938964844,293.1499938964844,0.675583004951477,-10945.1015625,304.0992431640625,0.8711265921592712,0.5741772055625916,0.5462871789932251,292.5335998535156,297.1499938964844,293.1499938964844,0.7368109226226807,-8642.4033203125,304.0885925292969,0.8913514614105225,0.6152543425559998,0.4316335618495941,292.4811096191406,297.1499938964844,293.1499938964844,0.9420725107192992,-14109.587890625,304.0762634277344,0.9555999636650084,0.7448204755783081,0.7052088975906372,292.8719482421875,297.1499938964844,293.1499938964844,0.1382395923137664,-15126.6005859375,304.1398010253906,0.5745573043823242,0.1607008129358291,0.7531499862670898,287.5243835449219,291.1499938964844,250.37277221679688,249.8871459960937,279.15087890625,292.871337890625,287.5273742675781,1.0,0.6850546598434448,0.4261261224746704,0.4261261224746704,1.0,1.0,-3.45276403427124,1.1151350736618042,2.3376288414001465,0.3397482931613922,0.0,0.0,1.0,258.5951843261719,276.0,114.9143524169922,-29279.46875,3870.086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6286315917969,305.1903686523437,278.1499938964844,0.0,18000.0,313.1499938964844,25246.03515625,25560.0,0.0,0.0,0.7162203192710876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6160686016082764,1.616090178489685,-2.1568765077972785e-05,0.0,0.0007268725894391,0.0,0.0,469.2848510742188,0.0,0.0,0.0,0.8826978802680969,4.0,0.0,1.0
544620,292.73394775390625,297.1499938964844,293.1499938964844,0.5462421178817749,-8820.693359375,304.125,0.8256540298461914,0.4852842986583709,0.4404765367507934,292.6154479980469,297.1499938964844,293.1499938964844,0.679176926612854,-10987.634765625,304.1019287109375,0.8718553781509399,0.5774388313293457,0.5494524240493774,292.5531616210937,297.1499938964844,293.1499938964844,0.7414454221725464,-8682.3408203125,304.09130859375,0.8923357129096985,0.6192190647125244,0.434451699256897,292.5015563964844,297.1499938964844,293.1499938964844,0.9475246667861938,-14168.642578125,304.0797424316406,0.9565353989601136,0.7492721676826477,0.7094744443893433,292.8861083984375,297.1499938964844,293.1499938964844,0.1387826353311538,-15170.296875,304.1406555175781,0.5749274492263794,0.1614395529031753,0.7568402886390686,287.5588684082031,291.1499938964844,250.38088989257807,249.8946075439453,279.1512145996094,292.8855285644531,287.5611877441406,1.0,0.6883670687675476,0.426213264465332,0.426213264465332,1.0,1.0,-3.4714889526367188,1.122147798538208,2.3493411540985107,0.342590719461441,0.0,0.0,1.0,260.6414794921875,276.0,104.63392639160156,-29533.9765625,3929.011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.77178955078125,305.3126525878906,278.1499938964844,0.0,18000.0,313.1499938964844,25404.056640625,25560.0,0.0,0.0,0.7216858267784119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.621118426322937,1.6211401224136353,-2.170377047150396e-05,0.0,0.0007324193720705,0.0,0.0,473.6978454589844,0.0,0.0,0.0,0.8852124810218811,4.0,0.0,1.0
544680,292.7527160644531,297.1499938964844,293.1499938964844,0.5476526618003845,-8836.9130859375,304.1269836425781,0.8256797790527344,0.4868680834770202,0.4419873058795929,292.6340026855469,297.1499938964844,293.1499938964844,0.6828062534332275,-11030.912109375,304.10406494140625,0.8724977970123291,0.5805660486221313,0.5524883270263672,292.57208251953125,297.1499938964844,293.1499938964844,0.7461435794830322,-8723.091796875,304.09344482421875,0.8932368755340576,0.6230606436729431,0.4371815025806427,292.5213928222656,297.1499938964844,293.1499938964844,0.9530614018440248,-14229.1884765625,304.0824279785156,0.9573819637298584,0.7535907626152039,0.713609516620636,292.89971923828125,297.1499938964844,293.1499938964844,0.139306753873825,-15212.8291015625,304.1413879394531,0.5751908421516418,0.1621104180812835,0.7602226138114929,287.5873107910156,291.1499938964844,250.3897857666016,249.9027862548828,279.15155029296875,292.899169921875,287.5892944335937,1.0,0.6915530562400818,0.4263151586055755,0.4263151586055755,1.0,1.0,-3.4892852306365967,1.1288610696792605,2.360424280166626,0.3453390300273895,0.0,0.0,1.0,262.6689758300781,279.0,92.39897918701172,-29764.421875,3986.020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9108581542969,305.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,25482.69921875,25560.0,0.0,0.0,0.7269100546836853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6236257553100586,1.6236474514007568,-2.177095848310273e-05,0.0,0.0007377212750725,0.0,0.0,475.8992309570313,0.0,0.0,0.0,0.8864607214927673,4.0,0.0,1.0
544740,292.7709045410156,297.1499938964844,293.1499938964844,0.5490021705627441,-8852.517578125,304.12872314453125,0.8256310224533081,0.4883260428905487,0.4433859586715698,292.65203857421875,297.1499938964844,293.1499938964844,0.6863799095153809,-11073.6328125,304.1058959960937,0.873058557510376,0.5835604071617126,0.5553993582725525,292.59039306640625,297.1499938964844,293.1499938964844,0.7508087754249573,-8763.6474609375,304.09521484375,0.8940602540969849,0.6267802119255066,0.4398266971111297,292.5406188964844,297.1499938964844,293.1499938964844,0.9585676193237304,-14289.6416015625,304.084716796875,0.9581468105316162,0.7577778100967407,0.7176212668418884,292.91278076171875,297.1499938964844,293.1499938964844,0.1397932767868042,-15252.3798828125,304.14208984375,0.5753541588783264,0.1627167612314224,0.7633107304573059,287.6122436523437,291.1499938964844,250.3994598388672,249.91168212890625,279.15185546875,292.9122314453125,287.6140441894531,1.0,0.6946170926094055,0.4264308512210846,0.4264308512210846,1.0,1.0,-3.506193161010742,1.1352880001068115,2.3709051609039307,0.3479988276958465,0.0,0.0,1.0,264.6773986816406,279.0,81.63619232177734,-29980.1796875,4041.142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0468139648437,305.535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.681640625,25560.0,0.0,0.0,0.7318901419639587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6248670816421509,1.624888896942139,-2.180426236009225e-05,0.0,0.0007427755044773,0.0,0.0,476.9916076660156,0.0,0.0,0.0,0.8870787024497986,4.0,0.0,1.0
544800,292.78857421875,297.1499938964844,293.1499938964844,0.5502483248710632,-8866.908203125,304.1303100585937,0.8255091905593872,0.4896599352359772,0.4446749091148376,292.6695861816406,297.1499938964844,293.1499938964844,0.6898472905158997,-11115.078125,304.10760498046875,0.8735392689704895,0.5864238142967224,0.5581886172294617,292.6081848144531,297.1499938964844,293.1499938964844,0.755386233329773,-8803.4384765625,304.09686279296875,0.8948072791099548,0.6303794384002686,0.4423892796039581,292.55926513671875,297.1499938964844,293.1499938964844,0.9639775156974792,-14349.09375,304.08673095703125,0.958832323551178,0.7618346214294434,0.7215125560760498,292.92529296875,297.1499938964844,293.1499938964844,0.1402342170476913,-15288.1494140625,304.1427001953125,0.5754238963127136,0.1632620841264724,0.7661236524581909,287.63507080078125,291.1499938964844,250.409912109375,249.9212951660156,279.1521301269531,292.9248046875,287.63671875,1.0,0.6975645422935486,0.4265596866607666,0.4265596866607666,1.0,1.0,-3.522247314453125,1.1414402723312378,2.3808071613311768,0.3505743145942688,0.0,0.0,1.0,266.6688842773437,282.0,73.17743682861328,-30185.828125,4094.419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1798400878906,305.64117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.240234375,26640.0,0.0,0.0,0.7366328239440918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.625489592552185,1.6255114078521729,-2.1820973415742628e-05,0.0,0.0007475886377505,0.0,0.0,477.54010009765625,0.0,0.0,0.0,0.902388632297516,4.0,0.0,1.0
544860,292.8057861328125,297.1499938964844,293.1499938964844,0.5503101348876953,-8865.5078125,304.1337585449219,0.8253070712089539,0.4908570945262909,0.4458498358726501,292.68670654296875,297.1499938964844,293.1499938964844,0.6918776631355286,-11137.2392578125,304.11163330078125,0.873932421207428,0.5891435146331787,0.5608513951301575,292.62548828125,297.1499938964844,293.1499938964844,0.7584314346313477,-8828.283203125,304.1009826660156,0.8954697251319885,0.6338420510292053,0.4448649883270263,292.5774841308594,297.1499938964844,293.1499938964844,0.9675130844116212,-14384.9443359375,304.091796875,0.959429919719696,0.765739381313324,0.7252752780914307,292.93731689453125,297.1499938964844,293.1499938964844,0.1403541713953018,-15293.92578125,304.1438293457031,0.5753982663154602,0.1637468487024307,0.7686682939529419,287.68426513671875,291.1499938964844,250.421142578125,249.9316253662109,279.1524353027344,292.93682861328125,287.686767578125,1.0,0.7003961205482483,0.4267016649246216,0.4267016649246216,1.0,1.0,-3.537431001663208,1.1473125219345093,2.390118360519409,0.3530658781528473,0.0,0.0,1.0,268.6499938964844,282.0,101.00115966796876,-30533.19921875,4145.78564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2941589355469,305.7830505371094,278.1499938964844,0.0,18000.0,313.1499938964844,26332.34375,26640.0,0.0,0.0,0.7413140535354614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6504712104797363,1.6504937410354614,-2.249684439448174e-05,0.0,0.0007523395470343,0.0,0.0,499.8978271484375,0.0,0.0,0.0,0.901462972164154,4.0,0.0,1.0
544920,292.8225402832031,297.1499938964844,293.1499938964844,0.5509169697761536,-8871.8720703125,304.1356201171875,0.8250166773796082,0.4919274747371673,0.4469052255153656,292.70343017578125,297.1499938964844,293.1499938964844,0.6945905089378357,-11169.1689453125,304.1136474609375,0.8742286562919617,0.5917270183563232,0.5633808374404907,292.642333984375,297.1499938964844,293.1499938964844,0.7622380256652832,-8861.013671875,304.1029663085937,0.8960376977920532,0.6371800303459167,0.4472478330135345,292.5952453613281,297.1499938964844,293.1499938964844,0.9719812870025636,-14433.4541015625,304.09423828125,0.9599282741546632,0.769504189491272,0.7288967370986938,292.9488830566406,297.1499938964844,293.1499938964844,0.1406069099903106,-15313.0224609375,304.1444702148437,0.5752750039100647,0.1641724407672882,0.7709507346153259,287.7134704589844,291.1499938964844,250.4331512451172,249.9426727294922,279.1526794433594,292.94842529296875,287.7153625488281,1.0,0.7031115293502808,0.4268568754196167,0.4268568754196167,1.0,1.0,-3.551713705062866,1.152895212173462,2.3988184928894043,0.3554677963256836,0.0,0.0,1.0,270.62713623046875,285.0,90.49907684326172,-30737.21875,4195.14501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4031982421875,305.8780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,26488.267578125,26640.0,0.0,0.0,0.7458255887031555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6553505659103394,1.6553730964660645,-2.263005808345042e-05,0.0,0.0007569181616418,0.0,0.0,504.3445739746094,0.0,0.0,0.0,0.9038894772529602,4.0,0.0,1.0
544980,292.8387756347656,297.1499938964844,293.1499938964844,0.5515555739402771,-8878.8603515625,304.1370544433594,0.8246587514877319,0.4928838908672333,0.4478558897972107,292.7197265625,297.1499938964844,293.1499938964844,0.6973565816879272,-11202.0244140625,304.115234375,0.8744498491287231,0.5941871404647827,0.565791130065918,292.6586303710937,297.1499938964844,293.1499938964844,0.766133725643158,-8894.7548828125,304.1044311523437,0.8965364694595337,0.6404100656509399,0.4495525658130646,292.6124572753906,297.1499938964844,293.1499938964844,0.976566195487976,-14483.7255859375,304.0960388183594,0.9603557586669922,0.7731510996818542,0.7324016690254211,292.9599609375,297.1499938964844,293.1499938964844,0.1408520936965942,-15331.935546875,304.1450500488281,0.5750674605369568,0.1645420789718628,0.7729775309562683,287.737060546875,291.1499938964844,250.4459228515625,249.9544372558593,279.1529541015625,292.9595031738281,287.7386474609375,1.0,0.7057158946990967,0.4270240068435669,0.4270240068435669,1.0,1.0,-3.565185308456421,1.1582180261611938,2.4069674015045166,0.3577887117862701,0.0,0.0,1.0,272.587158203125,285.0,78.61407470703125,-30918.9140625,4242.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5097045898437,305.9659118652344,278.1499938964844,0.0,18000.0,313.1499938964844,26565.435546875,26640.0,0.0,0.0,0.7501457333564758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6577600240707395,1.657782793045044,-2.269598735438194e-05,0.0,0.0007613025372847,0.0,0.0,506.5501708984375,0.0,0.0,0.0,0.9050880074501038,4.0,0.0,1.0
545040,292.85455322265625,297.1499938964844,293.1499938964844,0.5521491765975952,-8885.3994140625,304.1383361816406,0.8242388367652893,0.4937275350093841,0.448707103729248,292.7355651855469,297.1499938964844,293.1499938964844,0.7000826597213745,-11234.490234375,304.1166076660156,0.8746025562286377,0.5965263843536377,0.568088710308075,292.6744079589844,297.1499938964844,293.1499938964844,0.7700191140174866,-8928.478515625,304.10565185546875,0.8969728946685791,0.6435341238975525,0.4517844617366791,292.629150390625,297.1499938964844,293.1499938964844,0.9811486601829528,-14534.146484375,304.0975036621094,0.9607207775115968,0.7766826152801514,0.735799252986908,292.9706115722656,297.1499938964844,293.1499938964844,0.1410714536905288,-15348.884765625,304.1455383300781,0.574783980846405,0.1648597419261932,0.7747681736946106,287.7574768066406,291.1499938964844,250.45947265625,249.96690368652344,279.1531982421875,292.9701843261719,287.7589111328125,1.0,0.708215594291687,0.4272023737430572,0.4272023737430572,1.0,1.0,-3.5779013633728027,1.163299322128296,2.414601802825928,0.3600361943244934,0.0,0.0,1.0,274.5293273925781,288.0,68.45896911621094,-31087.931640625,4288.24267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6146545410156,306.0503845214844,278.1499938964844,0.0,18000.0,313.1499938964844,26603.7890625,26640.0,0.0,0.0,0.754271924495697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6589562892913818,1.658979058265686,-2.2728752810508013e-05,0.0,0.0007654901128262,0.0,0.0,507.6475524902344,0.0,0.0,0.0,0.9056828618049622,4.0,0.0,1.0
545100,292.8699035644531,297.1499938964844,293.1499938964844,0.5526497960090637,-8890.8271484375,304.1395568847656,0.8237543106079102,0.4944565296173095,0.4494567215442657,292.7510070800781,297.1499938964844,293.1499938964844,0.7027115821838379,-11265.7724609375,304.1178894042969,0.8746843934059143,0.5987427830696106,0.5702717900276184,292.6897277832031,297.1499938964844,293.1499938964844,0.7738329768180847,-8961.5673828125,304.1067810058594,0.897344708442688,0.6465504169464111,0.4539422392845154,292.6453552246094,297.1499938964844,293.1499938964844,0.9856553077697754,-14583.740234375,304.098876953125,0.9610211849212646,0.7800964117050171,0.7390876412391663,292.9808044433594,297.1499938964844,293.1499938964844,0.1412547677755355,-15362.8798828125,304.1460266113281,0.5744256377220154,0.1651270091533661,0.776330292224884,287.7760925292969,291.1499938964844,250.4738006591797,249.9801025390625,279.1534423828125,292.9804077148437,287.77740478515625,1.0,0.7106119394302368,0.4273916482925415,0.4273916482925415,1.0,1.0,-3.589861869812012,1.168139100074768,2.421722888946533,0.3622103333473205,0.0,0.0,1.0,276.45623779296875,288.0,60.81148147583008,-31248.41015625,4332.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7182006835937,306.1329040527344,278.1499938964844,0.0,18000.0,313.1499938964844,26622.193359375,27720.0,0.0,0.0,0.7582011818885803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6595300436019895,1.6595526933670044,-2.2744476154912263e-05,0.0,0.0007694778614677,0.0,0.0,508.1744079589844,0.0,0.0,0.0,0.9209681749343872,4.0,0.0,1.0
545160,292.8848876953125,297.1499938964844,293.1499938964844,0.5519803166389465,-8880.6279296875,304.14263916015625,0.8232011198997498,0.4950624108314514,0.4501041769981384,292.76611328125,297.1499938964844,293.1499938964844,0.7038995623588562,-11277.7548828125,304.1215515136719,0.8746911287307739,0.6008268594741821,0.572339653968811,292.7046813964844,297.1499938964844,293.1499938964844,0.7761085033416748,-8979.6865234375,304.1104736328125,0.8976465463638306,0.6494442224502563,0.4560239315032959,292.6612243652344,297.1499938964844,293.1499938964844,0.9882848262786864,-14609.6943359375,304.1033630371094,0.961250901222229,0.7833722233772278,0.7422623038291931,292.9906005859375,297.1499938964844,293.1499938964844,0.141127124428749,-15347.7880859375,304.14697265625,0.5739939212799072,0.1653455942869186,0.7776792049407959,287.8211669921875,291.1499938964844,250.4888916015625,249.9939880371093,279.1536560058594,292.9902038574219,287.8232727050781,1.0,0.7129086852073669,0.427592009305954,0.427592009305954,1.0,1.0,-3.601076602935791,1.1727409362792969,2.428335666656494,0.3643148839473724,0.0,0.0,1.0,278.374267578125,291.0,88.87852478027344,-31551.724609375,4374.03955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8046569824219,306.2516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,27418.228515625,27720.0,0.0,0.0,0.7621121406555176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.684158205986023,1.6841816902160645,-2.3424563551088795e-05,0.0,0.0007734469254501,0.0,0.0,531.1366577148438,0.0,0.0,0.0,0.9198384881019592,4.0,0.0,1.0
545220,292.8994445800781,297.1499938964844,293.1499938964844,0.5518785119056702,-8878.453125,304.1441650390625,0.8225707411766052,0.4955560266971588,0.4506439566612243,292.7808837890625,297.1499938964844,293.1499938964844,0.705800473690033,-11299.8583984375,304.1232604980469,0.8746127486228943,0.6027871966362,0.574284017086029,292.7192077636719,297.1499938964844,293.1499938964844,0.7791849970817566,-9006.0205078125,304.112060546875,0.8978668451309204,0.6522277593612671,0.4580213725566864,292.6766967773437,297.1499938964844,293.1499938964844,0.9918917417526244,-14648.76953125,304.10528564453125,0.9613963961601256,0.7865216135978699,0.7453071475028992,293.0,297.1499938964844,293.1499938964844,0.1411449313163757,-15347.078125,304.1474914550781,0.5734835863113403,0.1655160188674926,0.7788136601448059,287.8464660644531,291.1499938964844,250.50474548339844,250.0085906982422,279.1539001464844,292.9996337890625,287.8480529785156,1.0,0.7151036262512207,0.427803635597229,0.427803635597229,1.0,1.0,-3.611497640609741,1.1770893335342407,2.43440842628479,0.3663415312767029,0.0,0.0,1.0,280.2895202636719,291.0,79.1654052734375,-31713.337890625,4414.08544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8875427246094,306.32574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.630859375,27720.0,0.0,0.0,0.7658897638320923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6888936758041382,1.6889171600341797,-2.355647666263394e-05,0.0,0.0007772807730361,0.0,0.0,535.6295776367188,0.0,0.0,0.0,0.9221909046173096,4.0,0.0,1.0
545280,292.9136962890625,297.1499938964844,293.1499938964844,0.5518110394477844,-8876.8994140625,304.1453552246094,0.8218821883201599,0.4959349632263183,0.4510868787765503,292.7952880859375,297.1499938964844,293.1499938964844,0.7077646851539612,-11322.9951171875,304.1245422363281,0.8744743466377258,0.6046390533447266,0.5761234760284424,292.73321533203125,297.1499938964844,293.1499938964844,0.7823712229728699,-9033.5419921875,304.1131591796875,0.8980364799499512,0.6549327373504639,0.4599564373493194,292.69171142578125,297.1499938964844,293.1499938964844,0.9956287741661072,-14689.7119140625,304.1065979003906,0.9614880681037904,0.789570152759552,0.7482509016990662,293.009033203125,297.1499938964844,293.1499938964844,0.1411647349596023,-15346.9755859375,304.1479187011719,0.5729103684425354,0.1656423658132553,0.7797465920448303,287.8666381835937,291.1499938964844,250.52137756347656,250.0239105224609,279.15411376953125,293.0086975097656,287.8679504394531,1.0,0.7172040343284607,0.4280254244804382,0.4280254244804382,1.0,1.0,-3.62123703956604,1.181221604347229,2.440015316009521,0.3683018386363983,0.0,0.0,1.0,282.1878662109375,294.0,68.1998062133789,-31854.84375,4452.3662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9694519042969,306.3941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,27648.79296875,27720.0,0.0,0.0,0.7695135474205017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6912245750427246,1.6912481784820557,-2.3621545551577583e-05,0.0,0.000780958449468,0.0,0.0,537.8504028320312,0.0,0.0,0.0,0.9233487844467164,4.0,0.0,1.0
545340,292.9276123046875,297.1499938964844,293.1499938964844,0.5516842007637024,-8874.677734375,304.1464233398437,0.821130633354187,0.4961943626403808,0.4514241516590118,292.8092956542969,297.1499938964844,293.1499938964844,0.7096936106681824,-11345.7919921875,304.12567138671875,0.8742769956588745,0.6063775420188904,0.5778588056564331,292.74676513671875,297.1499938964844,293.1499938964844,0.7855727076530457,-9061.283203125,304.1140441894531,0.8981608748435974,0.6575546264648438,0.4618361294269562,292.7062683105469,297.1499938964844,293.1499938964844,0.9993873834609984,-14730.9580078125,304.107666015625,0.96152925491333,0.7925153374671936,0.7510991096496582,293.0177001953125,297.1499938964844,293.1499938964844,0.1411667764186859,-15345.58203125,304.1482849121094,0.5722774267196655,0.1657268404960632,0.7804874777793884,287.8840026855469,291.1499938964844,250.53875732421875,250.03993225097656,279.1543273925781,293.0173645019531,287.8851928710937,1.0,0.7192122936248779,0.4282569587230682,0.4282569587230682,1.0,1.0,-3.6303112506866455,1.1851428747177124,2.4451684951782227,0.3701991736888885,0.0,0.0,1.0,284.0699157714844,294.0,59.06536865234375,-31985.3203125,4488.89990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.05126953125,306.4604797363281,278.1499938964844,0.0,18000.0,313.1499938964844,27685.240234375,27720.0,0.0,0.0,0.7729727625846863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.692338943481445,1.6923625469207764,-2.365268301218748e-05,0.0,0.0007844691281206,0.0,0.0,538.9142456054688,0.0,0.0,0.0,0.92390239238739,4.0,0.0,1.0
545400,292.9411926269531,297.1499938964844,293.1499938964844,0.5514553189277649,-8871.2001953125,304.1474914550781,0.8203214406967163,0.4963461458683014,0.4516615867614746,292.822998046875,297.1499938964844,293.1499938964844,0.7115254998207092,-11367.392578125,304.12677001953125,0.8740240335464478,0.6080042719841003,0.5794903039932251,292.7598571777344,297.1499938964844,293.1499938964844,0.7887173891067505,-9088.5146484375,304.1148681640625,0.8982409834861755,0.6600872278213501,0.4636572897434234,292.72003173828125,297.1499938964844,293.1499938964844,1.0,-14756.3251953125,304.09429931640625,0.961533546447754,0.7954291105270386,0.7538750171661377,293.0260009765625,297.1499938964844,293.1499938964844,0.1411415189504623,-15341.9521484375,304.1486511230469,0.5715919137001038,0.1657730191946029,0.781053364276886,287.9000244140625,291.1499938964844,250.55691528320312,250.05665588378903,279.1545104980469,293.0256652832031,287.9011535644531,1.0,0.7211347222328186,0.4284977316856384,0.4284977316856384,1.0,1.0,-3.63877272605896,1.1888706684112549,2.449902057647705,0.3720373213291168,0.0,0.0,1.0,285.9345397949219,297.0,52.413944244384766,-32109.615234375,4523.79296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1331787109375,306.52618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.369140625,28800.0,0.0,0.0,0.7762693762779236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6928929090499878,1.6929166316986084,-2.366816988796927e-05,0.0,0.000787814729847,0.0,0.0,539.4436645507812,0.0,0.0,0.0,0.9391775727272034,4.0,0.0,1.0
545460,292.9544372558594,297.1499938964844,293.1499938964844,0.5500761866569519,-8852.3388671875,304.15045166015625,0.8194680213928223,0.4963869452476501,0.4518022239208221,292.83642578125,297.1499938964844,293.1499938964844,0.7119238376617432,-11369.8291015625,304.1302490234375,0.8737270832061768,0.6095082759857178,0.5810129046440125,292.772705078125,297.1499938964844,293.1499938964844,0.7903311252593994,-9100.8818359375,304.1183166503906,0.8982853889465332,0.6625090837478638,0.4654105305671692,292.7327575683594,297.1499938964844,293.1499938964844,1.0,-14765.8115234375,304.0851135253906,0.961560308933258,0.798379123210907,0.7566777467727661,293.033935546875,297.1499938964844,293.1499938964844,0.1408181488513946,-15310.3583984375,304.14947509765625,0.5708668828010559,0.1657837629318237,0.7814514636993408,287.9422302246094,291.1499938964844,250.5758209228516,250.07408142089844,279.1546936035156,293.0336303710937,287.9441223144531,1.0,0.7229793667793274,0.4287464916706085,0.4287464916706085,1.0,1.0,-3.646735191345215,1.1924424171447754,2.4542927742004395,0.3738285899162292,0.0,0.0,1.0,287.7684020996094,297.0,80.57382202148438,-32377.029296875,4557.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1994934082031,306.6279296875,278.1499938964844,0.0,18000.0,313.1499938964844,28503.94921875,28800.0,0.0,0.0,0.7795724272727966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7171796560287476,1.717203974723816,-2.4352140826522373e-05,0.0,0.000791166909039,0.0,0.0,562.9955444335938,0.0,0.0,0.0,0.9378511905670166,4.0,0.0,1.0
545520,292.9673156738281,297.1499938964844,293.1499938964844,0.5492839217185974,-8841.7392578125,304.1517944335937,0.8185580372810364,0.4963341653347015,0.4518491923809051,292.8495483398437,297.1499938964844,293.1499938964844,0.7130602598190308,-11382.6884765625,304.1317749023437,0.8733691573143005,0.6109012365341187,0.5824229717254639,292.78521728515625,297.1499938964844,293.1499938964844,0.7927791476249695,-9121.7490234375,304.1195983886719,0.8982730507850647,0.6648327112197876,0.4670881032943725,292.744873046875,297.1499938964844,293.1499938964844,1.0,-14784.63671875,304.0692138671875,0.9615660309791564,0.8012825846672058,0.7594485282897949,293.0415344238281,297.1499938964844,293.1499938964844,0.1406546682119369,-15294.3720703125,304.1498718261719,0.5700951218605042,0.1657615154981613,0.7816988825798035,287.96490478515625,291.1499938964844,250.5955047607422,250.0922088623047,279.1548767089844,293.041259765625,287.9662780761719,1.0,0.7247471213340759,0.4290037453174591,0.4290037453174591,1.0,1.0,-3.654138803482056,1.1958380937576294,2.458300828933716,0.3755685091018677,0.0,0.0,1.0,289.5899353027344,300.0,71.3414535522461,-32505.83984375,4589.208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2634582519531,306.6868591308594,278.1499938964844,0.0,18000.0,313.1499938964844,28656.240234375,28800.0,0.0,0.0,0.7827697396278381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7217607498168943,1.7217851877212524,-2.44822495005792e-05,0.0,0.0007944118115119,0.0,0.0,567.5135498046875,0.0,0.0,0.0,0.9401240944862366,4.0,0.0,1.0
545580,292.9797668457031,297.1499938964844,293.1499938964844,0.5485504269599915,-8832.076171875,304.1528015136719,0.8176119327545166,0.4962018132209778,0.4518209099769592,292.8623352050781,297.1499938964844,293.1499938964844,0.7142680287361145,-11396.681640625,304.13287353515625,0.8729711771011353,0.6121965050697327,0.5837370753288269,292.7973022460937,297.1499938964844,293.1499938964844,0.7953391075134277,-9143.8037109375,304.1204833984375,0.8982272148132324,0.6670740842819214,0.4687052369117737,292.7562561035156,297.1499938964844,293.1499938964844,1.0,-14805.529296875,304.0513000488281,0.9615734815597534,0.8041795492172241,0.7622081637382507,293.0487976074219,297.1499938964844,293.1499938964844,0.1405050307512283,-15279.9951171875,304.150146484375,0.5692886114120483,0.1657092273235321,0.7818038463592529,287.9826965332031,291.1499938964844,250.61593627929688,250.1110382080078,279.155029296875,293.04852294921875,287.9838256835937,1.0,0.726444661617279,0.4292684197425842,0.4292684197425842,1.0,1.0,-3.661078929901123,1.1990891695022583,2.461989641189575,0.3772643804550171,0.0,0.0,1.0,291.38690185546875,300.0,61.01894760131836,-32616.92578125,4619.82763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3275756835937,306.7412414550781,278.1499938964844,0.0,18000.0,313.1499938964844,28730.349609375,28800.0,0.0,0.0,0.7858362197875977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7239856719970703,1.7240102291107178,-2.4545564883737825e-05,0.0,0.000797523825895,0.0,0.0,569.716552734375,0.0,0.0,0.0,0.9412285089492798,4.0,0.0,1.0
545640,292.9918212890625,297.1499938964844,293.1499938964844,0.5478014945983887,-8822.30859375,304.1536560058594,0.8166305422782898,0.4959909617900848,0.4517230093479156,292.8747863769531,297.1499938964844,293.1499938964844,0.7154536843299866,-11410.4970703125,304.13385009765625,0.8725349307060242,0.6133962869644165,0.5849618911743164,292.80908203125,297.1499938964844,293.1499938964844,0.7979077100753784,-9165.9951171875,304.12115478515625,0.8981489539146423,0.6692337393760681,0.4702663123607635,292.7670288085937,297.1499938964844,293.1499938964844,1.0,-14827.326171875,304.032470703125,0.9615784287452698,0.8070504665374756,0.7649521827697754,293.05572509765625,297.1499938964844,293.1499938964844,0.140350729227066,-15265.4267578125,304.1504211425781,0.5684506297111511,0.1656298637390136,0.7817829251289368,287.9979553222656,291.1499938964844,250.6371307373047,250.1305694580078,279.1552124023437,293.0554504394531,287.9989929199219,1.0,0.7280780673027039,0.4295403361320495,0.4295403361320495,1.0,1.0,-3.667590379714966,1.202207326889038,2.4653828144073486,0.3789226710796356,0.0,0.0,1.0,293.1637268066406,303.0,52.46315383911133,-32719.5546875,4649.2177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.392578125,306.79443359375,278.1499938964844,0.0,18000.0,313.1499938964844,28766.796875,28800.0,0.0,0.0,0.7887661457061768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.725078821182251,1.7251033782958984,-2.4576702344347723e-05,0.0,0.0008004973642528,0.0,0.0,570.8009643554688,0.0,0.0,0.0,0.9417709708213806,4.0,0.0,1.0
545700,293.0035095214844,297.1499938964844,293.1499938964844,0.5469911098480225,-8811.8046875,304.1544494628906,0.815606415271759,0.4956977963447571,0.4515528678894043,292.88690185546875,297.1499938964844,293.1499938964844,0.7165601849555969,-11423.3544921875,304.134765625,0.8720535039901733,0.6144968271255493,0.5860945582389832,292.82049560546875,297.1499938964844,293.1499938964844,0.8004228472709656,-9187.7041015625,304.121826171875,0.8980309963226318,0.6713082194328308,0.4717690944671631,292.7773132324219,297.1499938964844,293.1499938964844,1.0,-14849.275390625,304.013427734375,0.9615669846534728,0.8098767995834351,0.7676634192466736,293.0623474121094,297.1499938964844,293.1499938964844,0.1401816010475158,-15249.6865234375,304.150634765625,0.5675781965255737,0.1655239313840866,0.7816412448883057,288.011962890625,291.1499938964844,250.6590881347656,250.1507873535156,279.1553649902344,293.0621032714844,288.0129089355469,1.0,0.7296476364135742,0.4298196732997894,0.4298196732997894,1.0,1.0,-3.673649072647095,1.2051844596862793,2.4684646129608154,0.3805410265922546,0.0,0.0,1.0,294.9272155761719,303.0,46.34614944458008,-32817.41015625,4677.34033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.45849609375,306.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.85546875,29880.0,0.0,0.0,0.7915533781051636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7255902290344238,1.7256149053573608,-2.459127608744893e-05,0.0,0.0008033260819502,0.0,0.0,571.3087768554688,0.0,0.0,0.0,0.9570247530937196,4.0,0.0,1.0
545760,293.0149230957031,297.1499938964844,293.1499938964844,0.5450827479362488,-8786.5537109375,304.1571044921875,0.8145272135734558,0.495311290025711,0.4513086080551147,292.8988342285156,297.1499938964844,293.1499938964844,0.716261088848114,-11417.4326171875,304.1380615234375,0.8715152144432068,0.615487277507782,0.5871341228485107,292.8316955566406,297.1499938964844,293.1499938964844,0.8014182448387146,-9194.689453125,304.1251220703125,0.8978602290153503,0.6732823848724365,0.4732115268707275,292.7877197265625,297.1499938964844,293.1499938964844,1.0,-14857.3720703125,304.0074157714844,0.961508572101593,0.8125571608543396,0.770301342010498,293.06866455078125,297.1499938964844,293.1499938964844,0.1397317051887512,-15207.458984375,304.1513366699219,0.5666652321815491,0.1653913110494613,0.7813894748687744,288.05181884765625,291.1499938964844,250.68179321289065,250.1717224121093,279.155517578125,293.06842041015625,288.0534973144531,1.0,0.7311543226242065,0.4301074147224426,0.4301074147224426,1.0,1.0,-3.679214000701904,1.2080078125,2.471205949783325,0.3821203708648681,0.0,0.0,1.0,296.692138671875,306.0,74.24308013916016,-33056.55078125,4704.15478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5098876953125,306.9364318847656,278.1499938964844,0.0,18000.0,313.1499938964844,29589.08203125,29880.0,0.0,0.0,0.7943700551986694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7495603561401367,1.7495856285095217,-2.527921606088057e-05,0.0,0.00080618460197,0.0,0.0,595.4493408203125,0.0,0.0,0.0,0.9555153846740724,4.0,0.0,1.0
