time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545820,293.02606201171875,297.1499938964844,293.1499938964844,0.543761134147644,-8769.5361328125,304.158203125,0.8133721947669983,0.4948377609252929,0.450981467962265,292.9105224609375,297.1499938964844,293.1499938964844,0.7167019248008728,-11421.92578125,304.1394348144531,0.8708993792533875,0.6163725852966309,0.5880699157714844,292.8424987792969,297.1499938964844,293.1499938964844,0.8032670617103577,-9210.33984375,304.12628173828125,0.8976194858551025,0.6751917004585266,0.4745924472808838,292.7981872558594,297.1499938964844,293.1499938964844,1.0,-14873.30859375,303.9939880371094,0.9613478183746338,0.8150908946990967,0.7727788090705872,293.0747375488281,297.1499938964844,293.1499938964844,0.1394443213939666,-15181.0185546875,304.151611328125,0.5656964182853699,0.1652297973632812,0.7810184955596924,288.0726318359375,291.1499938964844,250.7052459716797,250.1933441162109,279.1557006835937,293.0744934082031,288.0738525390625,1.0,0.732589066028595,0.4304050207138061,0.4304050207138061,1.0,1.0,-3.684143543243408,1.210631251335144,2.4735121726989746,0.3836400508880615,0.0,0.0,1.0,298.4743957519531,306.0,65.73405456542969,-33159.37109375,4729.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5599365234375,306.9843444824219,278.1499938964844,0.0,18000.0,313.1499938964844,29740.134765625,29880.0,0.0,0.0,0.7970991134643555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7540204524993896,1.7540459632873535,-2.5408266083104536e-05,0.0,0.0008089542970992,0.0,0.0,600.014892578125,0.0,0.0,0.0,0.957726001739502,4.0,0.0,1.0
545880,293.0368347167969,297.1499938964844,293.1499938964844,0.5424947142601013,-8753.3681640625,304.1590270996094,0.8121691346168518,0.4942887425422668,0.4505849182605743,292.92193603515625,297.1499938964844,293.1499938964844,0.7172080278396606,-11427.453125,304.1404113769531,0.8702378273010254,0.6171651482582092,0.5889164805412292,292.85284423828125,297.1499938964844,293.1499938964844,0.8052573800086975,-9227.4619140625,304.1269836425781,0.897351861000061,0.6770508885383606,0.4759385287761688,292.8083190917969,297.1499938964844,293.1499938964844,1.0,-14890.330078125,303.9794311523437,0.9611435532569884,0.8175557851791382,0.7751676440238953,293.0805358886719,297.1499938964844,293.1499938964844,0.1391721963882446,-15156.2529296875,304.1518249511719,0.5646907091140747,0.1650417596101761,0.7805274128913879,288.08905029296875,291.1499938964844,250.72946166992188,250.2156524658203,279.1558532714844,293.080322265625,288.0900573730469,1.0,0.7339587807655334,0.4307112097740173,0.4307112097740173,1.0,1.0,-3.688588857650757,1.2131059169769287,2.475482940673828,0.3851148784160614,0.0,0.0,1.0,300.2470397949219,309.0,56.25714492797852,-33245.62890625,4753.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61102294921875,307.0286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5234375,29880.0,0.0,0.0,0.7997173070907593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7561832666397097,1.7562087774276731,-2.547096482885536e-05,0.0,0.0008116114186123,0.0,0.0,602.2371826171875,0.0,0.0,0.0,0.9587982296943665,4.0,0.0,1.0
545940,293.0473327636719,297.1499938964844,293.1499938964844,0.5412070751190186,-8736.994140625,304.15972900390625,0.8109197616577148,0.4936611354351043,0.4501193165779114,292.9330444335937,297.1499938964844,293.1499938964844,0.7176862359046936,-11432.720703125,304.14129638671875,0.8695361614227295,0.6178690195083618,0.589676558971405,292.8629455566406,297.1499938964844,293.1499938964844,0.8072695136070251,-9244.8427734375,304.12750244140625,0.8970558047294617,0.6788324117660522,0.4772409200668335,292.818115234375,297.1499938964844,293.1499938964844,1.0,-14907.6904296875,303.9644775390625,0.9609121680259703,0.8199597597122192,0.7774957418441772,293.08612060546875,297.1499938964844,293.1499938964844,0.1388958245515823,-15131.2900390625,304.1519775390625,0.5636526942253113,0.1648290157318115,0.7799214720726013,288.1032409667969,291.1499938964844,250.7544403076172,250.23866271972656,279.1560363769531,293.0859069824219,288.1041564941406,1.0,0.7352656722068787,0.431025743484497,0.431025743484497,1.0,1.0,-3.692583560943604,1.2154422998428345,2.4771411418914795,0.3865512907505035,0.0,0.0,1.0,302.0066223144531,309.0,48.63080596923828,-33324.125,4775.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6639099121094,307.0726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,29847.943359375,29880.0,0.0,0.0,0.8022119402885437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7571967840194702,1.757222294807434,-2.5500372430542484e-05,0.0,0.000814143102616,0.0,0.0,603.2804565429688,0.0,0.0,0.0,0.959300696849823,4.0,0.0,1.0
546000,293.0575256347656,297.1499938964844,293.1499938964844,0.5398532748222351,-8719.7919921875,304.160400390625,0.8096209764480591,0.4929560720920563,0.4495860040187835,292.9439392089844,297.1499938964844,293.1499938964844,0.7180860638618469,-11437.03515625,304.14215087890625,0.8687960505485535,0.618482232093811,0.5903570652008057,292.8728332519531,297.1499938964844,293.1499938964844,0.8092138171195984,-9261.5888671875,304.1280517578125,0.8967204093933105,0.680526077747345,0.4784859120845794,292.8276062011719,297.1499938964844,293.1499938964844,1.0,-14924.8212890625,303.94970703125,0.9606537818908693,0.8223024010658264,0.7797690033912659,293.0914306640625,297.1499938964844,293.1499938964844,0.1386058628559112,-15105.21484375,304.15216064453125,0.5625849962234497,0.1645940095186233,0.7792152166366577,288.11651611328125,291.1499938964844,250.7801513671875,250.26235961914065,279.1561584472656,293.0908508300781,288.1174011230469,1.0,0.7365137338638306,0.4313414990901947,0.4313414990901947,1.0,1.0,-3.696145057678223,1.2176281213760376,2.4785168170928955,0.3879334330558777,0.0,0.0,1.0,303.7571716308594,312.0,43.34267044067383,-33399.2265625,4796.88427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.718505859375,307.1174621582031,278.1499938964844,0.0,18000.0,313.1499938964844,29864.904296875,30960.0,0.0,0.0,0.804583728313446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7576960325241089,1.7577215433120728,-2.551486250013113e-05,0.0,0.0008165501640178,0.0,0.0,603.7947387695312,0.0,0.0,0.0,0.9745482206344604,4.0,0.0,1.0
546060,293.06756591796875,297.1499938964844,293.1499938964844,0.5374283790588379,-8688.1416015625,304.16290283203125,0.8082570433616638,0.4921590685844421,0.448979377746582,292.9547119140625,297.1499938964844,293.1499938964844,0.7170883417129517,-11422.6748046875,304.1453857421875,0.8679983019828796,0.6189749836921692,0.5909400582313538,292.882568359375,297.1499938964844,293.1499938964844,0.8096401691436768,-9263.6513671875,304.1312561035156,0.8963319063186646,0.6821227669715881,0.4796690940856933,292.8372497558594,297.1499938964844,293.1499938964844,1.0,-14928.0927734375,303.94793701171875,0.960342526435852,0.8244882225990295,0.7819551229476929,293.0965270996094,297.1499938964844,293.1499938964844,0.1380441784858703,-15053.3974609375,304.1527709960937,0.5614802241325378,0.1643356680870056,0.7784120440483093,288.1553039550781,291.1499938964844,250.80661010742188,250.2867431640625,279.1562805175781,293.0955505371094,288.15692138671875,1.0,0.7376999258995056,0.4316666722297668,0.4316666722297668,1.0,1.0,-3.699205636978149,1.2196578979492188,2.4795477390289307,0.3892756104469299,0.0,0.0,1.0,305.5115661621094,312.0,71.23961639404297,-33613.0078125,4816.7431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7597045898437,307.1973571777344,278.1499938964844,0.0,18000.0,313.1499938964844,30674.255859375,30960.0,0.0,0.0,0.8069925308227539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7813539505004885,1.7813800573349,-2.620632585603744e-05,0.0,0.0008189948275685,0.0,0.0,628.505126953125,0.0,0.0,0.0,0.9728592038154602,4.0,0.0,1.0
546120,293.0773620605469,297.1499938964844,293.1499938964844,0.5355742573738098,-8664.5009765625,304.1639404296875,0.8068091869354248,0.4912787079811096,0.4482930600643158,292.9653625488281,297.1499938964844,293.1499938964844,0.7168068289756775,-11418.3984375,304.146728515625,0.8671252727508545,0.6193591952323914,0.5914137363433838,292.89208984375,297.1499938964844,293.1499938964844,0.8109081983566284,-9274.2431640625,304.1323547363281,0.895877480506897,0.6836435794830322,0.4807906150817871,292.84698486328125,297.1499938964844,293.1499938964844,1.0,-14939.0625,303.9388732910156,0.9599319696426392,0.8265377879142761,0.7839792966842651,293.1014099121094,297.1499938964844,293.1499938964844,0.1376439332962036,-15017.2412109375,304.15301513671875,0.5603278279304504,0.1640529632568359,0.7775100469589233,288.17559814453125,291.1499938964844,250.8338317871093,250.3118133544922,279.1564636230469,293.1001892089844,288.1767883300781,1.0,0.7388172745704651,0.4320044219493866,0.4320044219493866,1.0,1.0,-3.701650619506836,1.2215018272399902,2.480149030685425,0.3905668556690216,0.0,0.0,1.0,307.2829895019531,315.0,63.455039978027344,-33693.55859375,4834.966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8004150390625,307.2381896972656,278.1499938964844,0.0,18000.0,313.1499938964844,30823.228515625,30960.0,0.0,0.0,0.809325635433197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633359872561413e-05,0.0,0.0008213625987991,0.0,0.0,633.0892944335938,0.0,0.0,0.0,0.9749980568885804,4.0,0.0,1.0
546180,293.0869140625,297.1499938964844,293.1499938964844,0.5337665677070618,-8641.578125,304.1646728515625,0.8053039908409119,0.4903247654438019,0.4475390017032623,292.975830078125,297.1499938964844,293.1499938964844,0.7165684700012207,-11414.857421875,304.1477355957031,0.8662087917327881,0.6196403503417969,0.5917918086051941,292.9012756347656,297.1499938964844,293.1499938964844,0.8122868537902832,-9286.00390625,304.133056640625,0.8953945636749268,0.6851048469543457,0.4818678200244903,292.8563842773437,297.1499938964844,293.1499938964844,1.0,-14951.15234375,303.9287109375,0.9594876766204834,0.8285330533981323,0.7859288454055786,293.1060791015625,297.1499938964844,293.1499938964844,0.1372595578432083,-14982.7724609375,304.1531677246094,0.5591462254524231,0.1637479215860366,0.7765043377876282,288.1918029785156,291.1499938964844,250.86178588867188,250.33758544921875,279.1566162109375,293.1043701171875,288.1928100585937,1.0,0.7398717999458313,0.4323462545871734,0.4323462545871734,1.0,1.0,-3.7036311626434326,1.223191261291504,2.4804396629333496,0.3918032944202423,0.0,0.0,1.0,309.04248046875,315.0,54.87437057495117,-33758.9296875,4851.7958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8429870605469,307.2763366699219,278.1499938964844,0.0,18000.0,313.1499938964844,30894.587890625,30960.0,0.0,0.0,0.8115558624267578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7877402305603027,1.7877665758132937,-2.6394565793452784e-05,0.0,0.0008236260619014,0.0,0.0,635.2891235351562,0.0,0.0,0.0,0.9760214686393738,4.0,0.0,1.0
546240,293.09619140625,297.1499938964844,293.1499938964844,0.531932532787323,-8618.357421875,304.16534423828125,0.8037570714950562,0.4892981946468353,0.4467207491397857,292.9861755371094,297.1499938964844,293.1499938964844,0.7162706255912781,-11410.6298828125,304.1487121582031,0.865251362323761,0.6198147535324097,0.5920719504356384,292.9101867675781,297.1499938964844,293.1499938964844,0.8136740922927856,-9297.9013671875,304.13360595703125,0.8948894143104553,0.6865068674087524,0.4829046726226806,292.86541748046875,297.1499938964844,293.1499938964844,1.0,-14963.560546875,303.91815185546875,0.9590247273445128,0.8304777145385742,0.7878300547599792,293.1105651855469,297.1499938964844,293.1499938964844,0.136873111128807,-14948.2509765625,304.1532897949219,0.5579420924186707,0.1634237915277481,0.7754088044166565,288.2062072753906,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.1084289550781,288.2071228027344,1.0,0.7408690452575684,0.4326981902122497,0.4326981902122497,1.0,1.0,-3.705201625823975,1.2247601747512815,2.4804415702819824,0.393009215593338,0.0,0.0,1.0,310.7880249023437,318.0,48.09923553466797,-33817.9453125,4867.36962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8879089355469,307.3147888183594,278.1499938964844,0.0,18000.0,313.1499938964844,30929.31640625,30960.0,0.0,0.0,0.8136757612228394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7887446880340576,1.788771152496338,-2.642423532961402e-05,0.0,0.0008257774752564,0.0,0.0,636.3606567382812,0.0,0.0,0.0,0.976518988609314,4.0,0.0,1.0
546300,293.10528564453125,297.1499938964844,293.1499938964844,0.530028760433197,-8594.2451171875,304.166015625,0.802172064781189,0.4881952702999115,0.4458353817462921,292.9963684082031,297.1499938964844,293.1499938964844,0.7158585786819458,-11404.9775390625,304.1496887207031,0.8642509579658508,0.6198839545249939,0.5922516584396362,292.9188232421875,297.1499938964844,293.1499938964844,0.8150101900100708,-9309.345703125,304.1341552734375,0.8943594098091125,0.6878466606140137,0.4838991165161133,292.8741455078125,297.1499938964844,293.1499938964844,1.0,-14975.7265625,303.9078063964844,0.958540380001068,0.8323640823364258,0.7896801829338074,293.1148376464844,297.1499938964844,293.1499938964844,0.1364757418632507,-14912.8154296875,304.1534118652344,0.5567166805267334,0.1630819886922836,0.7742305397987366,288.2198791503906,291.1499938964844,250.91993713378903,250.3911590576172,279.156982421875,293.1123962402344,288.2207946777344,1.0,0.7418093681335449,0.4330610632896423,0.4330610632896423,1.0,1.0,-3.706358432769776,1.226210117340088,2.4801483154296875,0.3941875994205475,0.0,0.0,1.0,312.521484375,318.0,43.66946029663086,-33874.08984375,4881.6806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93524169921875,307.3547058105469,278.1499938964844,0.0,18000.0,313.1499938964844,30945.2421875,32040.0,0.0,0.0,0.8156774044036865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7892051935195925,1.789231538772583,-2.6437841370352544e-05,0.0,0.0008278088644146,0.0,0.0,636.8521728515625,0.0,0.0,0.0,0.9917470812797546,4.0,0.0,1.0
546360,293.1141967773437,297.1499938964844,293.1499938964844,0.527092695236206,-8556.12890625,304.1684265136719,0.8005411624908447,0.4870071411132812,0.4448819458484649,293.0065002441406,297.1499938964844,293.1499938964844,0.7140713334083557,-11380.94921875,304.1529846191406,0.8632025718688965,0.6198429465293884,0.5923358201980591,292.92730712890625,297.1499938964844,293.1499938964844,0.8148689866065979,-9306.5224609375,304.13726806640625,0.8937950134277344,0.6891091465950012,0.4848488271236419,292.88311767578125,297.1499938964844,293.1499938964844,1.0,-14974.2607421875,303.91021728515625,0.9580121040344238,0.8340980410575867,0.7914481163024902,293.11895751953125,297.1499938964844,293.1499938964844,0.1358200013637542,-14852.748046875,304.15399169921875,0.5554676651954651,0.1627232134342193,0.7729822397232056,288.2586364746094,291.1499938964844,250.9501342773437,250.41897583007807,279.1571960449219,293.1163330078125,288.26025390625,1.0,0.7426949739456177,0.433435708284378,0.433435708284378,1.0,1.0,-3.7070817947387695,1.2275357246398926,2.479546070098877,0.3953418433666229,0.0,0.0,1.0,314.2543334960937,321.0,71.36713409423828,-34066.21484375,4894.7392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97003173828125,307.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,31758.87109375,32040.0,0.0,0.0,0.8177235722541809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8125739097595213,1.812601089477539,-2.713295907597057e-05,0.0,0.0008298854809254,0.0,0.0,662.1334838867188,0.0,0.0,0.0,0.989890992641449,4.0,0.0,1.0
546420,293.1229553222656,297.1499938964844,293.1499938964844,0.5247108936309814,-8525.8046875,304.1694030761719,0.7988479137420654,0.4857404828071594,0.4438530504703522,293.0164794921875,297.1499938964844,293.1499938964844,0.7129871249198914,-11366.8408203125,304.1543884277344,0.862090528011322,0.6196985244750977,0.5923165678977966,292.935546875,297.1499938964844,293.1499938964844,0.8155732750892639,-9312.255859375,304.1383056640625,0.8931785821914673,0.6903079152107239,0.4857467412948608,292.8921813964844,297.1499938964844,293.1499938964844,1.0,-14980.392578125,303.9054870605469,0.9573925137519836,0.8356994390487671,0.7930578589439392,293.12286376953125,297.1499938964844,293.1499938964844,0.1353252381086349,-14808.2861328125,304.1541442871094,0.5541840195655823,0.1623464375734329,0.7716602683067322,288.2793884277344,291.1499938964844,250.98106384277344,250.4474639892578,279.15740966796875,293.1202087402344,288.28057861328125,1.0,0.743518054485321,0.4338235855102539,0.4338235855102539,1.0,1.0,-3.7072486877441406,1.2286968231201172,2.4785516262054443,0.3964534401893616,0.0,0.0,1.0,316.0002136230469,321.0,64.208984375,-34128.84765625,4906.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0048828125,307.4657897949219,278.1499938964844,0.0,18000.0,313.1499938964844,31906.77734375,32040.0,0.0,0.0,0.8196995854377747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8167897462844849,1.8168169260025024,-2.72593206318561e-05,0.0,0.0008318909094668,0.0,0.0,666.7643432617188,0.0,0.0,0.0,0.9919760823249816,4.0,0.0,1.0
546480,293.1315002441406,297.1499938964844,293.1499938964844,0.5223742723464966,-8496.1630859375,304.1701354980469,0.7971215844154358,0.4844067394733429,0.4427616000175476,293.0262756347656,297.1499938964844,293.1499938964844,0.7119446992874146,-11353.4580078125,304.1554870605469,0.8609449863433838,0.6194643378257751,0.5922099351882935,292.94354248046875,297.1499938964844,293.1499938964844,0.816392183303833,-9319.193359375,304.1389465332031,0.8925438523292542,0.6914582848548889,0.4866085946559906,292.9009094238281,297.1499938964844,293.1499938964844,1.0,-14987.5732421875,303.8996887207031,0.9567438960075378,0.8372491002082825,0.7945947051048279,293.1266174316406,297.1499938964844,293.1499938964844,0.1348505616188049,-14765.8515625,304.1542663574219,0.5528839230537415,0.1619540005922317,0.7702650427818298,288.2963256835937,291.1499938964844,251.0127410888672,250.4766387939453,279.1576538085937,293.1241149902344,288.29736328125,1.0,0.7442864179611206,0.4342236220836639,0.4342236220836639,1.0,1.0,-3.7070152759552,1.2297468185424805,2.47726845741272,0.3975383937358856,0.0,0.0,1.0,317.7325134277344,324.0,56.20737838745117,-34177.44921875,4916.55224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0420227050781,307.5004272460937,278.1499938964844,0.0,18000.0,313.1499938964844,31977.62890625,32040.0,0.0,0.0,0.8215818405151367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.818805813789368,1.8188331127166748,-2.731985296122729e-05,0.0,0.0008338011684827,0.0,0.0,668.986572265625,0.0,0.0,0.0,0.9929736852645874,4.0,0.0,1.0
546540,293.13983154296875,297.1499938964844,293.1499938964844,0.5200138688087463,-8466.2431640625,304.1707458496094,0.7953665256500244,0.4830037355422973,0.4416087865829468,293.0359191894531,297.1499938964844,293.1499938964844,0.710854709148407,-11339.5634765625,304.1564636230469,0.859770655632019,0.6191384792327881,0.5920174717903137,292.95123291015625,297.1499938964844,293.1499938964844,0.8172269463539124,-9326.3408203125,304.1394348144531,0.8918955326080322,0.6925572156906128,0.4874355494976043,292.9093322753906,297.1499938964844,293.1499938964844,1.0,-14995.068359375,303.8935241699219,0.9560811519622804,0.8387486934661865,0.7960836291313171,293.13018798828125,297.1499938964844,293.1499938964844,0.1343784779310226,-14723.7490234375,304.15435791015625,0.551572322845459,0.1615481525659561,0.7688035368919373,288.3115234375,291.1499938964844,251.045150756836,250.5064849853516,279.1578674316406,293.1279602050781,288.3125,1.0,0.7450034022331238,0.4346354901790619,0.4346354901790619,1.0,1.0,-3.706425428390503,1.230699896812439,2.475725650787353,0.3986043930053711,0.0,0.0,1.0,319.4476928710937,324.0,49.955169677734375,-34220.34765625,4925.6884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0819396972656,307.5357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.3359375,32040.0,0.0,0.0,0.8233576416969299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.819735646247864,1.8197630643844604,-2.734779445745517e-05,0.0,0.0008356033358722,0.0,0.0,670.0131225585938,0.0,0.0,0.0,0.9934338927268982,4.0,0.0,1.0
546600,293.1479797363281,297.1499938964844,293.1499938964844,0.5175918340682983,-8435.5146484375,304.17138671875,0.7935818433761597,0.4815345704555511,0.440396636724472,293.0453796386719,297.1499938964844,293.1499938964844,0.7096682190895081,-11324.478515625,304.1574401855469,0.8585668802261353,0.618723452091217,0.591742217540741,292.9588317871094,297.1499938964844,293.1499938964844,0.8180107474327087,-9333.029296875,304.1399230957031,0.8912283182144165,0.6935852766036987,0.4882231950759887,292.9175109863281,297.1499938964844,293.1499938964844,1.0,-15002.3134765625,303.8875427246094,0.9554016590118408,0.8401936888694763,0.7975253462791443,293.1335754394531,297.1499938964844,293.1499938964844,0.1339010447263717,-14681.1923828125,304.1544189453125,0.5502517223358154,0.1611310541629791,0.7672895789146423,288.326171875,291.1499938964844,251.0782928466797,250.5370178222656,279.1579895019531,293.1310729980469,288.3271484375,1.0,0.7456735372543335,0.4350453317165375,0.4350453317165375,1.0,1.0,-3.70549750328064,1.23152756690979,2.4739699363708496,0.3996198177337646,0.0,0.0,1.0,321.15069580078125,327.0,45.82227325439453,-34261.53515625,4933.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1243896484375,307.5727844238281,278.1499938964844,0.0,18000.0,313.1499938964844,32026.287109375,33120.0,0.0,0.0,0.8250266909599304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8201889991760247,1.820216417312622,-2.736142414505593e-05,0.0,0.0008372972370125,0.0,0.0,670.5140380859375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1559143066406,297.1499938964844,293.1499938964844,0.5145972371101379,-8396.984375,304.1729431152344,0.7917600870132446,0.4800001382827759,0.4391266405582428,293.05474853515625,297.1499938964844,293.1499938964844,0.707694411277771,-11298.90625,304.15966796875,0.8573232293128967,0.6182097792625427,0.5913802981376648,292.966552734375,297.1499938964844,293.1499938964844,0.817918062210083,-9331.263671875,304.14190673828125,0.8905157446861267,0.6944913864135742,0.488944411277771,292.9257202148437,297.1499938964844,293.1499938964844,1.0,-15001.96875,303.88873291015625,0.9546849727630616,0.8415263891220093,0.798897922039032,293.1368408203125,297.1499938964844,293.1499938964844,0.1332849264144897,-14625.3525390625,304.1547241210937,0.5489156246185303,0.1607010662555694,0.7657254338264465,288.3543395996094,291.1499938964844,251.11216735839844,250.56822204589844,279.1581115722656,293.1335754394531,288.3554992675781,1.0,0.7462945580482483,0.435458242893219,0.435458242893219,1.0,1.0,-3.704172611236572,1.232212781906128,2.471959590911865,0.4005840718746185,0.0,0.0,1.0,322.8535461425781,327.0,58.98160171508789,-34368.24609375,4940.671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1613464355469,307.627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,32438.251953125,33120.0,0.0,0.0,0.8266715407371521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831858396530152,1.8318861722946167,-2.7713382223737423e-05,0.0,0.0008389665163122,0.0,0.0,683.4932250976562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.16363525390625,297.1499938964844,293.1499938964844,0.5119925141334534,-8363.9189453125,304.1734924316406,0.7898979187011719,0.4784114062786102,0.4378031194210052,293.0639953613281,297.1499938964844,293.1499938964844,0.7061998248100281,-11280.076171875,304.16064453125,0.8560318350791931,0.6176036596298218,0.5909280180931091,292.9742431640625,297.1499938964844,293.1499938964844,0.8183660507202148,-9334.9375,304.142578125,0.8897443413734436,0.6953040957450867,0.4895885288715362,292.933837890625,297.1499938964844,293.1499938964844,1.0,-15007.072265625,303.8847045898437,0.9539056420326232,0.8427706360816956,0.8001613616943359,293.13995361328125,297.1499938964844,293.1499938964844,0.1327810585498809,-14580.4091796875,304.15478515625,0.5475573539733887,0.160256952047348,0.7641057372093201,288.3695678710937,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1360778808594,288.3705444335937,1.0,0.7468628883361816,0.4358831346035003,0.4358831346035003,1.0,1.0,-3.702383279800415,1.2327615022659302,2.4696218967437744,0.4015123248100281,0.0,0.0,1.0,324.5639953613281,330.0,51.39348983764648,-34399.26171875,4946.27392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2011413574219,307.6614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.716796875,33120.0,0.0,0.0,0.8282114863395691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.831871032714844,-2.7712925657397136e-05,0.0,0.0008405293920077,0.0,0.0,683.476318359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.17108154296875,297.1499938964844,293.1499938964844,0.5093276500701904,-8330.04296875,304.174072265625,0.7880144715309143,0.4767718315124511,0.4364339113235473,293.07305908203125,297.1499938964844,293.1499938964844,0.7045839428901672,-11259.7099609375,304.16162109375,0.8547106981277466,0.6169084310531616,0.5903919339179993,292.9817810058594,297.1499938964844,293.1499938964844,0.8187060952186584,-9337.615234375,304.143310546875,0.8889443874359131,0.6960480809211731,0.490178644657135,292.94171142578125,297.1499938964844,293.1499938964844,1.0,-15011.59375,303.88116455078125,0.9531041979789734,0.8439631462097168,0.8013694286346436,293.1429138183594,297.1499938964844,293.1499938964844,0.1322655528783798,-14534.400390625,304.15484619140625,0.5461875796318054,0.1597997695207595,0.7624255418777466,288.3847045898437,291.1499938964844,251.18214416503903,250.63262939453125,279.158447265625,293.1385803222656,288.3857116699219,1.0,0.7473831176757812,0.436319887638092,0.436319887638092,1.0,1.0,-3.7002336978912354,1.2332104444503784,2.4670231342315674,0.4024180471897125,0.0,0.0,1.0,326.263427734375,330.0,47.4222412109375,-34431.6171875,4950.75048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2436828613281,307.6986389160156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8296402096748352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000841979344841,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1783447265625,297.1499938964844,293.1499938964844,0.5065884590148926,-8295.1640625,304.1746826171875,0.7861111164093018,0.4750804603099823,0.4350200295448303,293.08203125,297.1499938964844,293.1499938964844,0.7028282284736633,-11237.56640625,304.1627197265625,0.8533613681793213,0.6161240935325623,0.5897741913795471,292.9891662597656,297.1499938964844,293.1499938964844,0.8189306855201721,-9339.2421875,304.14410400390625,0.8881228566169739,0.6967310905456543,0.4907250106334686,292.94940185546875,297.1499938964844,293.1499938964844,1.0,-15015.3466796875,303.8783264160156,0.9522820711135864,0.845093309879303,0.8025246858596802,293.145751953125,297.1499938964844,293.1499938964844,0.1317362040281295,-14487.10546875,304.1549377441406,0.5448092818260193,0.1593315303325653,0.7606939077377319,288.4002380371094,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1410827636719,288.4012756347656,1.0,0.7478591799736023,0.4367686510086059,0.4367686510086059,1.0,1.0,-3.69775390625,1.2335703372955322,2.464183568954468,0.403307169675827,0.0,0.0,1.0,327.9530334472656,333.0,45.66548156738281,-34464.625,4954.19775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2881774902344,307.7379455566406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8309633135795593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008433221373707,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.1855163574219,297.1499938964844,293.1499938964844,0.5037533640861511,-8258.98828125,304.1753234863281,0.784176230430603,0.4733101725578308,0.4335487782955169,293.0909423828125,297.1499938964844,293.1499938964844,0.700907289981842,-11213.3154296875,304.16387939453125,0.8519738912582397,0.6152276396751404,0.5890615582466125,292.996337890625,297.1499938964844,293.1499938964844,0.8190302848815918,-9339.7412109375,304.1449890136719,0.8872754573822021,0.6973519921302795,0.4912279546260834,292.9569396972656,297.1499938964844,293.1499938964844,1.0,-15018.142578125,303.8763427734375,0.9514286518096924,0.8461485505104065,0.8036149740219116,293.1484680175781,297.1499938964844,293.1499938964844,0.1311925798654556,-14438.474609375,304.155029296875,0.5434205532073975,0.1588527709245681,0.758914589881897,288.41632080078125,291.1499938964844,251.25503540039065,250.69972229003903,279.15887451171875,293.1436462402344,288.4173889160156,1.0,0.7482885122299194,0.4372305274009704,0.4372305274009704,1.0,1.0,-3.6949033737182617,1.2338286638259888,2.4610745906829834,0.4041774570941925,0.0,0.0,1.0,329.6381530761719,333.0,45.397682189941406,-34497.6015625,4956.52978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3342590332031,307.779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8321757912635803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008445526473224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.1927795410156,297.1499938964844,293.1499938964844,0.5007927417755127,-8221.1025390625,304.1761169433594,0.7821905612945557,0.4714331030845642,0.4319975674152374,293.0999755859375,297.1499938964844,293.1499938964844,0.6988040804862976,-11186.7177734375,304.1651916503906,0.8505364656448364,0.6142017841339111,0.5882410407066345,293.0033874511719,297.1499938964844,293.1499938964844,0.8190131783485413,-9339.1953125,304.1459350585937,0.8863992094993591,0.6979175806045532,0.4916931986808777,292.9643859863281,297.1499938964844,293.1499938964844,1.0,-15019.9638671875,303.875244140625,0.9505359530448914,0.8471295833587646,0.8046397566795349,293.1510314941406,297.1499938964844,293.1499938964844,0.1306368857622146,-14388.6982421875,304.1551208496094,0.5420201420783997,0.1583651751279831,0.7570990324020386,288.4329833984375,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,293.14630126953125,288.43408203125,1.0,0.7486728429794312,0.4377069175243377,0.4377069175243377,1.0,1.0,-3.6916592121124254,1.2339801788330078,2.45767879486084,0.405029684305191,0.0,0.0,1.0,331.32867431640625,336.0,45.97235870361328,-34529.76171875,4957.74462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3813171386719,307.8214416503906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8332891464233398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000845682574436,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.2000427246094,297.1499938964844,293.1499938964844,0.4976858496665954,-8181.23876953125,304.177001953125,0.7801453471183777,0.4694628715515136,0.4303537309169769,293.10906982421875,297.1499938964844,293.1499938964844,0.6964911222457886,-11157.4248046875,304.1666259765625,0.8490405082702637,0.6130475401878357,0.5872962474822998,293.0102233886719,297.1499938964844,293.1499938964844,0.818871259689331,-9337.537109375,304.1469421386719,0.8854919672012329,0.6984267830848694,0.4921195805072784,292.9717712402344,297.1499938964844,293.1499938964844,1.0,-15020.6962890625,303.8751525878906,0.94959819316864,0.8480288982391357,0.8055911064147949,293.15350341796875,297.1499938964844,293.1499938964844,0.1300685405731201,-14337.720703125,304.1552124023437,0.5406071543693542,0.1578686386346817,0.7552474737167358,288.4502868652344,291.1499938964844,251.33084106445312,250.7694854736328,279.159423828125,293.1490478515625,288.451416015625,1.0,0.7490076422691345,0.4381984770298004,0.4381984770298004,1.0,1.0,-3.687975406646729,1.234010100364685,2.453965425491333,0.4058563411235809,0.0,0.0,1.0,333.0254211425781,336.0,47.085819244384766,-34560.54296875,4957.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4291076660156,307.8648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8342992663383484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00084670772776,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.2071533203125,297.1499938964844,293.1499938964844,0.4944692254066467,-8139.8974609375,304.1779479980469,0.7780643105506897,0.4674317538738251,0.4286437630653381,293.1181335449219,297.1499938964844,293.1499938964844,0.6939924955368042,-11125.7744140625,304.16815185546875,0.8475013375282288,0.6117868423461914,0.5862444043159485,293.0169372558594,297.1499938964844,293.1499938964844,0.8186115622520447,-9334.8388671875,304.14794921875,0.8845627307891846,0.6988829374313354,0.4925093948841095,292.9790954589844,297.1499938964844,293.1499938964844,1.0,-15020.3720703125,303.8760070800781,0.9486236572265624,0.8488470911979675,0.806468665599823,293.1558532714844,297.1499938964844,293.1499938964844,0.1294885128736496,-14285.6279296875,304.15533447265625,0.5391879677772522,0.1573638319969177,0.7533612251281738,288.4681701660156,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15185546875,288.4693603515625,1.0,0.7492961883544922,0.4387046098709106,0.4387046098709106,1.0,1.0,-3.683908939361572,1.2339365482330322,2.44997239112854,0.4066621959209442,0.0,0.0,1.0,334.7195739746094,339.0,48.42939758300781,-34589.875,4956.55322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4772644042969,307.9089660644531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8352111577987671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008476331713609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2140197753906,297.1499938964844,293.1499938964844,0.4911625981330871,-8097.35498046875,304.1788635253906,0.7759606242179871,0.4653507471084595,0.4268825054168701,293.1271057128906,297.1499938964844,293.1499938964844,0.6913125514984131,-11091.853515625,304.1697082519531,0.8459249138832092,0.6104224324226379,0.5850902199745178,293.0234375,297.1499938964844,293.1499938964844,0.8182291984558105,-9331.0693359375,304.1490173339844,0.8836140632629395,0.699283242225647,0.4928603172302246,292.98638916015625,297.1499938964844,293.1499938964844,1.0,-15018.9248046875,303.8778686523437,0.947613000869751,0.8495761752128601,0.8072638511657715,293.1580810546875,297.1499938964844,293.1499938964844,0.1288967132568359,-14232.4111328125,304.1554260253906,0.5377650856971741,0.1568508297204971,0.7514380812644958,288.48663330078125,291.1499938964844,251.40956115722656,250.84190368652344,279.15997314453125,293.1547546386719,288.4878234863281,1.0,0.7495369911193848,0.4392251968383789,0.4392251968383789,1.0,1.0,-3.679466962814331,1.233761429786682,2.44570541381836,0.4074477851390838,0.0,0.0,1.0,336.4054260253906,339.0,49.80897521972656,-34617.515625,4954.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52557373046875,307.9535827636719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8360182642936707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008484522695653,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2206726074219,297.1499938964844,293.1499938964844,0.4877960681915283,-8054.00341796875,304.17974853515625,0.7738481760025024,0.4632353186607361,0.425087034702301,293.13592529296875,297.1499938964844,293.1499938964844,0.6884903311729431,-11056.162109375,304.1712341308594,0.8443244099617004,0.6089756488800049,0.5838556885719299,293.0298156738281,297.1499938964844,293.1499938964844,0.8177456855773926,-9326.421875,304.1500549316406,0.882652997970581,0.6996366381645203,0.4931784868240356,292.9936218261719,297.1499938964844,293.1499938964844,1.0,-15016.53515625,303.8805847167969,0.9465742111206056,0.8502275347709656,0.8079869747161865,293.1601867675781,297.1499938964844,293.1499938964844,0.1282963156700134,-14178.36328125,304.1555480957031,0.536343514919281,0.1563317030668258,0.7494863271713257,288.5054931640625,291.1499938964844,251.4499969482422,250.87908935546875,279.1602478027344,293.1576843261719,288.5067138671875,1.0,0.7497389912605286,0.4397597312927246,0.4397597312927246,1.0,1.0,-3.674726724624634,1.2335102558135986,2.441216468811035,0.4082216024398803,0.0,0.0,1.0,338.0818786621094,342.0,51.11933135986328,-34643.53125,4951.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57373046875,307.99835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8367364406585693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008491811458952,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2272644042969,297.1499938964844,293.1499938964844,0.4843560457229614,-8009.6484375,304.1805725097656,0.7717057466506958,0.4610446393489837,0.4232474565505981,293.1448669433594,297.1499938964844,293.1499938964844,0.6855061054229736,-11018.431640625,304.1728210449219,0.8426774740219116,0.6074022650718689,0.5825271606445312,293.0362243652344,297.1499938964844,293.1499938964844,0.8171384334564209,-9320.6787109375,304.1511535644531,0.8816547989845276,0.6998989582061768,0.493452787399292,293.00103759765625,297.1499938964844,293.1499938964844,1.0,-15013.0,303.8843078613281,0.9454779624938964,0.850753664970398,0.8086200952529907,293.1624450683594,297.1499938964844,293.1499938964844,0.1276731640100479,-14122.203125,304.1556701660156,0.5348906517028809,0.1557617336511612,0.7474386096000671,288.5248107910156,291.1499938964844,251.49159240722656,250.91734313964844,279.1606140136719,293.160888671875,288.5260925292969,1.0,0.749893844127655,0.4403175115585327,0.4403175115585327,1.0,1.0,-3.669544696807861,1.233152151107788,2.436392545700073,0.4089958071708679,0.0,0.0,1.0,339.7728881835937,342.0,52.44966506958008,-34666.91015625,4946.59619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62158203125,308.043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8373620510101318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008498160168528,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2339172363281,297.1499938964844,293.1499938964844,0.4807915389537811,-7963.5771484375,304.1815185546875,0.7694788575172424,0.4587632417678833,0.4213321805000305,293.1539306640625,297.1499938964844,293.1499938964844,0.6823012232780457,-10977.85546875,304.17449951171875,0.8409315943717957,0.6056841015815735,0.5810701251029968,293.04278564453125,297.1499938964844,293.1499938964844,0.8163435459136963,-9313.212890625,304.15240478515625,0.880561888217926,0.7000531554222107,0.4936570823192596,293.0087280273437,297.1499938964844,293.1499938964844,1.0,-15007.765625,303.8895874023437,0.9442570209503174,0.8511301279067993,0.8091240525245667,293.1649475097656,297.1499938964844,293.1499938964844,0.126982644200325,-14059.91796875,304.1558837890625,0.5333179831504822,0.1551141887903213,0.7450945377349854,288.544921875,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1645202636719,288.5462341308594,1.0,0.7499779462814331,0.4409091770648956,0.4409091770648956,1.0,1.0,-3.6635215282440186,1.2325711250305176,2.430950403213501,0.4097396433353424,0.0,0.0,1.0,341.5307312011719,345.0,54.23219299316406,-34685.51171875,4940.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6692199707031,308.08843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8378950357437134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008503569406457,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2404479980469,297.1499938964844,293.1499938964844,0.4771075844764709,-7915.86328125,304.1824645996094,0.7671918272972107,0.4564147293567657,0.4193494617938995,293.1630554199219,297.1499938964844,293.1499938964844,0.6788725256919861,-10934.4111328125,304.17626953125,0.8391076922416687,0.6038420796394348,0.5794894695281982,293.04931640625,297.1499938964844,293.1499938964844,0.8153607249259949,-9304.048828125,304.1537475585937,0.8793995976448059,0.7001267671585083,0.4937983155250549,293.0166015625,297.1499938964844,293.1499938964844,1.0,-15000.740234375,303.8964538574219,0.9429337978363036,0.8513703942298889,0.8094968199729919,293.1675720214844,297.1499938964844,293.1499938964844,0.1262246221303939,-13991.4931640625,304.1561889648437,0.5316439270973206,0.1544093936681747,0.7424601316452026,288.5659484863281,291.1499938964844,251.5793914794922,250.9980316162109,279.1616516113281,293.1684875488281,288.5673522949219,1.0,0.7499834895133972,0.4415325820446014,0.4415325820446014,1.0,1.0,-3.656685113906861,1.231772541999817,2.424912452697754,0.4104385077953338,0.0,0.0,1.0,343.3238525390625,345.0,56.35007095336914,-34699.66015625,4931.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7167053222656,308.1340637207031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8383315801620483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008508000173605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.246826171875,297.1499938964844,293.1499938964844,0.4733341038227081,-7866.9091796875,304.1834411621094,0.7648796439170837,0.454015165567398,0.4173171818256378,293.172119140625,297.1499938964844,293.1499938964844,0.6752565503120422,-10888.58984375,304.1780700683594,0.8372393250465393,0.6018964052200317,0.5778070092201233,293.0557556152344,297.1499938964844,293.1499938964844,0.8142256140708923,-9293.5439453125,304.1551208496094,0.878204345703125,0.7001358270645142,0.4938924908638,293.02459716796875,297.1499938964844,293.1499938964844,1.0,-14992.1806640625,303.9047546386719,0.9415470957756042,0.8514913320541382,0.8097556829452515,293.17022705078125,297.1499938964844,293.1499938964844,0.1254192739725113,-13918.73046875,304.1565246582031,0.5299150943756104,0.1536651998758316,0.7396243214607239,288.5877990722656,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.172607421875,288.5892333984375,1.0,0.7499186396598816,0.4421837627887726,0.4421837627887726,1.0,1.0,-3.6492302417755127,1.2308138608932495,2.4184162616729736,0.4111084342002868,0.0,0.0,1.0,345.1180725097656,348.0,58.51048278808594,-34710.42578125,4921.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7641296386719,308.1800231933594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8386765122413635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008511500200256,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2530212402344,297.1499938964844,293.1499938964844,0.469477117061615,-7816.7978515625,304.1843566894531,0.7625536322593689,0.4515668749809265,0.4152388870716095,293.1810913085937,297.1499938964844,293.1499938964844,0.6714550852775574,-10840.427734375,304.1798400878906,0.8353351354598999,0.5998471975326538,0.576024055480957,293.0621032714844,297.1499938964844,293.1499938964844,0.8129403591156006,-9281.7314453125,304.1565246582031,0.876987099647522,0.7000817060470581,0.493941068649292,293.0326538085937,297.1499938964844,293.1499938964844,1.0,-14982.0830078125,303.9144287109375,0.9401073455810548,0.8514904379844666,0.8098982572555542,293.1728515625,297.1499938964844,293.1499938964844,0.1245739236474037,-13842.2822265625,304.1568908691406,0.5281491875648499,0.1528883129358291,0.7366199493408203,288.6103820800781,291.1499938964844,251.67295837402344,251.08395385742188,279.1627197265625,293.1768493652344,288.61187744140625,1.0,0.7497828006744385,0.4428617358207702,0.4428617358207702,1.0,1.0,-3.641201257705689,1.22970712184906,2.411494255065918,0.4117522537708282,0.0,0.0,1.0,346.8995666503906,348.0,60.57853698730469,-34718.0,4909.30859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8113708496094,308.226318359375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8405231833457947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008530241902917,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2590637207031,297.1499938964844,293.1499938964844,0.4655421376228332,-7765.578125,304.1852722167969,0.7602261304855347,0.4490793347358703,0.4131237268447876,293.1899719238281,297.1499938964844,293.1499938964844,0.6674818992614746,-10790.0732421875,304.181640625,0.8334084153175354,0.5977131724357605,0.5741576552391052,293.0682983398437,297.1499938964844,293.1499938964844,0.811507523059845,-9268.619140625,304.1579284667969,0.8757601976394653,0.699975311756134,0.4939524233341217,293.040771484375,297.1499938964844,293.1499938964844,1.0,-14970.4755859375,303.9254455566406,0.938630998134613,0.8513845801353455,0.8099416494369507,293.1754455566406,297.1499938964844,293.1499938964844,0.1236979439854621,-13762.9443359375,304.1572265625,0.5263682007789612,0.152088850736618,0.7335020899772644,288.63397216796875,291.1499938964844,251.72178649902344,251.12876892089844,279.16326904296875,293.1811828613281,288.6355895996094,1.0,0.7495887279510498,0.4435639977455139,0.4435639977455139,1.0,1.0,-3.632726907730103,1.228490710258484,2.404236078262329,0.4123805463314056,0.0,0.0,1.0,348.6622314453125,351.0,63.3973274230957,-34728.078125,4895.94140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8666687011719,308.2769470214844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8409118056297302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008534185471944,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
