time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547620,293.264892578125,297.1499938964844,293.1499938964844,0.4615041315555572,-7712.90087890625,304.1861877441406,0.7578988075256348,0.4465517997741699,0.4109721183776855,293.1986389160156,297.1499938964844,293.1499938964844,0.66330486536026,-10737.10546875,304.1834716796875,0.8314607739448547,0.5955002307891846,0.5722121000289917,293.0743713378906,297.1499938964844,293.1499938964844,0.8098797798156738,-9253.7685546875,304.1594543457031,0.8745243549346924,0.6998148560523987,0.4939258694648742,293.0489196777344,297.1499938964844,293.1499938964844,1.0,-14956.9052734375,303.93829345703125,0.9371165037155152,0.8511630296707153,0.8098791837692261,293.177978515625,297.1499938964844,293.1499938964844,0.122787021100521,-13680.26953125,304.1575622558594,0.5245769023895264,0.1512681692838668,0.7302818894386292,288.6593933105469,291.1499938964844,251.7718811035156,251.1747283935547,279.16375732421875,293.185546875,288.6610717773437,1.0,0.7493373155593872,0.4442900419235229,0.4442900419235229,1.0,1.0,-3.623817443847656,1.227165937423706,2.39665150642395,0.4129928350448608,0.0,0.0,1.0,350.4048767089844,351.0,66.83894348144531,-34738.265625,4881.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,308.3301086425781,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8411972522735596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008537082467228,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2705383300781,297.1499938964844,293.1499938964844,0.457407534122467,-7659.37548828125,304.18707275390625,0.7555735111236572,0.4439877569675445,0.4087866544723511,293.2071228027344,297.1499938964844,293.1499938964844,0.6589939594268799,-10682.462890625,304.18524169921875,0.829495370388031,0.5932168364524841,0.570197582244873,293.080322265625,297.1499938964844,293.1499938964844,0.8081269264221191,-9237.85546875,304.1609191894531,0.8732812404632568,0.6996045112609863,0.4938640594482422,293.0571594238281,297.1499938964844,293.1499938964844,1.0,-14941.986328125,303.95233154296875,0.9355649352073668,0.8508307933807373,0.8097125291824341,293.1804504394531,297.1499938964844,293.1499938964844,0.1218552514910698,-13595.5908203125,304.15789794921875,0.5227804780006409,0.1504292786121368,0.7269749641418457,288.6854553222656,291.1499938964844,251.82321166992188,251.22178649902344,279.16424560546875,293.18994140625,288.68719482421875,1.0,0.7490342855453491,0.445038765668869,0.445038765668869,1.0,1.0,-3.614512205123901,1.2257426977157593,2.388769626617432,0.4135902822017669,0.0,0.0,1.0,352.1294250488281,354.0,69.56322479248047,-34745.8515625,4865.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9752197265625,308.38330078125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8413804769515991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008538942201994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.2759704589844,297.1499938964844,293.1499938964844,0.453255146741867,-7605.03515625,304.1878662109375,0.7532501816749573,0.4413864314556122,0.4065671563148498,293.2154235839844,297.1499938964844,293.1499938964844,0.6545532941818237,-10626.1953125,304.1868896484375,0.8275101780891418,0.5908622145652771,0.5681145191192627,293.0861511230469,297.1499938964844,293.1499938964844,0.8062505125999451,-9220.90234375,304.1623229980469,0.8720303177833557,0.6993435025215149,0.4937663674354553,293.0653686523437,297.1499938964844,293.1499938964844,1.0,-14925.7119140625,303.9676208496094,0.9339746832847596,0.8503841757774353,0.8094375729560852,293.1828308105469,297.1499938964844,293.1499938964844,0.1209042966365814,-13509.052734375,304.1581726074219,0.5209805369377136,0.1495730727910995,0.723585307598114,288.71209716796875,291.1499938964844,251.87570190429688,251.26991271972656,279.1647033691406,293.1943664550781,288.7138671875,1.0,0.7486799955368042,0.4458098411560058,0.4458098411560058,1.0,1.0,-3.60481071472168,1.224218249320984,2.3805923461914062,0.4141702950000763,0.0,0.0,1.0,353.8363037109375,354.0,71.705322265625,-34750.5625,4848.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0285949707031,308.436279296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8414566516876221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008539715199731,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.28125,297.1499938964844,293.1499938964844,0.4490611255168915,-7550.0546875,304.1885986328125,0.7509318590164185,0.4387535452842712,0.4043185412883758,293.2234802246094,297.1499938964844,293.1499938964844,0.6500087976455688,-10568.611328125,304.1884460449219,0.8255077600479126,0.5884466171264648,0.5659729242324829,293.091796875,297.1499938964844,293.1499938964844,0.8042730093002319,-9203.099609375,304.1636962890625,0.8707748651504517,0.6990389823913574,0.493638128042221,293.0736083984375,297.1499938964844,293.1499938964844,1.0,-14908.302734375,303.9839172363281,0.9323527216911316,0.8498379588127136,0.8090686798095703,293.1851501464844,297.1499938964844,293.1499938964844,0.1199393644928932,-13421.1201171875,304.158447265625,0.5191825032234192,0.1487028747797012,0.7201299071311951,288.7391662597656,291.1499938964844,251.9293365478516,251.3190460205078,279.1651611328125,293.1988220214844,288.7409362792969,1.0,0.7482833862304688,0.4466019570827484,0.4466019570827484,1.0,1.0,-3.5947749614715576,1.2226104736328125,2.372164487838745,0.4147369265556335,0.0,0.0,1.0,355.528564453125,357.0,73.46087646484375,-34752.6171875,4830.248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812683105469,308.48895263671875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8462393283843994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008588253404013,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.286376953125,297.1499938964844,293.1499938964844,0.4447856247425079,-7493.85302734375,304.1893615722656,0.7486178874969482,0.4360884130001068,0.4020408093929291,293.2313842773437,297.1499938964844,293.1499938964844,0.6453036665916443,-10508.904296875,304.19000244140625,0.8234845399856567,0.5859686732292175,0.5637722611427307,293.09735107421875,297.1499938964844,293.1499938964844,0.8021242618560791,-9183.7529296875,304.16510009765625,0.8695140480995178,0.698689877986908,0.4934788644313812,293.08184814453125,297.1499938964844,293.1499938964844,1.0,-14889.076171875,304.0018615722656,0.9306977987289428,0.8491876125335693,0.8086032867431641,293.1873779296875,297.1499938964844,293.1499938964844,0.118950180709362,-13330.7490234375,304.1587219238281,0.5173871517181396,0.1478193253278732,0.7166112065315247,288.7677917480469,291.1499938964844,251.9840240478516,251.3691253662109,279.16558837890625,293.20330810546875,288.7699279785156,1.0,0.747844934463501,0.4474148154258728,0.4474148154258728,1.0,1.0,-3.5844035148620605,1.2209168672561646,2.363486766815185,0.4152880609035492,0.0,0.0,1.0,357.2072448730469,357.0,77.62425231933594,-34767.11328125,4811.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1578063964844,308.55377197265625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8468136787414551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008594082319177,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.29132080078125,297.1499938964844,293.1499938964844,0.4403559863567352,-7435.40673828125,304.19024658203125,0.7463061809539795,0.4333909451961517,0.399734228849411,293.23907470703125,297.1499938964844,293.1499938964844,0.6403343677520752,-10445.6669921875,304.1917724609375,0.8214357495307922,0.5834274888038635,0.56151282787323,293.1027526855469,297.1499938964844,293.1499938964844,0.7996737360954285,-9161.6181640625,304.16680908203125,0.8682454228401184,0.6982934474945068,0.4932881593704223,293.0902099609375,297.1499938964844,293.1499938964844,1.0,-14866.80078125,304.02264404296875,0.9290042519569396,0.8484136462211609,0.8080326914787292,293.1895446777344,297.1499938964844,293.1499938964844,0.1179188564419746,-13236.1572265625,304.15899658203125,0.5155953168869019,0.1469233036041259,0.713036060333252,288.800537109375,291.1499938964844,252.0397186279297,251.4201202392578,279.166015625,293.20782470703125,288.802734375,1.0,0.7473664283752441,0.4482483267784118,0.4482483267784118,1.0,1.0,-3.5736947059631348,1.2191345691680908,2.354560136795044,0.415822297334671,0.0,0.0,1.0,358.8766784667969,360.0,83.84608459472656,-34787.046875,4791.30859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320251464844,308.62554931640625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8472615480422974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008598627755418,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.29608154296875,297.1499938964844,293.1499938964844,0.4358759820461273,-7376.18115234375,304.1910705566406,0.7439948320388794,0.4306622147560119,0.3973991572856903,293.24658203125,297.1499938964844,293.1499938964844,0.6352436542510986,-10380.8642578125,304.19342041015625,0.8193554878234863,0.5808230638504028,0.5591936707496643,293.1080322265625,297.1499938964844,293.1499938964844,0.7970899939537048,-9138.3603515625,304.16845703125,0.8669663667678833,0.6978505253791809,0.4930647611618042,293.0986328125,297.1499938964844,293.1499938964844,1.0,-14842.943359375,304.0448913574219,0.9272640943527222,0.8475118279457092,0.8073424696922302,293.1916198730469,297.1499938964844,293.1499938964844,0.1168736740946769,-13140.1181640625,304.1592712402344,0.5138065814971924,0.14601531624794,0.7094067931175232,288.8341064453125,291.1499938964844,252.0963897705078,251.47195434570312,279.1664428710937,293.2123718261719,288.8363647460937,1.0,0.7468476891517639,0.4491024017333984,0.4491024017333984,1.0,1.0,-3.562631607055664,1.21725594997406,2.3453755378723145,0.4163347780704498,0.0,0.0,1.0,360.5400695800781,360.0,88.2588119506836,-34803.7734375,4770.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3050537109375,308.6968078613281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8475698232650757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008601756417192,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.3006896972656,297.1499938964844,293.1499938964844,0.4313589334487915,-7316.3486328125,304.1918029785156,0.7416852712631226,0.4279053509235382,0.3950379490852356,293.2538757324219,297.1499938964844,293.1499938964844,0.6300508975982666,-10314.73046875,304.1949462890625,0.8172417879104614,0.578158974647522,0.5568175315856934,293.1132202148437,297.1499938964844,293.1499938964844,0.794394314289093,-9114.169921875,304.16998291015625,0.8656796813011169,0.6973650455474854,0.4928112626075744,293.10711669921875,297.1499938964844,293.1499938964844,1.0,-14817.6962890625,304.068359375,0.925482988357544,0.8464913964271545,0.8065391182899475,293.193603515625,297.1499938964844,293.1499938964844,0.1158181354403495,-13042.955078125,304.15948486328125,0.512023389339447,0.1450963616371154,0.7057281136512756,288.8682556152344,291.1499938964844,252.1539459228516,251.52459716796875,279.1668395996094,293.2169494628906,288.8705444335937,1.0,0.7462912797927856,0.4499764740467071,0.4499764740467071,1.0,1.0,-3.551236629486084,1.2152864933013916,2.3359501361846924,0.4168258011341095,0.0,0.0,1.0,362.1964416503906,363.0,91.39796447753906,-34817.0859375,4748.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3767395019531,308.7672424316406,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.847745418548584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008603538153693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3051452636719,297.1499938964844,293.1499938964844,0.426815778017044,-7256.048828125,304.1924743652344,0.7393786311149597,0.4251226186752319,0.3926531374454498,293.2610168457031,297.1499938964844,293.1499938964844,0.624772310256958,-10247.458984375,304.1963806152344,0.8150923848152161,0.5754384398460388,0.5543880462646484,293.1182556152344,297.1499938964844,293.1499938964844,0.7916041016578674,-9089.19921875,304.1714172363281,0.8643879294395447,0.6968403458595276,0.4925301074981689,293.1156311035156,297.1499938964844,293.1499938964844,1.0,-14791.234375,304.09295654296875,0.9236676692962646,0.8453609943389893,0.8056310415267944,293.1955261230469,297.1499938964844,293.1499938964844,0.1147549450397491,-12944.916015625,304.1596984863281,0.5102478265762329,0.1441677510738372,0.7020044922828674,288.9027709960937,291.1499938964844,252.21237182617188,251.57798767089844,279.1672668457031,293.2215576171875,288.90509033203125,1.0,0.7457002401351929,0.4508700370788574,0.4508700370788574,1.0,1.0,-3.539535999298096,1.2132322788238523,2.326303720474243,0.4172956943511963,0.0,0.0,1.0,363.84521484375,363.0,93.62337493896484,-34826.94140625,4726.10400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4469299316406,308.83673095703125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8525964617729187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008652770193293,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3094177246094,297.1499938964844,293.1499938964844,0.4222137629985809,-7194.78759765625,304.193115234375,0.7370742559432983,0.4223158955574035,0.3902460634708404,293.2680053710937,297.1499938964844,293.1499938964844,0.6193619966506958,-10178.3720703125,304.1977844238281,0.8129028081893921,0.5726633667945862,0.5519067645072937,293.1231689453125,297.1499938964844,293.1499938964844,0.7886609435081482,-9062.84765625,304.1728820800781,0.8630925416946411,0.6962776780128479,0.4922226667404175,293.1241455078125,297.1499938964844,293.1499938964844,1.0,-14762.9951171875,304.1191101074219,0.921822726726532,0.8441232442855835,0.8046227693557739,293.1973571777344,297.1499938964844,293.1499938964844,0.1136755123734474,-12845.109375,304.159912109375,0.5084813833236694,0.1432304382324218,0.6982406973838806,288.9387512207031,291.1499938964844,252.27159118652344,251.632080078125,279.16766357421875,293.2262268066406,288.94140625,1.0,0.7450764775276184,0.451782613992691,0.451782613992691,1.0,1.0,-3.527546167373657,1.2110975980758667,2.31644868850708,0.417745292186737,0.0,0.0,1.0,365.4862365722656,366.0,97.90462493896484,-34848.3515625,4702.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5401306152344,308.91766357421875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8532159924507141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008659057202748,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.31353759765625,297.1499938964844,293.1499938964844,0.4174832999706268,-7131.5712890625,304.1938781738281,0.7347694635391235,0.4194842576980591,0.3878171443939209,293.2748107910156,297.1499938964844,293.1499938964844,0.6137174367904663,-10106.0634765625,304.1993408203125,0.8106652498245239,0.5698312520980835,0.549372673034668,293.1279602050781,297.1499938964844,293.1499938964844,0.7854335308074951,-9033.8603515625,304.1745910644531,0.8617919087409973,0.6956734657287598,0.4918876886367798,293.1326599121094,297.1499938964844,293.1499938964844,0.9987390637397766,-14725.2373046875,304.14227294921875,0.9199468493461608,0.8427792191505432,0.8035089373588562,293.1990966796875,297.1499938964844,293.1499938964844,0.1125617325305938,-12741.7216796875,304.1601257324219,0.506723940372467,0.1422850638628006,0.6944395303726196,288.97869873046875,291.1499938964844,252.33154296875,251.68682861328125,279.16802978515625,293.2309265136719,288.9814147949219,1.0,0.7444203495979309,0.4527142643928528,0.4527142643928528,1.0,1.0,-3.515261650085449,1.2088786363601685,2.306382894515991,0.418172538280487,0.0,0.0,1.0,367.1211853027344,366.0,104.01228332519533,-34874.3203125,4678.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6302490234375,309.0048522949219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8536831140518188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008663798798806,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3175354003906,297.1499938964844,293.1499938964844,0.4127283692359924,-7067.8828125,304.1945495605469,0.7324689030647278,0.4166299998760223,0.385366290807724,293.2814636230469,297.1499938964844,293.1499938964844,0.6079865097999573,-10032.5703125,304.2008056640625,0.8083809614181519,0.5669442415237427,0.5467857122421265,293.1326599121094,297.1499938964844,293.1499938964844,0.7821003794670105,-9003.9873046875,304.1761779785156,0.8604952096939087,0.6950296759605408,0.4915243983268738,293.1402282714844,297.1499938964844,293.1499938964844,0.9949032664299012,-14673.6943359375,304.150634765625,0.9180928468704224,0.8415122628211975,0.8023769855499268,293.2008056640625,297.1499938964844,293.1499938964844,0.1114420294761657,-12637.5712890625,304.1603088378906,0.5049816966056824,0.141333132982254,0.6906031966209412,289.0191955566406,291.1499938964844,252.39219665527344,251.7421722412109,279.1683959960937,293.235595703125,289.02197265625,1.0,0.7437387108802795,0.45366171002388,0.45366171002388,1.0,1.0,-3.502788543701172,1.2066069841384888,2.2961814403533936,0.418579638004303,0.0,0.0,1.0,368.735595703125,369.0,108.09457397460938,-34897.0625,4654.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7183837890625,309.0907897949219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8539929389953613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008666943176649,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3213806152344,297.1499938964844,293.1499938964844,0.4079637825489044,-7003.9228515625,304.1950988769531,0.7301762700080872,0.4137547314167022,0.3828943371772766,293.2879638671875,297.1499938964844,293.1499938964844,0.6021887063980103,-9958.142578125,304.2020874023437,0.8060498833656311,0.5640026926994324,0.5441452860832214,293.13726806640625,297.1499938964844,293.1499938964844,0.7786855697631836,-8973.4541015625,304.1776123046875,0.8592110872268677,0.6943479776382446,0.4911329448223114,293.1468505859375,297.1499938964844,293.1499938964844,0.9908767342567444,-14621.9599609375,304.1578063964844,0.9163187742233276,0.8403353095054626,0.8013308048248291,293.202392578125,297.1499938964844,293.1499938964844,0.1103204861283302,-12533.0537109375,304.1604919433594,0.5032601356506348,0.1403765678405761,0.6867349743843079,289.0599060058594,291.1499938964844,252.45347595214844,251.79806518554688,279.1687316894531,293.2401733398437,289.0626525878906,1.0,0.7430406212806702,0.4546226859092712,0.4546226859092712,1.0,1.0,-3.4902567863464355,1.2043235301971436,2.285933256149292,0.4189831018447876,0.0,0.0,1.0,370.3175659179688,369.0,110.47429656982422,-34916.79296875,4629.38720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8041687011719,309.1749267578125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8541481494903564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008668518275953,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3250427246094,297.1499938964844,293.1499938964844,0.4032040238380432,-6939.8828125,304.195556640625,0.7278842329978943,0.4108626544475555,0.3804050087928772,293.2942810058594,297.1499938964844,293.1499938964844,0.596346378326416,-9883.0546875,304.2032470703125,0.803675651550293,0.5610122680664062,0.5414566397666931,293.1417236328125,297.1499938964844,293.1499938964844,0.775214672088623,-8942.4814453125,304.17889404296875,0.8579350709915161,0.6936332583427429,0.4907171428203583,293.1528625488281,297.1499938964844,293.1499938964844,0.9867578148841858,-14570.3740234375,304.16387939453125,0.9146044850349426,0.8391949534416199,0.8003406524658203,293.2038879394531,297.1499938964844,293.1499938964844,0.1092019453644752,-12428.6220703125,304.1606140136719,0.5015570521354675,0.1394172608852386,0.6828474998474121,289.1004943847656,291.1499938964844,252.51535034179688,251.85446166992188,279.1690368652344,293.2446594238281,289.103271484375,1.0,0.7423306107521057,0.4555966556072235,0.4555966556072235,1.0,1.0,-3.477661371231079,1.2020243406295776,2.275637149810791,0.4193827509880066,0.0,0.0,1.0,371.8797302246094,372.0,111.69266510009766,-34933.2421875,4604.41748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.887451171875,309.2571105957031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8589632511138916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000871738535352,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3285522460937,297.1499938964844,293.1499938964844,0.3984196186065674,-6875.31396484375,304.19598388671875,0.725585401058197,0.4079549312591553,0.3779005408287048,293.3004455566406,297.1499938964844,293.1499938964844,0.5904160737991333,-9806.6630859375,304.204345703125,0.8012849688529968,0.5579734444618225,0.5387213230133057,293.14605712890625,297.1499938964844,293.1499938964844,0.7716315984725952,-8910.4931640625,304.18017578125,0.8566632270812988,0.692886233329773,0.4902782440185547,293.1584167480469,297.1499938964844,293.1499938964844,0.9824556708335876,-14517.56640625,304.1691589355469,0.912931501865387,0.8380664587020874,0.7993752360343933,293.205322265625,297.1499938964844,293.1499938964844,0.1080784872174263,-12323.453125,304.1607360839844,0.4998693168163299,0.138455793261528,0.6789466738700867,289.1420288085937,291.1499938964844,252.5777587890625,251.9113006591797,279.1693115234375,293.24908447265625,289.14508056640625,1.0,0.7416095733642578,0.4565834701061249,0.4565834701061249,1.0,1.0,-3.464977741241455,1.1996986865997314,2.265279054641724,0.4197734892368316,0.0,0.0,1.0,373.4302062988281,372.0,114.72071075439452,-34960.91796875,4579.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9925537109375,309.349609375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8595309853553772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008723146747797,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3319091796875,297.1499938964844,293.1499938964844,0.3935433626174927,-6809.23876953125,304.19647216796875,0.7232712507247925,0.4050321280956268,0.3753820359706878,293.30645751953125,297.1499938964844,293.1499938964844,0.5842999219894409,-9727.5947265625,304.2055969238281,0.798876166343689,0.5548861622810364,0.5359404683113098,293.1502990722656,297.1499938964844,293.1499938964844,0.76780766248703,-8876.2353515625,304.181640625,0.8553914427757263,0.6921043992042542,0.489816278219223,293.1636657714844,297.1499938964844,293.1499938964844,0.9778011441230774,-14461.232421875,304.17413330078125,0.9112855195999146,0.8369271159172058,0.7984088063240051,293.2066345214844,297.1499938964844,293.1499938964844,0.1069323718547821,-12215.7451171875,304.1608581542969,0.4981934726238251,0.1374920904636383,0.6750360727310181,289.1870422363281,291.1499938964844,252.640625,251.9685516357422,279.1695861816406,293.25347900390625,289.1901550292969,1.0,0.7408781051635742,0.4575831890106201,0.4575831890106201,1.0,1.0,-3.4521820545196533,1.1973367929458618,2.254845380783081,0.4201510846614837,0.0,0.0,1.0,374.97607421875,375.0,119.57781219482422,-34992.78125,4553.908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0934143066406,309.447265625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8599357604980469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008727255044505,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.33514404296875,297.1499938964844,293.1499938964844,0.3886746764183044,-6743.09814453125,304.1968688964844,0.7209339737892151,0.4020955562591553,0.3728504478931427,293.31231689453125,297.1499938964844,293.1499938964844,0.5781382322311401,-9647.8154296875,304.2066650390625,0.7964475750923157,0.5517504811286926,0.5331132411956787,293.1544189453125,297.1499938964844,293.1499938964844,0.7639166116714478,-8841.4287109375,304.1829528808594,0.8541171550750732,0.6912882328033447,0.4893299341201782,293.1686706542969,297.1499938964844,293.1499938964844,0.9730045795440674,-14403.9765625,304.1784362792969,0.909660279750824,0.8357689380645752,0.7974279522895813,293.2079162597656,297.1499938964844,293.1499938964844,0.1057899370789527,-12108.1533203125,304.16094970703125,0.4965258836746216,0.1365259289741516,0.6711148023605347,289.2322082519531,291.1499938964844,252.70391845703125,252.0261383056641,279.1698608398437,293.2577819824219,289.2353210449219,1.0,0.7401355504989624,0.4585955739021301,0.4585955739021301,1.0,1.0,-3.439255714416504,1.1949301958084106,2.244325399398804,0.4205110669136047,0.0,0.0,1.0,376.5205078125,375.0,122.37332916259766,-35020.42578125,4528.32177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1911315917969,309.5426330566406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8601669073104858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008729600231163,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.33819580078125,297.1499938964844,293.1499938964844,0.3838250339031219,-6677.04443359375,304.1971740722656,0.7185671925544739,0.3991484940052032,0.3703082501888275,293.31805419921875,297.1499938964844,293.1499938964844,0.5719513297080994,-9567.5703125,304.2076110839844,0.7940025925636292,0.5485720634460449,0.5302447080612183,293.158447265625,297.1499938964844,293.1499938964844,0.7599818706512451,-8806.2705078125,304.1841125488281,0.8528425097465515,0.6904426217079163,0.4888224601745605,293.1734619140625,297.1499938964844,293.1499938964844,0.9681032299995422,-14346.0771484375,304.1821594238281,0.9080569744110109,0.8345912098884583,0.7964297533035278,293.2091064453125,297.1499938964844,293.1499938964844,0.1046531796455383,-12000.8740234375,304.1610412597656,0.4948642551898956,0.1355573385953903,0.6671833992004395,289.2772521972656,291.1499938964844,252.767578125,252.08404541015625,279.17010498046875,293.2620544433594,289.2803955078125,1.0,0.7393831610679626,0.4596199989318847,0.4596199989318847,1.0,1.0,-3.42620849609375,1.1924803256988523,2.233728170394897,0.4208526611328125,0.0,0.0,1.0,378.0632934570313,378.0,123.8238296508789,-35043.7265625,4502.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28570556640625,309.6354675292969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8602437973022461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008730380795896,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.34112548828125,297.1499938964844,293.1499938964844,0.379002034664154,-6611.18212890625,304.1973571777344,0.7161620855331421,0.3961915373802185,0.3677565157413482,293.3236083984375,297.1499938964844,293.1499938964844,0.5657479763031006,-9486.96875,304.2084045410156,0.7915415167808533,0.5453495383262634,0.5273339152336121,293.162353515625,297.1499938964844,293.1499938964844,0.7560151219367981,-8770.8681640625,304.18511962890625,0.8515673279762268,0.6895672082901001,0.4882938265800476,293.1780700683594,297.1499938964844,293.1499938964844,0.9631138443946838,-14287.685546875,304.18536376953125,0.9064767956733704,0.8333916664123535,0.7954117655754089,293.2102355957031,297.1499938964844,293.1499938964844,0.1035233810544014,-11894.0390625,304.1610717773437,0.4932051599025726,0.1345862448215484,0.6632406115531921,289.322021484375,291.1499938964844,252.83155822753903,252.14219665527344,279.1703491210937,293.2662353515625,289.3251342773437,1.0,0.7386205196380615,0.4606561362743377,0.4606561362743377,1.0,1.0,-3.413036346435547,1.1899837255477903,2.223052501678467,0.4211736917495727,0.0,0.0,1.0,379.6044921875,378.0,124.20028686523438,-35062.3125,4476.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3768005371094,309.7254943847656,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.864963173866272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008778276969678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3438720703125,297.1499938964844,293.1499938964844,0.37417733669281,-6545.072265625,304.1975402832031,0.7137095928192139,0.3932271003723144,0.365197092294693,293.3290100097656,297.1499938964844,293.1499938964844,0.5594908595085144,-9405.4384765625,304.20916748046875,0.7890676856040955,0.5420876741409302,0.5243852138519287,293.1661376953125,297.1499938964844,293.1499938964844,0.7519655227661133,-8734.677734375,304.18609619140625,0.8502935171127319,0.6886650323867798,0.4877465069293976,293.1824645996094,297.1499938964844,293.1499938964844,0.9579843282699584,-14227.9580078125,304.1882629394531,0.9049229621887208,0.8321709632873535,0.7943745851516724,293.2113037109375,297.1499938964844,293.1499938964844,0.102392092347145,-11786.767578125,304.1611328125,0.4915456473827362,0.1336128264665603,0.6592876315116882,289.36749267578125,291.1499938964844,252.89578247070312,252.20054626464844,279.17059326171875,293.2703857421875,289.37091064453125,1.0,0.7378489375114441,0.4617033302783966,0.4617033302783966,1.0,1.0,-3.399751663208008,1.1874427795410156,2.212308883666992,0.4214742183685303,0.0,0.0,1.0,381.1436462402344,381.0,126.5448760986328,-35091.05859375,4450.373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.489013671875,309.8253173828125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8654338121414185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008783052908256,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.34649658203125,297.1499938964844,293.1499938964844,0.369284838438034,-6477.7421875,304.1977844238281,0.7111972570419312,0.3902548551559448,0.3626307547092438,293.33428955078125,297.1499938964844,293.1499938964844,0.5530810356140137,-9321.580078125,304.2100524902344,0.7865809798240662,0.5387842059135437,0.5213977694511414,293.1698608398437,297.1499938964844,293.1499938964844,0.747700035572052,-8696.4013671875,304.1872863769531,0.849019467830658,0.6877319812774658,0.4871789813041687,293.1867370605469,297.1499938964844,293.1499938964844,0.9525547027587892,-14164.8349609375,304.191162109375,0.9033957719802856,0.8309229612350464,0.7933145761489868,293.2123107910156,297.1499938964844,293.1499938964844,0.1012411266565322,-11677.201171875,304.16119384765625,0.4898809492588043,0.1326370388269424,0.65532386302948,289.41632080078125,291.1499938964844,252.96023559570312,252.2590484619141,279.1708068847656,293.2744445800781,289.4197692871094,1.0,0.7370681762695312,0.4627614915370941,0.4627614915370941,1.0,1.0,-3.386347532272339,1.1848535537719729,2.201493978500366,0.4217524528503418,0.0,0.0,1.0,382.6818237304688,381.0,130.80674743652344,-35123.1015625,4424.0244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59637451171875,309.9297180175781,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8657323122024536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008786082617007,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3489990234375,297.1499938964844,293.1499938964844,0.3644188344478607,-6410.5810546875,304.19793701171875,0.7086113691329956,0.3872771561145782,0.3600582182407379,293.33941650390625,297.1499938964844,293.1499938964844,0.5466561317443848,-9237.3388671875,304.2108154296875,0.7840825915336609,0.5354418158531189,0.5183725357055664,293.1734619140625,297.1499938964844,293.1499938964844,0.7433929443359375,-8657.767578125,304.1883239746094,0.847744882106781,0.686769962310791,0.4865908920764923,293.1908569335937,297.1499938964844,293.1499938964844,0.9470431804656982,-14101.0693359375,304.1936950683594,0.9018914699554444,0.8296486735343933,0.7922295331954956,293.2132873535156,297.1499938964844,293.1499938964844,0.1000960022211074,-11567.9453125,304.1612548828125,0.488206535577774,0.1316590160131454,0.6513503789901733,289.4651184082031,291.1499938964844,253.0248260498047,252.3176422119141,279.1710510253906,293.2784729003906,289.46856689453125,1.0,0.7362784147262573,0.4638300836086273,0.4638300836086273,1.0,1.0,-3.3728244304656982,1.1822141408920288,2.19061017036438,0.4220064282417297,0.0,0.0,1.0,384.21923828125,369.0,133.17007446289062,-35150.47265625,4397.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7001647949219,310.0313720703125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8658576607704163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008787354454398,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.35125732421875,297.1499938964844,293.1499938964844,0.3594534695148468,-6341.74072265625,304.1982421875,0.7070411443710327,0.3843145370483398,0.3573809266090393,293.3443298339844,297.1499938964844,293.1499938964844,0.5400785803794861,-9150.720703125,304.21173095703125,0.782745361328125,0.5320769548416138,0.515204131603241,293.1769104003906,297.1499938964844,293.1499938964844,0.7388989329338074,-8617.2880859375,304.1895446777344,0.8476705551147461,0.6857963800430298,0.4859044551849365,293.1947631835937,297.1499938964844,293.1499938964844,0.94130277633667,-14034.6337890625,304.1961975097656,0.9017680883407592,0.8283635377883911,0.7910133600234985,293.214111328125,297.1499938964844,293.1499938964844,0.0988594591617584,-11449.8134765625,304.16143798828125,0.4871896803379059,0.1306952238082885,0.646860659122467,289.5143127441406,291.1499938964844,253.08950805664065,252.3763122558593,279.1713562011719,293.2823486328125,289.5178527832031,1.0,0.7337457537651062,0.4649218320846557,0.4649218320846557,1.0,1.0,-3.358109712600708,1.1791332960128784,2.178976535797119,0.4221223294734955,0.0,0.0,1.0,382.8578186035156,369.0,135.21482849121094,-35166.703125,4351.40478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80059814453125,310.1309509277344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8658120632171631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008786891703493,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.35321044921875,297.1499938964844,293.1499938964844,0.3544699549674988,-6272.4140625,304.19854736328125,0.7060170769691467,0.3813808858394623,0.3546711802482605,293.3489990234375,297.1499938964844,293.1499938964844,0.5334267616271973,-9062.8603515625,304.21258544921875,0.781991183757782,0.5286988615989685,0.5119634866714478,293.1801452636719,297.1499938964844,293.1499938964844,0.7342957258224487,-8575.771484375,304.1907043457031,0.8482088446617126,0.6848199367523193,0.4851724207401275,293.19842529296875,297.1499938964844,293.1499938964844,0.9354122281074524,-13966.5751953125,304.1985168457031,0.9023476839065552,0.8270737528800964,0.7897347211837769,293.2147521972656,297.1499938964844,293.1499938964844,0.0975942015647888,-11328.7392578125,304.1616516113281,0.486527532339096,0.1297559738159179,0.6421964764595032,289.5640563964844,291.1499938964844,253.1542510986328,252.4349670410156,279.171630859375,293.2860412597656,289.5675964355469,1.0,0.7306533455848694,0.4660253226757049,0.4660253226757049,1.0,1.0,-3.3429267406463623,1.1758702993392944,2.1670563220977783,0.4221272766590118,0.0,0.0,1.0,380.0318603515625,357.0,136.78929138183594,-35176.47265625,4296.0732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8980407714844,310.228271484375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.870398759841919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008833440952003,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3548889160156,297.1499938964844,293.1499938964844,0.3494793474674225,-6202.73388671875,304.19879150390625,0.7053460478782654,0.3784732520580292,0.3519520163536072,293.3534545898437,297.1499938964844,293.1499938964844,0.5267059803009033,-8973.7978515625,304.21343994140625,0.7816039323806763,0.5253075361251831,0.5086745619773865,293.1831970214844,297.1499938964844,293.1499938964844,0.7295782566070557,-8533.1474609375,304.19189453125,0.8491420745849609,0.6838388442993164,0.4844114184379577,293.201904296875,297.1499938964844,293.1499938964844,0.9293627738952636,-13896.71875,304.20068359375,0.9033806324005128,0.8257778882980347,0.7884153723716736,293.2152404785156,297.1499938964844,293.1499938964844,0.0963164940476417,-11206.2177734375,304.161865234375,0.4861036539077759,0.1288403272628784,0.6374700665473938,289.6148376464844,291.1499938964844,253.218978881836,252.4935913085937,279.171875,293.2895812988281,289.6186828613281,1.0,0.727118730545044,0.4671386778354645,0.4671386778354645,1.0,1.0,-3.3275158405303955,1.1725082397460938,2.1550076007843018,0.4220805466175079,0.0,0.0,1.0,376.2965087890625,357.0,140.185302734375,-35195.640625,4235.41162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0167541503906,310.3357238769531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.870715320110321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008836653432808,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3563842773437,297.1499938964844,293.1499938964844,0.3444277942180633,-6131.88671875,304.1990966796875,0.7049317359924316,0.3755877614021301,0.3492303192615509,293.357666015625,297.1499938964844,293.1499938964844,0.5198364853858948,-8882.37890625,304.2143859863281,0.7814791202545166,0.52190101146698,0.5053470730781555,293.18609619140625,297.1499938964844,293.1499938964844,0.7246298789978027,-8488.267578125,304.1932678222656,0.8503661155700684,0.6828478574752808,0.4836270213127136,293.2052307128906,297.1499938964844,293.1499938964844,0.9230120182037354,-13823.2294921875,304.2030029296875,0.9047633409500122,0.8244702219963074,0.7870628833770752,293.215576171875,297.1499938964844,293.1499938964844,0.0950174927711486,-11081.2998046875,304.1620788574219,0.4858599305152893,0.1279462277889251,0.6327270269393921,289.6692199707031,291.1499938964844,253.2836303710937,252.5521240234375,279.172119140625,293.2929992675781,289.67315673828125,1.0,0.7232707142829895,0.4682607650756836,0.4682607650756836,1.0,1.0,-3.311967611312866,1.169078350067139,2.1428892612457275,0.4219953119754791,0.0,0.0,1.0,371.9267272949219,345.0,145.3850860595703,-35218.09765625,4171.2890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1310119628906,310.4480895996094,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8708444237709045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008837963687255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.357666015625,297.1499938964844,293.1499938964844,0.3394111394882202,-6061.3056640625,304.19927978515625,0.7047144770622253,0.3727211058139801,0.3465101420879364,293.3616943359375,297.1499938964844,293.1499938964844,0.5129582285881042,-8790.6103515625,304.2151794433594,0.7815515995025635,0.5184770822525024,0.5019860863685608,293.1888732910156,297.1499938964844,293.1499938964844,0.7196310758590698,-8442.9365234375,304.1944885253906,0.8518168330192566,0.6818458437919617,0.4828217923641205,293.2083740234375,297.1499938964844,293.1499938964844,0.9165814518928528,-13748.96484375,304.2050476074219,0.9064331650733948,0.8231499195098877,0.7856804132461548,293.2158203125,297.1499938964844,293.1499938964844,0.0937258899211883,-10956.9658203125,304.1622314453125,0.4857588410377502,0.1270715743303299,0.6279907822608948,289.7237854003906,291.1499938964844,253.34817504882807,252.6105194091797,279.1723022460937,293.2962646484375,289.72772216796875,1.0,0.719189465045929,0.4693907499313354,0.4693907499313354,1.0,1.0,-3.29632830619812,1.1655956506729126,2.130732536315918,0.4218770861625671,0.0,0.0,1.0,367.0971984863281,345.0,148.4099578857422,-35236.0625,4104.8642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2418518066406,310.55792236328125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8707780241966248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008837289642542,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.35894775390625,297.1499938964844,293.1499938964844,0.3344283699989319,-5990.96826171875,304.19940185546875,0.7046306729316711,0.369839608669281,0.3437824845314026,293.36572265625,297.1499938964844,293.1499938964844,0.5060805678367615,-8698.5966796875,304.2158508300781,0.7817570567131042,0.515007495880127,0.4985863268375397,293.1915283203125,297.1499938964844,293.1499938964844,0.7146087288856506,-8397.39453125,304.1955261230469,0.8534366488456726,0.680832028388977,0.4820000231266022,293.2113952636719,297.1499938964844,293.1499938964844,0.9101075530052184,-13674.3203125,304.2068176269531,0.9083289504051208,0.8218171000480652,0.7842745184898376,293.2159423828125,297.1499938964844,293.1499938964844,0.0924459025263786,-10833.6728515625,304.1623229980469,0.4857638478279114,0.1262128949165344,0.6232750415802002,289.7782287597656,291.1499938964844,253.4125518798828,252.6687164306641,279.1725158691406,293.299560546875,289.7821960449219,1.0,0.7149435877799988,0.47053062915802,0.47053062915802,1.0,1.0,-3.2806103229522705,1.1620683670043943,2.118541955947876,0.4217333197593689,0.0,0.0,1.0,361.9624328613281,333.0,149.93826293945312,-35249.3046875,4037.075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3491516113281,310.6649780273437,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8705335259437561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008834808249957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.36041259765625,297.1499938964844,293.1499938964844,0.3294470012187958,-5920.390625,304.199462890625,0.704623281955719,0.3669059574604034,0.3410139679908752,293.3699035644531,297.1499938964844,293.1499938964844,0.4991745054721832,-8605.8974609375,304.2164306640625,0.7820420265197754,0.5114541053771973,0.4951141476631164,293.194091796875,297.1499938964844,293.1499938964844,0.7095757722854614,-8351.755859375,304.1964111328125,0.8551925420761108,0.6798039674758911,0.4811627566814422,293.2142944335937,297.1499938964844,293.1499938964844,0.9036084413528442,-13599.4892578125,304.2082824707031,0.9104146361351012,0.820469856262207,0.7828472256660461,293.2159729003906,297.1499938964844,293.1499938964844,0.0911797359585762,-10711.681640625,304.1623840332031,0.4858540594577789,0.1253682672977447,0.6185881495475769,289.8323974609375,291.1499938964844,253.4766998291016,252.7266845703125,279.1727294921875,293.30303955078125,289.8363647460937,1.0,0.7105631828308105,0.4716838598251343,0.4716838598251343,1.0,1.0,-3.264746904373169,1.158477544784546,2.106269359588623,0.4215611219406128,0.0,0.0,1.0,356.61016845703125,333.0,150.40264892578125,-35257.07421875,3968.277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.45263671875,310.7689514160156,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8749118447303772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008879242814145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.36187744140625,297.1499938964844,293.1499938964844,0.3244408965110779,-5849.16259765625,304.1995849609375,0.7046653628349304,0.3639508783817291,0.3382055759429931,293.3741149902344,297.1499938964844,293.1499938964844,0.4921996593475342,-8511.8974609375,304.217041015625,0.7823763489723206,0.5078412890434265,0.4915681481361389,293.196533203125,297.1499938964844,293.1499938964844,0.7044834494590759,-8305.4931640625,304.1972351074219,0.8570578694343567,0.6787627935409546,0.4803121089935303,293.2170715332031,297.1499938964844,293.1499938964844,0.8970276117324829,-13523.650390625,304.20965576171875,0.9126580357551576,0.8191094398498535,0.7814018130302429,293.2159729003906,297.1499938964844,293.1499938964844,0.0899190530180931,-10590.1572265625,304.16241455078125,0.4860100746154785,0.1245343461632728,0.6139290928840637,289.88726806640625,291.1499938964844,253.5405731201172,252.78436279296875,279.1729431152344,293.3066101074219,289.8915405273437,1.0,0.7060812711715698,0.4728477299213409,0.4728477299213409,1.0,1.0,-3.2487425804138184,1.1548188924789429,2.093923807144165,0.4213518798351288,0.0,0.0,1.0,351.11346435546875,321.0,152.7765350341797,-35273.7265625,3898.915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.57666015625,310.88238525390625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8750206828117371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000888034759555,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
