time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
549420,293.3632507324219,297.1499938964844,293.1499938964844,0.3193819522857666,-5776.8408203125,304.19976806640625,0.704767644405365,0.360999196767807,0.3353859186172485,293.37823486328125,297.1499938964844,293.1499938964844,0.4850930869579315,-8415.67578125,304.2177734375,0.7827615737915039,0.5041901469230652,0.4879718720912933,293.19891357421875,297.1499938964844,293.1499938964844,0.6992058157920837,-8257.3544921875,304.1982421875,0.8590235710144043,0.6777051687240601,0.4794479608535766,293.2197570800781,297.1499938964844,293.1499938964844,0.8902109265327454,-13444.8115234375,304.2112121582031,0.9150460362434388,0.8177316188812256,0.7799376845359802,293.2159423828125,297.1499938964844,293.1499938964844,0.0886453315615654,-10467.236328125,304.1624755859375,0.4862224757671356,0.1237062439322471,0.609289288520813,289.9454345703125,291.1499938964844,253.60411071777344,252.8417053222656,279.1729736328125,293.3092346191406,289.9497375488281,1.0,0.7015174627304077,0.4740011692047119,0.4740011692047119,1.0,1.0,-3.2326488494873047,1.1510677337646484,2.081581115722656,0.4210701882839203,0.0,0.0,1.0,345.505615234375,321.0,156.99415588378906,-35293.1875,3829.318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6955261230469,311.0000305175781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8749369978904724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008879498345777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3644714355469,297.1499938964844,293.1499938964844,0.3143725395202636,-5704.9794921875,304.1998291015625,0.7049289345741272,0.3580597341060638,0.3325701951980591,293.3822326660156,297.1499938964844,293.1499938964844,0.4780009984970093,-8319.35546875,304.21832275390625,0.7831935882568359,0.5005125999450684,0.4843422770500183,293.20123291015625,297.1499938964844,293.1499938964844,0.6939164996147156,-8209.08203125,304.1990661621094,0.861077606678009,0.6766325831413269,0.4785706400871277,293.22235107421875,297.1499938964844,293.1499938964844,0.8833716511726379,-13365.7373046875,304.2124938964844,0.9175602793693542,0.8163379430770874,0.7784547805786133,293.2159118652344,297.1499938964844,293.1499938964844,0.0873769000172615,-10344.9150390625,304.1625061035156,0.4864747226238251,0.1228769347071647,0.6046423316001892,290.0035400390625,291.1499938964844,253.66726684570312,252.898666381836,279.1730041503906,293.3113708496094,290.0078430175781,1.0,0.6968876719474792,0.4751536250114441,0.4751536250114441,1.0,1.0,-3.21647310256958,1.147241234779358,2.069231986999512,0.4207324087619781,0.0,0.0,1.0,339.8219909667969,309.0,159.2510986328125,-35307.59375,3759.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8104858398437,311.1146850585937,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8746613264083862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008876700885593,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3655090332031,297.1499938964844,293.1499938964844,0.3094246387481689,-5633.75537109375,304.19976806640625,0.7051492929458618,0.3551351726055145,0.3297643959522247,293.3861083984375,297.1499938964844,293.1499938964844,0.4709408283233642,-8223.17578125,304.21875,0.7836713194847107,0.4968126118183136,0.4806866347789764,293.2034606933594,297.1499938964844,293.1499938964844,0.6886301040649414,-8160.81103515625,304.19976806640625,0.8632173538208008,0.675546407699585,0.4776815176010132,293.224853515625,297.1499938964844,293.1499938964844,0.8765289783477783,-13286.64453125,304.21356201171875,0.9201928377151488,0.8149301409721375,0.7769553065299988,293.21588134765625,297.1499938964844,293.1499938964844,0.0861136466264724,-10223.2353515625,304.1625366210937,0.4867617785930633,0.122048020362854,0.5999824404716492,290.06134033203125,291.1499938964844,253.72998046875,252.9552001953125,279.1730651855469,293.3133850097656,290.0656433105469,1.0,0.6922003030776978,0.4763091802597046,0.4763091802597046,1.0,1.0,-3.200228691101074,1.1433569192886353,2.0568716526031494,0.420352429151535,0.0,0.0,1.0,334.0794982910156,309.0,160.04766845703125,-35316.5546875,3690.231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9211730957031,311.2259216308594,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8741962313652039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008871980244293,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3664245605469,297.1499938964844,293.1499938964844,0.304545521736145,-5563.275390625,304.1995849609375,0.7054243683815002,0.3522257506847381,0.3269699513912201,293.3898010253906,297.1499938964844,293.1499938964844,0.463929533958435,-8127.36083984375,304.218994140625,0.7841916680335999,0.4930942952632904,0.4770106077194214,293.2055969238281,297.1499938964844,293.1499938964844,0.6833651065826416,-8112.70263671875,304.2002868652344,0.8654389977455139,0.6744486689567566,0.476782739162445,293.2272644042969,297.1499938964844,293.1499938964844,0.8697078227996826,-13207.7998046875,304.21441650390625,0.9229335784912108,0.8135108351707458,0.7754424810409546,293.2158508300781,297.1499938964844,293.1499938964844,0.0848584845662117,-10102.5166015625,304.1625366210937,0.4870824515819549,0.1212209612131118,0.5953198671340942,290.1186218261719,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.3152770996094,290.1228942871094,1.0,0.6874668002128601,0.477467268705368,0.477467268705368,1.0,1.0,-3.1839427947998047,1.1394240856170654,2.04451870918274,0.419933557510376,0.0,0.0,1.0,328.2974548339844,297.0,159.852783203125,-35320.3203125,3621.0537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0277404785156,311.3337097167969,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8783612251281738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008914250065572,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.3672180175781,297.1499938964844,293.1499938964844,0.2997124493122101,-5493.177734375,304.1993408203125,0.7057540416717529,0.3493314683437347,0.3241878747940063,293.39337158203125,297.1499938964844,293.1499938964844,0.4569346904754638,-8031.40478515625,304.2191772460937,0.7847543954849243,0.4893578290939331,0.4733157157897949,293.2076721191406,297.1499938964844,293.1499938964844,0.6780741810798645,-8064.2529296875,304.2007751464844,0.8677430748939514,0.6733396053314209,0.4758749902248382,293.22955322265625,297.1499938964844,293.1499938964844,0.8628514409065247,-13128.41015625,304.2151794433594,0.9257772564888,0.8120800852775574,0.773917555809021,293.2157897949219,297.1499938964844,293.1499938964844,0.0836053118109703,-9982.14453125,304.1625366210937,0.4874378144741058,0.120396688580513,0.5906608700752258,290.1763000488281,291.1499938964844,253.85386657714844,253.06678771972656,279.1731262207031,293.31707763671875,290.1808776855469,1.0,0.6826913356781006,0.4786273539066314,0.4786273539066314,1.0,1.0,-3.167628288269043,1.135446310043335,2.032181978225708,0.4194767773151397,0.0,0.0,1.0,322.4838562011719,297.0,161.4485626220703,-35332.80078125,3552.256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1541442871094,311.4503479003906,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8782533407211304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000891315517947,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.36785888671875,297.1499938964844,293.1499938964844,0.2948647439479828,-5422.5205078125,304.1991882324219,0.7061359882354736,0.3464514315128326,0.3214176893234253,293.39678955078125,297.1499938964844,293.1499938964844,0.4498675167560577,-7933.982421875,304.2194519042969,0.7853569388389587,0.4856024086475372,0.4696020483970642,293.20965576171875,297.1499938964844,293.1499938964844,0.6726260781288147,-8014.1396484375,304.2014465332031,0.8701278567314148,0.6722161769866943,0.474957674741745,293.2317810058594,297.1499938964844,293.1499938964844,0.8557993173599243,-13046.3759765625,304.2161560058594,0.928715169429779,0.8106341361999512,0.7723793387413025,293.2157287597656,297.1499938964844,293.1499938964844,0.0823377668857574,-9860.4560546875,304.1625671386719,0.4878279566764831,0.1195757165551185,0.5860113501548767,290.2370910644531,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.3187866210937,290.24169921875,1.0,0.6778785586357117,0.479789137840271,0.479789137840271,1.0,1.0,-3.151289701461792,1.1314245462417605,2.019865036010742,0.418982446193695,0.0,0.0,1.0,316.6487731933594,285.0,165.07066345214844,-35347.69140625,3483.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2750244140625,311.5707702636719,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8779549598693848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000891012721695,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.368408203125,297.1499938964844,293.1499938964844,0.2900819182395935,-5352.544921875,304.1989440917969,0.7065702080726624,0.3435859680175781,0.3186597526073456,293.40008544921875,297.1499938964844,293.1499938964844,0.4428464472293854,-7836.8544921875,304.2195739746094,0.7859987020492554,0.481827825307846,0.465869277715683,293.21160888671875,297.1499938964844,293.1499938964844,0.667186439037323,-7964.05078125,304.20196533203125,0.8725934028625488,0.6710789203643799,0.4740298092365265,293.23394775390625,297.1499938964844,293.1499938964844,0.8487544059753418,-12964.375,304.2169189453125,0.9317402839660645,0.809174120426178,0.7708260416984558,293.21563720703125,297.1499938964844,293.1499938964844,0.0810783430933952,-9739.822265625,304.1625671386719,0.4882533550262451,0.1187582686543464,0.5813737511634827,290.2976379394531,291.1499938964844,253.9753570556641,253.17608642578125,279.1732177734375,293.3204040527344,290.30224609375,1.0,0.6730304956436157,0.4809520840644836,0.4809520840644836,1.0,1.0,-3.1349267959594727,1.1273576021194458,2.0075690746307373,0.4184491634368896,0.0,0.0,1.0,310.7979431152344,285.0,166.70361328125,-35357.31640625,3416.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.391357421875,311.6876525878906,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8774585127830505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008905088761821,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.36883544921875,297.1499938964844,293.1499938964844,0.2853691279888153,-5283.333984375,304.1986083984375,0.7070561647415161,0.3407349288463592,0.3159136772155761,293.4032592773437,297.1499938964844,293.1499938964844,0.4358836710453033,-7740.1875,304.2195739746094,0.7866798639297485,0.4780360162258148,0.4621189832687378,293.2134704589844,297.1499938964844,293.1499938964844,0.6617739796638489,-7914.15625,304.2023620605469,0.8751410245895386,0.6699305772781372,0.4730931520462036,293.23602294921875,297.1499938964844,293.1499938964844,0.841742992401123,-12882.7080078125,304.2174987792969,0.9348478317260742,0.8077059984207153,0.7692623138427734,293.215576171875,297.1499938964844,293.1499938964844,0.0798282772302627,-9620.3974609375,304.1625671386719,0.4887135028839111,0.1179436519742012,0.5767475366592407,290.35772705078125,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3219299316406,290.3623046875,1.0,0.6681505441665649,0.4821154475212097,0.4821154475212097,1.0,1.0,-3.118547916412353,1.123247504234314,1.995300531387329,0.4178769886493683,0.0,0.0,1.0,304.9377136230469,273.0,166.99874877929688,-35361.6328125,3348.701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5032653808594,311.80084228515625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8767845034599304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000889824819751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3691711425781,297.1499938964844,293.1499938964844,0.2807322144508362,-5214.98095703125,304.1982116699219,0.7075970768928528,0.3378989696502685,0.3131805956363678,293.40631103515625,297.1499938964844,293.1499938964844,0.4289875030517578,-7644.09716796875,304.219482421875,0.7874026894569397,0.4742263257503509,0.4583510160446167,293.2152709960937,297.1499938964844,293.1499938964844,0.6564024090766907,-7864.58544921875,304.2026062011719,0.8777748942375183,0.6687718629837036,0.4721484780311584,293.23797607421875,297.1499938964844,293.1499938964844,0.834784209728241,-12801.6025390625,304.2178649902344,0.9380356669425964,0.8062306642532349,0.7676905393600464,293.2154541015625,297.1499938964844,293.1499938964844,0.0785885900259018,-9502.3134765625,304.1625366210937,0.4892100393772125,0.1171321719884872,0.5721326470375061,290.4170837402344,291.1499938964844,254.0940093994141,253.28273010253903,279.1732482910156,293.3233337402344,290.421630859375,1.0,0.6632388234138489,0.4832784831523895,0.4832784831523895,1.0,1.0,-3.102158069610596,1.1190946102142334,1.9830634593963623,0.4172653555870056,0.0,0.0,1.0,299.06866455078125,273.0,166.22564697265625,-35360.37890625,3281.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.61041259765625,311.9100646972656,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8807327151298523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000893831718713,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.369384765625,297.1499938964844,293.1499938964844,0.2761468589305877,-5147.099609375,304.1977844238281,0.7081929445266724,0.3350774645805359,0.3104597628116607,293.4092712402344,297.1499938964844,293.1499938964844,0.4221258461475372,-7548.08056640625,304.2193298339844,0.7881681323051453,0.4704000353813171,0.45456662774086,293.2170104980469,297.1499938964844,293.1499938964844,0.651025652885437,-7814.84130859375,304.20281982421875,0.8804969191551208,0.6676040291786194,0.4711970686912536,293.2398376464844,297.1499938964844,293.1499938964844,0.8278225064277649,-12720.271484375,304.2182006835937,0.9412978887557985,0.8047487139701843,0.7661123275756836,293.2153625488281,297.1499938964844,293.1499938964844,0.0773523524403572,-9384.8720703125,304.1625061035156,0.4897435307502746,0.1163237541913986,0.5675298571586609,290.47662353515625,291.1499938964844,254.15213012695312,253.33493041992188,279.1732482910156,293.32470703125,290.4814758300781,1.0,0.658297598361969,0.4844405055046081,0.4844405055046081,1.0,1.0,-3.0857622623443604,1.11489999294281,1.9708621501922607,0.4166142642498016,0.0,0.0,1.0,293.1954040527344,261.0,167.30197143554688,-35367.52734375,3215.71044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.73712158203125,312.0278625488281,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8804160952568054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008935104124248,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.3695373535156,297.1499938964844,293.1499938964844,0.2715553641319275,-5078.7763671875,304.19744873046875,0.7088449597358704,0.3322700560092926,0.3077516853809356,293.4121398925781,297.1499938964844,293.1499938964844,0.4152110517024994,-7450.810546875,304.21929931640625,0.7889780402183533,0.4665553569793701,0.4507651031017303,293.2186889648437,297.1499938964844,293.1499938964844,0.6455106735229492,-7763.57177734375,304.2032470703125,0.8833096623420715,0.6664237976074219,0.4702379703521728,293.2416381835937,297.1499938964844,293.1499938964844,0.820694088935852,-12636.55859375,304.21875,0.944628894329071,0.8032557368278503,0.7645255923271179,293.2152404785156,297.1499938964844,293.1499938964844,0.0761024132370948,-9266.3525390625,304.1625061035156,0.4903158247470855,0.1155185773968696,0.5629399418830872,290.5391845703125,291.1499938964844,254.2093811035156,253.38633728027344,279.1732177734375,293.32598876953125,290.5440673828125,1.0,0.6533263325691223,0.4856009185314178,0.4856009185314178,1.0,1.0,-3.069357395172119,1.110661506652832,1.958695888519287,0.415922611951828,0.0,0.0,1.0,287.3190612792969,261.0,170.47683715820312,-35376.75390625,3150.08935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8580017089844,312.1491394042969,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8799092769622803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008929960313253,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.3695983886719,297.1499938964844,293.1499938964844,0.2670299708843231,-5011.16845703125,304.1970520019531,0.7095502614974976,0.329476922750473,0.3050556182861328,293.4148864746094,297.1499938964844,293.1499938964844,0.4083536267280578,-7353.9658203125,304.2191467285156,0.7898334264755249,0.4626931846141815,0.446946233510971,293.2203369140625,297.1499938964844,293.1499938964844,0.6400187611579895,-7712.43798828125,304.2035522460937,0.8862148523330688,0.665232241153717,0.4692704081535339,293.2433776855469,297.1499938964844,293.1499938964844,0.8135959506034851,-12553.0908203125,304.2191467285156,0.948021650314331,0.801752507686615,0.7629285454750061,293.2151184082031,297.1499938964844,293.1499938964844,0.0748600959777832,-9148.9736328125,304.1624755859375,0.4909283220767975,0.1147165521979332,0.5583636164665222,290.6014099121094,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.3271789550781,290.6062927246094,1.0,0.6483253836631775,0.4867590963840484,0.4867590963840484,1.0,1.0,-3.052940368652344,1.1063770055770874,1.9465633630752563,0.415188729763031,0.0,0.0,1.0,281.4422607421875,249.0,171.8249969482422,-35380.71875,3085.05615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9742431640625,312.26678466796875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8792142271995544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008922906708903,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3695678710937,297.1499938964844,293.1499938964844,0.2625771164894104,-4944.38232421875,304.19659423828125,0.7103123664855957,0.3266989290714264,0.3023726642131805,293.41754150390625,297.1499938964844,293.1499938964844,0.4015630483627319,-7257.68505859375,304.21893310546875,0.7907383441925049,0.4588135778903961,0.4431101679801941,293.221923828125,297.1499938964844,293.1499938964844,0.6345656514167786,-7661.5908203125,304.2037353515625,0.8892176151275635,0.6640307307243347,0.4682951867580414,293.2450561523437,297.1499938964844,293.1499938964844,0.806547999382019,-12470.109375,304.2193908691406,0.9514732956886292,0.8002408146858215,0.7613222599029541,293.2149963378906,297.1499938964844,293.1499938964844,0.0736268684267997,-9032.9013671875,304.1624450683594,0.4915838837623596,0.1139178946614265,0.5538010001182556,290.6630554199219,291.1499938964844,254.32107543945312,253.4865264892578,279.17315673828125,293.3283386230469,290.6679077148437,1.0,0.643294095993042,0.4879140853881836,0.4879140853881836,1.0,1.0,-3.0365149974823,1.1020464897155762,1.934468388557434,0.4144118726253509,0.0,0.0,1.0,275.5641174316406,249.0,171.74887084960938,-35379.0390625,3020.61474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.08563232421875,312.3803405761719,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8783336877822876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008913970086723,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3694763183594,297.1499938964844,293.1499938964844,0.2581993341445923,-4878.4658203125,304.1960754394531,0.7111323475837708,0.3239360451698303,0.299702525138855,293.4201354980469,297.1499938964844,293.1499938964844,0.3948470950126648,-7162.08154296875,304.2185974121094,0.7916960716247559,0.4549183845520019,0.4392585158348083,293.22344970703125,297.1499938964844,293.1499938964844,0.6291646957397461,-7611.154296875,304.2037658691406,0.8923221826553345,0.6628215312957764,0.4673139452934265,293.2466735839844,297.1499938964844,293.1499938964844,0.7995673418045044,-12387.8115234375,304.219482421875,0.954978883266449,0.7987229228019714,0.7597091794013977,293.21484375,297.1499938964844,293.1499938964844,0.072403535246849,-8918.232421875,304.16241455078125,0.4922844767570495,0.1131223738193512,0.5492520332336426,290.72393798828125,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.32940673828125,290.7287292480469,1.0,0.6382336020469666,0.4890649914741516,0.4890649914741516,1.0,1.0,-3.020087242126465,1.0976712703704834,1.922416090965271,0.413592129945755,0.0,0.0,1.0,269.6866455078125,237.0,170.74913024902344,-35371.9375,2956.78662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1923522949219,312.48992919921875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8820882439613342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008952074567787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.36932373046875,297.1499938964844,293.1499938964844,0.2538764178752899,-4813.09033203125,304.195556640625,0.7120137214660645,0.3211885094642639,0.2970459461212158,293.4226379394531,297.1499938964844,293.1499938964844,0.3881756663322449,-7066.681640625,304.21826171875,0.7927109003067017,0.4510073065757751,0.4353915154933929,293.2248840332031,297.1499938964844,293.1499938964844,0.6237711906433105,-7560.64794921875,304.20379638671875,0.8955337405204773,0.6616047024726868,0.4663272202014923,293.2481994628906,297.1499938964844,293.1499938964844,0.7925997376441956,-12305.439453125,304.2195129394531,0.95853453874588,0.7971989512443542,0.7580901384353638,293.2146911621094,297.1499938964844,293.1499938964844,0.0711836740374565,-8804.322265625,304.1623840332031,0.4930333793163299,0.1123302057385444,0.5447168946266174,290.784912109375,291.1499938964844,254.4286193847656,253.5829315185547,279.17303466796875,293.3304443359375,290.7899780273437,1.0,0.6331431865692139,0.4902109205722809,0.4902109205722809,1.0,1.0,-3.0036609172821045,1.0932512283325195,1.910409569740296,0.4127290248870849,0.0,0.0,1.0,263.80926513671875,237.0,171.55239868164062,-35372.81640625,2893.573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3182983398437,312.6078796386719,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8815761208534241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008946876623667,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.3690795898437,297.1499938964844,293.1499938964844,0.2495512515306472,-4747.33642578125,304.19512939453125,0.7129582166671753,0.3184560239315033,0.2944025695323944,293.425048828125,297.1499938964844,293.1499938964844,0.3814638257026672,-6970.17431640625,304.2180480957031,0.7937858700752258,0.4470797777175903,0.4315087795257568,293.226318359375,297.1499938964844,293.1499938964844,0.6182511448860168,-7508.69677734375,304.2040710449219,0.898855447769165,0.6603776812553406,0.4653343260288238,293.2496643066406,297.1499938964844,293.1499938964844,0.7854804396629333,-12220.8046875,304.2198181152344,0.9621334075927734,0.7956655025482178,0.7564638257026672,293.21453857421875,297.1499938964844,293.1499938964844,0.0699500441551208,-8689.4638671875,304.1623840332031,0.4938335716724396,0.1115412935614585,0.5401961803436279,290.84881591796875,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3313903808594,290.8539428710937,1.0,0.6280224919319153,0.4913512170314789,0.4913512170314789,1.0,1.0,-2.987232685089112,1.0887846946716309,1.89844810962677,0.4118216037750244,0.0,0.0,1.0,257.93310546875,225.0,174.55931091308594,-35375.65625,2830.975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4383544921875,312.7292175292969,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8808782696723938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008939795079641,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3687744140625,297.1499938964844,293.1499938964844,0.2452930212020874,-4682.3359375,304.1946716308594,0.713969349861145,0.315739244222641,0.2917729616165161,293.4273681640625,297.1499938964844,293.1499938964844,0.374815285205841,-6874.17138671875,304.2177734375,0.7949249744415283,0.4431357979774475,0.4276100397109985,293.2276916503906,297.1499938964844,293.1499938964844,0.6127618551254272,-7456.939453125,304.2042236328125,0.902291178703308,0.6591408848762512,0.4643341600894928,293.2510986328125,297.1499938964844,293.1499938964844,0.7784016132354736,-12136.501953125,304.2200012207031,0.9657690525054932,0.7941229343414307,0.7548282742500305,293.2143859863281,297.1499938964844,293.1499938964844,0.0687234327197074,-8575.7744140625,304.162353515625,0.4946885704994201,0.1107557415962219,0.5356897711753845,290.9123840332031,291.1499938964844,254.5316162109375,253.67518615722656,279.1728210449219,293.3323059082031,290.9175109863281,1.0,0.6228704452514648,0.4924849569797516,0.4924849569797516,1.0,1.0,-2.970799684524536,1.0842690467834473,1.8865307569503784,0.4108682572841644,0.0,0.0,1.0,252.0581970214844,225.0,175.6841278076172,-35373.10546875,2768.98388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5535888671875,312.8467102050781,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8799875378608704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008930754847824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3684387207031,297.1499938964844,293.1499938964844,0.2411056607961654,-4618.15966796875,304.19415283203125,0.7150495648384094,0.3130384087562561,0.289156824350357,293.4296569824219,297.1499938964844,293.1499938964844,0.3682394921779632,-6778.81640625,304.2174072265625,0.7961331009864807,0.4391774535179138,0.4236967265605926,293.22900390625,297.1499938964844,293.1499938964844,0.6073192954063416,-7405.53076171875,304.2042541503906,0.9059080481529236,0.6578968167304993,0.4633282124996185,293.25244140625,297.1499938964844,293.1499938964844,0.7713834047317505,-12052.7783203125,304.22003173828125,0.969435691833496,0.7925740480422974,0.7531856298446655,293.2142028808594,297.1499938964844,293.1499938964844,0.0675051510334014,-8463.3935546875,304.1623229980469,0.4956018924713135,0.1099733188748359,0.5311973094940186,290.975341796875,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3331604003906,290.9804382324219,1.0,0.6176875233650208,0.4936111867427826,0.4936111867427826,1.0,1.0,-2.95436692237854,1.0797051191329956,1.8746618032455444,0.409868836402893,0.0,0.0,1.0,246.18585205078125,213.0,175.55055236816406,-35365.15625,2707.613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.66412353515625,312.9602355957031,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8789243102073669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008919964311644,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3680114746094,297.1499938964844,293.1499938964844,0.2369946390390396,-4554.9013671875,304.193603515625,0.7162058353424072,0.3103547394275665,0.2865557074546814,293.43182373046875,297.1499938964844,293.1499938964844,0.3617432415485382,-6684.21435546875,304.2169494628906,0.7974172234535217,0.4352041184902191,0.4197686016559601,293.23028564453125,297.1499938964844,293.1499938964844,0.601936399936676,-7354.5986328125,304.20416259765625,0.9098074436187744,0.6566460728645325,0.4623170495033264,293.2537536621094,297.1499938964844,293.1499938964844,0.7644423246383667,-11969.8408203125,304.21990966796875,0.9731300473213196,0.7910197973251343,0.7515369653701782,293.21405029296875,297.1499938964844,293.1499938964844,0.0662965327501297,-8352.45703125,304.16229248046875,0.496579498052597,0.1091944202780723,0.5267193913459778,291.0374450683594,291.1499938964844,254.629638671875,253.76290893554688,279.1725769042969,293.333984375,291.0425109863281,1.0,0.6124721765518188,0.4947287142276764,0.4947287142276764,1.0,1.0,-2.937938690185547,1.075093388557434,1.8628454208374023,0.4088229238986969,0.0,0.0,1.0,240.3134002685547,213.0,174.38487243652344,-35351.49609375,2646.857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7695617675781,313.0694580078125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8824854493141174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008956105448305,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3675231933594,297.1499938964844,293.1499938964844,0.2329374998807907,-4492.197265625,304.19305419921875,0.717439591884613,0.3076872229576111,0.2839685380458832,293.4339599609375,297.1499938964844,293.1499938964844,0.3552977442741394,-6589.908203125,304.2165222167969,0.7987818121910095,0.4312178194522857,0.4158275425434112,293.23150634765625,297.1499938964844,293.1499938964844,0.59656822681427,-7303.65576171875,304.2041015625,0.9139756560325624,0.6553900241851807,0.4613019526004791,293.2550048828125,297.1499938964844,293.1499938964844,0.7575235366821289,-11886.916015625,304.21978759765625,0.9768433570861816,0.7894614338874817,0.7498841285705566,293.2138671875,297.1499938964844,293.1499938964844,0.0650910064578056,-8242.3076171875,304.1622314453125,0.4976248741149902,0.1084186807274818,0.522255539894104,291.099609375,291.1499938964844,254.6766357421875,253.80496215820312,279.1723937988281,293.3347473144531,291.1049499511719,1.0,0.6072258949279785,0.4958367645740509,0.4958367645740509,1.0,1.0,-2.9215192794799805,1.0704344511032104,1.85108482837677,0.4077307283878326,0.0,0.0,1.0,234.44439697265625,201.0,175.06747436523438,-35345.83984375,2586.739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8944091796875,313.1871643066406,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8817912936210632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008949061157181,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.36700439453125,297.1499938964844,293.1499938964844,0.2288820892572403,-4429.1875,304.1925964355469,0.718757688999176,0.3050362765789032,0.2813963592052459,293.4360046386719,297.1499938964844,293.1499938964844,0.3488229513168335,-6494.63623046875,304.2161865234375,0.800233781337738,0.4272171556949615,0.4118730127811432,293.232666015625,297.1499938964844,293.1499938964844,0.5910826325416565,-7251.33203125,304.2042236328125,0.9183993339538574,0.6541263461112976,0.4602822065353393,293.2561950683594,297.1499938964844,293.1499938964844,0.750464141368866,-11801.8212890625,304.2199401855469,0.9805694818496704,0.7878950834274292,0.7482255697250366,293.21368408203125,297.1499938964844,293.1499938964844,0.0638716369867324,-8131.29296875,304.1622314453125,0.4987445771694183,0.1076461821794509,0.5178059935569763,291.1647033691406,291.1499938964844,254.7222137451172,253.8457489013672,279.1722106933594,293.33544921875,291.1700744628906,1.0,0.6019467115402222,0.4969343245029449,0.4969343245029449,1.0,1.0,-2.905106544494629,1.0657265186309814,1.839379906654358,0.4065913558006286,0.0,0.0,0.9963059425354004,228.5771331787109,201.0,177.92127990722656,-35341.44921875,2527.244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0133056640625,313.3080139160156,278.1499938964844,0.0,18000.0,318.1099853515625,32467.0625,36000.0,0.0,0.0,0.8809113502502441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8317326307296755,1.831760287284851,-2.771709841908887e-05,0.0,0.0008940130355767,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.3664245605469,297.1499938964844,293.1499938964844,0.2249078303575515,-4367.20263671875,304.19207763671875,0.7201645374298096,0.3024022877216339,0.2788385152816772,293.43798828125,297.1499938964844,293.1499938964844,0.3424402177333832,-6400.32958984375,304.2157592773437,0.8017786741256714,0.4232032597064972,0.4079049527645111,293.2337951660156,297.1499938964844,293.1499938964844,0.5856748819351196,-7199.68701171875,304.2041931152344,0.923061728477478,0.6528582572937012,0.459257960319519,293.2573547363281,297.1499938964844,293.1499938964844,0.7435012459754944,-11717.7958984375,304.2198791503906,0.9842991232872008,0.7863221168518066,0.7465596199035645,293.2134704589844,297.1499938964844,293.1499938964844,0.0626638978719711,-8021.93994140625,304.1622009277344,0.4999439418315887,0.1068765223026275,0.5133697986602783,291.2286682128906,291.1499938964844,254.766342163086,253.8852081298828,279.1720275878906,293.33612060546875,291.23388671875,1.0,0.5966343283653259,0.4980204701423645,0.4980204701423645,1.0,1.0,-2.8886969089508057,1.060967206954956,1.82772958278656,0.4054033160209656,0.0,0.0,0.9846537113189696,222.7130889892578,189.0,177.57571411132812,-35325.8984375,2468.3720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.12799072265625,313.4232788085937,278.1499938964844,0.0,18000.0,318.1099853515625,32792.50390625,36000.0,0.0,0.0,0.8798424601554871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8305023908615112,1.8305301666259768,-2.776333894871641e-05,0.0,0.000892928277608,0.0,0.0,683.4859008789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.36578369140625,297.1499938964844,293.1499938964844,0.2210311442613601,-4306.5234375,304.19146728515625,0.72166907787323,0.2997863888740539,0.2762964367866516,293.4399108886719,297.1499938964844,293.1499938964844,0.3361749053001404,-6307.39111328125,304.2151794433594,0.8034259676933289,0.4191772639751434,0.4039246439933777,293.23486328125,297.1499938964844,293.1499938964844,0.580391526222229,-7149.1923828125,304.2039489746094,0.927950382232666,0.6515889167785645,0.4582318365573883,293.2584533691406,297.1499938964844,293.1499938964844,0.7366914749145508,-11635.5751953125,304.21954345703125,0.9880270957946776,0.7847461104393005,0.7448891401290894,293.2132873535156,297.1499938964844,293.1499938964844,0.0614727102220058,-7914.71533203125,304.1621398925781,0.501230776309967,0.1061097532510757,0.5089457035064697,291.2905578613281,291.1499938964844,254.8089599609375,253.9233245849609,279.1718139648437,293.3367614746094,291.295654296875,1.0,0.5912879705429077,0.4990938007831573,0.4990938007831573,1.0,1.0,-2.8722984790802,1.056158423423767,1.8161401748657229,0.404166579246521,0.0,0.0,0.96906840801239,216.85079956054688,189.0,174.92262268066406,-35300.69140625,2410.126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2389221191406,313.5334777832031,278.1499938964844,0.0,18000.0,318.1099853515625,33360.9765625,36000.0,0.0,0.0,0.8785847425460815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8283493518829343,1.8283771276474,-2.7844060241477564e-05,0.0,0.0008916517836041,0.0,0.0,683.49658203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550800,293.3650817871094,297.1499938964844,293.1499938964844,0.217250645160675,-4247.1376953125,304.1908264160156,0.7232809066772461,0.2971914410591125,0.2737708389759063,293.4417724609375,297.1499938964844,293.1499938964844,0.3300265669822693,-6215.8203125,304.2145080566406,0.8051862716674805,0.4151427149772644,0.3999335765838623,293.23583984375,297.1499938964844,293.1499938964844,0.5752359628677368,-7099.873046875,304.2035217285156,0.9330512881278992,0.6503216028213501,0.4572054147720337,293.2594909667969,297.1499938964844,293.1499938964844,0.7300406098365784,-11555.2109375,304.218994140625,0.9917475581169128,0.7831715941429138,0.7432172298431396,293.21307373046875,297.1499938964844,293.1499938964844,0.0602984763681888,-7809.62841796875,304.1620788574219,0.5026155710220337,0.1053485199809074,0.5045374631881714,291.3504333496094,291.1499938964844,254.8500061035156,253.96002197265625,279.1715393066406,293.3373107910156,291.3553466796875,1.0,0.5859077572822571,0.5001529455184937,0.5001529455184937,1.0,1.0,-2.855924367904663,1.0513036251068115,1.804620862007141,0.4028819501399994,0.0,0.0,0.9497172236442566,210.98927307128903,177.0,170.86471557617188,-35266.09375,2352.5224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.34649658203125,313.6388854980469,278.1499938964844,0.0,18000.0,318.5899963378906,34182.875,36000.0,0.0,0.0,0.8819435834884644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.825226664543152,1.8252546787261963,-2.7960652005276643e-05,0.0,0.0008950605988502,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550860,293.3641052246094,297.1499938964844,293.1499938964844,0.2135658115148544,-4189.0361328125,304.1900939941406,0.7250391840934753,0.2946557700634002,0.2712753713130951,293.4433288574219,297.1499938964844,293.1499938964844,0.3239902853965759,-6125.53564453125,304.2137756347656,0.8070913553237915,0.4111385941505432,0.3959463238716125,293.2365417480469,297.1499938964844,293.1499938964844,0.5701947808265686,-7051.57373046875,304.20294189453125,0.9383838176727296,0.649093747138977,0.4561890065670013,293.2602233886719,297.1499938964844,293.1499938964844,0.7235310077667236,-11476.4375,304.2182922363281,0.99547678232193,0.7816367745399475,0.7415584921836853,293.212646484375,297.1499938964844,293.1499938964844,0.0591493137180805,-7707.31689453125,304.1619567871094,0.5041482448577881,0.1046330332756042,0.5002135038375854,291.40875244140625,291.1499938964844,254.8901824951172,253.99595642089844,279.1712951660156,293.337646484375,291.4137878417969,1.0,0.5804998874664307,0.5011977553367615,0.5011977553367615,1.0,1.0,-2.839719772338867,1.0464651584625244,1.7932546138763428,0.4015699326992035,0.0,0.0,0.9266380071640016,205.10829162597656,177.0,167.78672790527344,-35234.69140625,2295.71142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4750366210937,313.7513732910156,278.1499938964844,0.0,18000.0,318.5899963378906,35333.79296875,36000.0,0.0,0.0,0.8810151815414429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8208348751068115,1.8208630084991453,-2.812369348248467e-05,0.0,0.000894118391443,0.0,0.0,683.4889526367188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550920,293.3627624511719,297.1499938964844,293.1499938964844,0.2100571990013122,-4133.59130859375,304.1891784667969,0.7269697785377502,0.2922065258026123,0.2688506841659546,293.4444885253906,297.1499938964844,293.1499938964844,0.3181729912757873,-6038.296875,304.2127380371094,0.8091375231742859,0.4071956574916839,0.3920076191425323,293.2369079589844,297.1499938964844,293.1499938964844,0.5654211044311523,-7005.96337890625,304.20196533203125,0.9439205527305604,0.6479294896125793,0.4552124142646789,293.26055908203125,297.1499938964844,293.1499938964844,0.716946542263031,-11396.1796875,304.2178649902344,0.9990057945251464,0.7801751494407654,0.7395378351211548,293.2118530273437,297.1499938964844,293.1499938964844,0.0580805577337741,-7612.6845703125,304.1617431640625,0.5059113502502441,0.103997878730297,0.4962018728256225,291.4639892578125,291.1499938964844,254.93023681640625,254.03179931640625,279.1711120605469,293.33758544921875,291.467041015625,1.0,0.575066328048706,0.5022393465042114,0.5022393465042114,1.0,1.0,-2.823652744293213,1.041636943817139,1.7820158004760742,0.4002953469753265,0.0,0.0,0.9000771045684814,199.2372436523437,165.0,153.33831787109375,-35125.85546875,2239.761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6025390625,313.84228515625,278.1499938964844,0.0,18000.0,318.5899963378906,36412.63671875,36000.0,0.0,0.0,0.8798441290855408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8015090227127075,1.801537036895752,-2.79425712506054e-05,0.0,0.0008929299074225,0.0,0.0,668.6954345703125,0.0,0.0,0.0,0.9906220436096193,4.0,0.0,1.0
550980,293.3610534667969,297.1499938964844,293.1499938964844,0.2072839736938476,-4090.31494140625,304.18707275390625,0.7283294796943665,0.2898472547531128,0.2665422558784485,293.4451904296875,297.1499938964844,293.1499938964844,0.3134028017520904,-5967.55078125,304.2099914550781,0.8104308247566223,0.4033253788948059,0.3881707489490509,293.2367858886719,297.1499938964844,293.1499938964844,0.5623251795768738,-6977.92529296875,304.1981201171875,0.9484244585037231,0.6468499898910522,0.4543154537677765,293.2577209472656,297.1499938964844,293.1499938964844,0.7064773440361023,-11261.5361328125,304.2247009277344,0.9990000128746032,0.7793247103691101,0.7316840887069702,293.21063232421875,297.1499938964844,293.1499938964844,0.0573116317391395,-7546.19482421875,304.1609802246094,0.5073533654212952,0.103452168405056,0.4927540421485901,291.4868469238281,291.1499938964844,254.9701538085937,254.06753540039065,279.1719970703125,293.3367919921875,291.48797607421875,1.0,0.5693169236183167,0.503402590751648,0.503402590751648,1.0,1.0,-2.801567554473877,1.0344617366790771,1.7671059370040894,0.3981284499168396,0.0,0.0,0.875217616558075,194.1629638671875,165.0,108.27796936035156,-34844.7109375,2178.141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7494201660156,313.89996337890625,278.1499938964844,0.0,18000.0,318.5899963378906,36873.9296875,36000.0,0.0,0.0,0.878206729888916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7583075761795044,1.7583346366882324,-2.7113008400192484e-05,0.0,0.0008912681951187,0.0,0.0,629.6141357421875,0.0,0.0,0.0,0.9702366590499878,4.0,0.0,1.0
551040,293.3592529296875,297.1499938964844,293.1499938964844,0.2048250138759613,-4052.08642578125,304.184814453125,0.7296985387802124,0.2875300943851471,0.2643012404441833,293.4457092285156,297.1499938964844,293.1499938964844,0.309076726436615,-5903.5048828125,304.2069396972656,0.8116901516914368,0.3994842171669006,0.3843912482261657,293.2364501953125,297.1499938964844,293.1499938964844,0.5599569082260132,-6957.181640625,304.1936950683594,0.952852725982666,0.6458149552345276,0.4534716010093689,293.2486572265625,297.1499938964844,293.1499938964844,0.6939678192138672,-11098.7958984375,304.2338256835937,0.9990000128746032,0.7797337174415588,0.7211249470710754,293.209228515625,297.1499938964844,293.1499938964844,0.0566834285855293,-7492.6455078125,304.1601257324219,0.508912980556488,0.1029587611556053,0.4896671175956726,291.4969177246094,291.1499938964844,255.0099639892578,254.1031646728516,279.1728210449219,293.3349304199219,291.49713134765625,1.0,0.5632994771003723,0.5046076774597168,0.5046076774597168,1.0,1.0,-2.776970148086548,1.026299238204956,1.7506709098815918,0.3953676223754883,0.0,0.0,0.8510217666625977,189.1590270996093,168.0,69.48344421386719,-34510.1484375,2113.510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.92449951171875,313.9615783691406,278.1499938964844,0.0,18000.0,318.5899963378906,37120.44921875,36000.0,0.0,0.0,0.8759668469429016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.706536889076233,1.7065629959106443,-2.6079491362906992e-05,0.0,0.0008889950113371,0.0,0.0,583.9678955078125,0.0,0.0,0.0,0.9458030462265016,4.0,0.0,1.0
551100,293.3575744628906,297.1499938964844,293.1499938964844,0.2027074992656707,-4019.424072265625,304.1823425292969,0.7299849390983582,0.2852065861225128,0.262130856513977,293.4463195800781,297.1499938964844,293.1499938964844,0.3052330315113067,-5846.86279296875,304.2035827636719,0.8116362690925598,0.3956208527088165,0.3806718587875366,293.2362060546875,297.1499938964844,293.1499938964844,0.5584031343460083,-6944.66552734375,304.18853759765625,0.9555310010910034,0.6447708606719971,0.4526813626289367,293.23614501953125,297.1499938964844,293.1499938964844,0.6857298612594604,-10996.875,304.2334289550781,0.9990000128746032,0.7809417247772217,0.7142928838729858,293.2079162597656,297.1499938964844,293.1499938964844,0.0562140941619873,-7453.62109375,304.1591491699219,0.5096800923347473,0.1024697870016098,0.4869853556156158,291.4931335449219,291.1499938964844,255.0496520996093,254.13870239257807,279.1724853515625,293.3326721191406,291.4918518066406,1.0,0.5592129230499268,0.5057057738304138,0.5057057738304138,1.0,1.0,-2.757493019104004,1.020087480545044,1.73740553855896,0.3932504057884216,0.0,0.0,0.8284295201301575,185.81971740722656,168.0,28.76598358154297,-34191.5859375,2066.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1263122558594,314.02545166015625,278.1499938964844,0.0,18000.0,318.1099853515625,37254.80078125,36000.0,0.0,0.0,0.8682811856269836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6493189334869385,1.6493438482284546,-2.494386535545345e-05,0.0,0.0008811950101517,0.0,0.0,535.9051513671875,0.0,0.0,0.0,0.9190025925636292,4.0,0.0,1.0
551160,293.3559875488281,297.1499938964844,293.1499938964844,0.2008909881114959,-3991.691650390625,304.17974853515625,0.7295673489570618,0.2828885912895202,0.2599904537200928,293.44696044921875,297.1499938964844,293.1499938964844,0.3018249273300171,-5796.91259765625,304.2000427246094,0.8107266426086426,0.3917452394962311,0.3769682347774505,293.2359313964844,297.1499938964844,293.1499938964844,0.557638943195343,-6940.05419921875,304.18292236328125,0.9571154713630676,0.6437300443649292,0.4519129991531372,293.22393798828125,297.1499938964844,293.1499938964844,0.6806480884552002,-10938.24609375,304.2274475097656,0.9990000128746032,0.782250702381134,0.7097772359848022,293.2066345214844,297.1499938964844,293.1499938964844,0.0558644980192184,-7425.6875,304.1581115722656,0.5099070072174072,0.1019861996173858,0.4844817221164703,291.47479248046875,291.1499938964844,255.08921813964844,254.1741485595703,279.171875,293.330810546875,291.47247314453125,1.0,0.5559127330780029,0.506756067276001,0.506756067276001,1.0,1.0,-2.7411062717437744,1.0150355100631714,1.7260706424713137,0.3917212784290313,0.0,0.0,0.8085461854934692,183.50460815429688,171.0,-10.406249046325684,-33882.9375,2028.8079833984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.324462890625,314.0863952636719,278.1499938964844,0.0,18000.0,318.1099853515625,37275.4375,36000.0,0.0,0.0,0.8640725612640381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5915329456329346,1.5915567874908447,-2.3811300707166083e-05,0.0,0.0008769237902015,0.0,0.0,489.9620666503906,0.0,0.0,0.0,0.8921904563903809,4.0,0.0,1.0
