time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
551220,293.3544311523437,297.1499938964844,293.1499938964844,0.1992792338132858,-3967.258544921875,304.1772766113281,0.7286586761474609,0.2805836200714111,0.257882684469223,293.44757080078125,297.1499938964844,293.1499938964844,0.2987039089202881,-5751.25439453125,304.1966247558594,0.8091971278190613,0.3878620266914367,0.3732804358005523,293.23565673828125,297.1499938964844,293.1499938964844,0.5574249625205994,-6940.76611328125,304.1773376464844,0.9579445123672484,0.6426954865455627,0.4511666595935821,293.21319580078125,297.1499938964844,293.1499938964844,0.67780601978302,-10909.7021484375,304.218505859375,0.9990000128746032,0.7834250330924988,0.7068758606910706,293.2054443359375,297.1499938964844,293.1499938964844,0.0555950701236724,-7405.1044921875,304.1571350097656,0.509753942489624,0.101504735648632,0.4821151494979858,291.4470520019531,291.1499938964844,255.128662109375,254.20948791503903,279.17120361328125,293.3293762207031,291.4443359375,1.0,0.5532873272895813,0.5077658891677856,0.5077658891677856,1.0,1.0,-2.726909875869751,1.0108070373535156,1.7161027193069458,0.3905413150787353,0.0,0.0,0.791508674621582,181.89227294921875,171.0,-41.2607536315918,-33599.953125,1998.7130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5379943847656,314.1515808105469,278.1499938964844,0.0,18000.0,318.1099853515625,37210.9765625,36000.0,0.0,0.0,0.8592935800552368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.53703510761261,1.537057876586914,-2.2761363652534783e-05,0.0,0.0008720737532712,0.0,0.0,449.0359191894531,0.0,0.0,0.0,0.8670911192893982,4.0,0.0,1.0
551280,293.3529357910156,297.1499938964844,293.1499938964844,0.1977279484272003,-3943.666259765625,304.1751403808594,0.727347731590271,0.2782913446426391,0.2558045983314514,293.4481811523437,297.1499938964844,293.1499938964844,0.2956527471542358,-5706.3603515625,304.1936950683594,0.807133674621582,0.3839695751667022,0.3696037530899048,293.23541259765625,297.1499938964844,293.1499938964844,0.5573816895484924,-6942.78662109375,304.1724548339844,0.9581584930419922,0.6416593194007874,0.4504363536834717,293.2046203613281,297.1499938964844,293.1499938964844,0.6765151023864746,-10901.4169921875,304.2084045410156,0.9990000128746032,0.7843127846717834,0.7052856683731079,293.2043151855469,297.1499938964844,293.1499938964844,0.0553509257733821,-7386.6953125,304.1562805175781,0.5092832446098328,0.1010232716798782,0.4798450767993927,291.4178161621094,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3282775878906,291.41510009765625,1.0,0.5512079000473022,0.5087405443191528,0.5087405443191528,1.0,1.0,-2.714474439620972,1.0072362422943115,1.7072380781173706,0.3896379172801971,0.0,0.0,0.7765777111053467,180.84425354003903,174.0,-59.27089309692383,-33352.625,1974.255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7583923339844,314.22808837890625,278.1499938964844,0.0,18000.0,318.1099853515625,37110.11328125,36000.0,0.0,0.0,0.8540137410163879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4872682094573977,1.4872900247573853,-2.182458047172986e-05,0.0,0.0008667153888382,0.0,0.0,413.7355041503906,0.0,0.0,0.0,0.8442819714546204,4.0,0.0,1.0
551340,293.3514404296875,297.1499938964844,293.1499938964844,0.1961942017078399,-3920.200439453125,304.1733703613281,0.7257007360458374,0.2760113179683685,0.2537529766559601,293.4488525390625,297.1499938964844,293.1499938964844,0.2926054298877716,-5661.18994140625,304.1913146972656,0.8045935034751892,0.3800659477710724,0.365933209657669,293.2352294921875,297.1499938964844,293.1499938964844,0.5573853850364685,-6944.86572265625,304.1683959960937,0.957857310771942,0.640613317489624,0.4497136175632477,293.19854736328125,297.1499938964844,293.1499938964844,0.6764565706253052,-10908.8369140625,304.1978759765625,0.9990000128746032,0.7848105430603027,0.7047807574272156,293.2032775878906,297.1499938964844,293.1499938964844,0.0551148541271686,-7368.86962890625,304.15557861328125,0.5085477232933044,0.1005403846502304,0.4776488840579986,291.3893737792969,291.1499938964844,255.20718383789065,254.27984619140625,279.1698608398437,293.3274230957031,291.38677978515625,1.0,0.5495792031288147,0.50968337059021,0.50968337059021,1.0,1.0,-2.703480958938598,1.0041990280151367,1.699281930923462,0.3889560997486114,0.0,0.0,0.7634803652763367,180.25978088378903,174.0,-68.02224731445312,-33136.32421875,1954.367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9794311523437,314.3120422363281,278.1499938964844,0.0,18000.0,318.1099853515625,37002.453125,36000.0,0.0,0.0,0.8482831120491028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422541856765747,1.4422751665115356,-2.09994559554616e-05,0.0,0.0008608995121903,0.0,0.0,383.5168151855469,0.0,0.0,0.0,0.823777973651886,4.0,0.0,1.0
551400,293.3500061035156,297.1499938964844,293.1499938964844,0.1946565806865692,-3896.51318359375,304.1719055175781,0.7237757444381714,0.2737434804439544,0.251724362373352,293.4494934082031,297.1499938964844,293.1499938964844,0.2895291447639465,-5615.244140625,304.1893920898437,0.8016751408576965,0.3761505484580993,0.3622644543647766,293.2351379394531,297.1499938964844,293.1499938964844,0.5573693513870239,-6946.3701171875,304.1650695800781,0.9571296572685242,0.6395537853240967,0.4489923119544983,293.1950988769531,297.1499938964844,293.1499938964844,0.6773841381072998,-10928.5263671875,304.1875,0.9990000128746032,0.7848774194717407,0.7051605582237244,293.2023010253906,297.1499938964844,293.1499938964844,0.0548768080770969,-7350.72412109375,304.1549987792969,0.5075953602790833,0.1000535562634468,0.4755031764507293,291.3626708984375,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,293.32672119140625,291.3602905273437,1.0,0.548316478729248,0.5105984807014465,0.5105984807014465,1.0,1.0,-2.693643569946289,1.0015850067138672,1.6920584440231323,0.3884477317333221,0.0,0.0,0.7519807815551758,180.0515594482422,177.0,-70.42691802978516,-32946.90234375,1938.1300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.19580078125,314.40008544921875,278.1499938964844,0.0,18000.0,317.6300048828125,36894.95703125,36000.0,0.0,0.0,0.8373634219169617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4018959999084473,1.401916265487671,-2.027811751759145e-05,0.0,0.0008498174138367,0.0,0.0,357.772705078125,0.0,0.0,0.0,0.8055111169815063,4.0,0.0,1.0
551460,293.3486022949219,297.1499938964844,293.1499938964844,0.1931093484163284,-3872.52490234375,304.1707458496094,0.721613883972168,0.2714880406856537,0.249717116355896,293.4501953125,297.1499938964844,293.1499938964844,0.2864141464233398,-5568.3984375,304.1878967285156,0.7984488606452942,0.3722231090068817,0.3585951328277588,293.235107421875,297.1499938964844,293.1499938964844,0.5573086738586426,-6947.10400390625,304.1624450683594,0.9560409784317015,0.6384788751602173,0.4482689201831817,293.19415283203125,297.1499938964844,293.1499938964844,0.6791399121284485,-10958.3115234375,304.177490234375,0.9990000128746032,0.7844954133033752,0.7062767148017883,293.2014465332031,297.1499938964844,293.1499938964844,0.0546317622065544,-7331.83447265625,304.154541015625,0.5064617395401001,0.09956044703722,0.4733864665031433,291.3380126953125,291.1499938964844,255.28521728515625,254.3498077392578,279.1686706542969,293.3260803222656,291.33563232421875,1.0,0.547356903553009,0.5114895701408386,0.5114895701408386,1.0,1.0,-2.684748888015747,0.999313235282898,1.6854356527328491,0.3880780339241028,0.0,0.0,0.7419167757034302,180.1560516357422,177.0,-70.0085678100586,-32771.37109375,1924.870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.37811279296875,314.479736328125,278.1499938964844,0.0,18000.0,317.6300048828125,36793.1484375,36000.0,0.0,0.0,0.8302252888679504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3659766912460327,1.3659963607788086,-1.965136652870569e-05,0.0,0.00084257312119,0.0,0.0,335.911865234375,0.0,0.0,0.0,0.7893527150154114,4.0,0.0,1.0
551520,293.3471984863281,297.1499938964844,293.1499938964844,0.1915945708751678,-3848.980712890625,304.16973876953125,0.7192497849464417,0.2692458927631378,0.2477294951677322,293.45086669921875,297.1499938964844,293.1499938964844,0.2833219766616821,-5521.70361328125,304.1866455078125,0.7949712872505188,0.3682846128940582,0.354923278093338,293.23516845703125,297.1499938964844,293.1499938964844,0.5573148727416992,-6948.3115234375,304.1601867675781,0.954653024673462,0.6373908519744873,0.4475419223308563,293.1955261230469,297.1499938964844,293.1499938964844,0.6817300319671631,-10998.3095703125,304.16778564453125,0.9990000128746032,0.7836697101593018,0.707992434501648,293.20068359375,297.1499938964844,293.1499938964844,0.0543920509517192,-7313.419921875,304.1541442871094,0.5051804780960083,0.0990594550967216,0.4712802171707153,291.3126220703125,291.1499938964844,255.3240509033203,254.38462829589844,279.1681823730469,293.3255615234375,291.3103942871094,1.0,0.5466431975364685,0.5123612284660339,0.5123612284660339,1.0,1.0,-2.6766037940979004,0.9973117709159852,1.6792919635772705,0.3878169655799866,0.0,0.0,0.7336258292198181,180.51564025878903,180.0,-69.58708190917969,-32611.32421875,1913.994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5482788085937,314.5489196777344,278.1499938964844,0.0,18000.0,317.6300048828125,36683.7109375,36000.0,0.0,0.0,0.8228544592857361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3348535299301147,1.3348726034164429,-1.911617255245801e-05,0.0,0.000835092680063,0.0,0.0,317.70623779296875,0.0,0.0,0.0,0.7754660248756409,4.0,0.0,1.0
551580,293.3458251953125,297.1499938964844,293.1499938964844,0.1900330334901809,-3824.509033203125,304.1689758300781,0.7167070508003235,0.2670173645019531,0.2457610666751861,293.4515686035156,297.1499938964844,293.1499938964844,0.2801354229450226,-5473.21875,304.1857604980469,0.7912909388542175,0.3643353283405304,0.3512484431266784,293.2352905273437,297.1499938964844,293.1499938964844,0.5571638941764832,-6947.63916015625,304.1586303710937,0.9530162811279296,0.6362895369529724,0.4468114674091339,293.1990051269531,297.1499938964844,293.1499938964844,0.6847808361053467,-11043.3623046875,304.1590270996094,0.9990000128746032,0.7824104428291321,0.7101982235908508,293.20001220703125,297.1499938964844,293.1499938964844,0.0541275888681411,-7292.6435546875,304.15386962890625,0.5037797689437866,0.0985501036047935,0.4691721200942993,291.2911376953125,291.1499938964844,255.36276245117188,254.4193420410156,279.1677551269531,293.3251342773437,291.2892761230469,1.0,0.5461305379867554,0.5132182240486145,0.5132182240486145,1.0,1.0,-2.6690609455108643,0.995527684688568,1.6735332012176514,0.3876434564590454,0.0,0.0,0.7263887524604797,181.08493041992188,180.0,-64.28695678710938,-32473.4765625,1905.0418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7006530761719,314.6155090332031,278.1499938964844,0.0,18000.0,317.6300048828125,36585.08203125,36000.0,0.0,0.0,0.8153377771377563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3083769083023071,1.3083956241607666,-1.8668892153073106e-05,0.0,0.0008274642168544,0.0,0.0,302.77349853515625,0.0,0.0,0.0,0.7636643648147583,4.0,0.0,1.0
551640,293.344482421875,297.1499938964844,293.1499938964844,0.1884447932243347,-3799.47314453125,304.1684265136719,0.7139995694160461,0.2648027539253235,0.2438102811574936,293.4523010253906,297.1499938964844,293.1499938964844,0.2768841981887817,-5423.46337890625,304.1851806640625,0.7874503135681152,0.3603757917881012,0.3475691676139831,293.2354431152344,297.1499938964844,293.1499938964844,0.5569025278091431,-6945.65625,304.15753173828125,0.951174020767212,0.6351745128631592,0.4460758864879608,293.2043762207031,297.1499938964844,293.1499938964844,0.6882497668266296,-11093.01171875,304.1510925292969,0.9990000128746032,0.7807374000549316,0.7127987742424011,293.19940185546875,297.1499938964844,293.1499938964844,0.0538450144231319,-7270.16796875,304.1536865234375,0.5022858381271362,0.09803307056427,0.4670566320419311,291.2724304199219,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3249206542969,291.270751953125,1.0,0.5457800626754761,0.5140654444694519,0.5140654444694519,1.0,1.0,-2.6619935035705566,0.9939165711402892,1.6680771112442017,0.3875406384468078,0.0,0.0,0.7201053500175476,181.82473754882807,183.0,-58.327423095703125,-32347.126953125,1897.6241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8332214355469,314.67431640625,278.1499938964844,0.0,18000.0,317.6300048828125,36504.60546875,36000.0,0.0,0.0,0.8077359199523926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2853107452392578,1.285328984260559,-1.828739732445684e-05,0.0,0.0008197492570616,0.0,0.0,290.1975402832031,0.0,0.0,0.0,0.7534419894218445,4.0,0.0,1.0
551700,293.3431396484375,297.1499938964844,293.1499938964844,0.1868420392274856,-3774.0908203125,304.1679992675781,0.7111307382583618,0.2626030445098877,0.2418771833181381,293.4530029296875,297.1499938964844,293.1499938964844,0.2735858559608459,-5372.7412109375,304.1847839355469,0.783484160900116,0.3564069867134094,0.3438854515552521,293.2356872558594,297.1499938964844,293.1499938964844,0.5565579533576965,-6942.6884765625,304.15679931640625,0.9491596221923828,0.6340473294258118,0.4453349709510803,293.21142578125,297.1499938964844,293.1499938964844,0.6920937895774841,-11146.7353515625,304.1439208984375,0.9990000128746032,0.7786653637886047,0.715722918510437,293.1988830566406,297.1499938964844,293.1499938964844,0.053548477590084,-7246.39892578125,304.153564453125,0.500719428062439,0.097509741783142,0.4649329483509063,291.25567626953125,291.1499938964844,255.43983459472656,254.48846435546875,279.1672058105469,293.3249816894531,291.2541809082031,1.0,0.5455639958381653,0.5149072408676147,0.5149072408676147,1.0,1.0,-2.6553151607513428,0.9924496412277222,1.662865400314331,0.3874984085559845,0.0,0.0,0.7147476077079773,182.70626831054688,183.0,-52.57486343383789,-32230.46484375,1891.465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9445495605469,314.7239685058594,278.1499938964844,0.0,18000.0,317.1499938964844,36433.1484375,36000.0,0.0,0.0,0.7953010201454163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2654422521591189,1.2654601335525513,-1.7963486243388616e-05,0.0,0.0008071294287219,0.0,0.0,279.66632080078125,0.0,0.0,0.0,0.744682252407074,4.0,0.0,1.0
551760,293.341796875,297.1499938964844,293.1499938964844,0.1852335929870605,-3748.5234375,304.1676330566406,0.7080984115600586,0.2604193091392517,0.2399613857269287,293.4537048339844,297.1499938964844,293.1499938964844,0.2702536582946777,-5321.28369140625,304.1845092773437,0.7794259786605835,0.3524303734302521,0.3401972353458404,293.2359619140625,297.1499938964844,293.1499938964844,0.5561512112617493,-6938.9970703125,304.15631103515625,0.9470067024230956,0.6329100728034973,0.4445891976356506,293.2199401855469,297.1499938964844,293.1499938964844,0.6962610483169556,-11203.9150390625,304.137451171875,0.9990000128746032,0.7762168049812317,0.7189028263092041,293.19842529296875,297.1499938964844,293.1499938964844,0.0532419830560684,-7221.720703125,304.1534729003906,0.4991008043289184,0.0969823375344276,0.4628050327301025,291.24041748046875,291.1499938964844,255.47817993164065,254.5228576660156,279.16705322265625,293.3253479003906,291.2388610839844,1.0,0.5454563498497009,0.5157479643821716,0.5157479643821716,1.0,1.0,-2.6489486694335938,0.99110209941864,1.657846450805664,0.3875084817409515,0.0,0.0,0.7102476954460144,183.70217895507807,186.0,-48.44900894165039,-32113.447265625,1886.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.00830078125,314.7551574707031,278.1499938964844,0.0,18000.0,317.1499938964844,36368.61328125,36000.0,0.0,0.0,0.787007749080658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2484855651855469,1.24850332736969,-1.7690035747364163e-05,0.0,0.0007987128337845,0.0,0.0,270.8908386230469,0.0,0.0,0.0,0.7372367978096008,4.0,0.0,1.0
551820,293.3404541015625,297.1499938964844,293.1499938964844,0.1836707592010498,-3723.674560546875,304.1672668457031,0.7049606442451477,0.2582530975341797,0.2380638420581817,293.45440673828125,297.1499938964844,293.1499938964844,0.2669618427753448,-5270.3466796875,304.1842346191406,0.7753037214279175,0.3484477400779724,0.3365056216716766,293.2362365722656,297.1499938964844,293.1499938964844,0.555827260017395,-6936.14111328125,304.1557312011719,0.9447425603866576,0.6317664384841919,0.4438400864601135,293.2296447753906,297.1499938964844,293.1499938964844,0.7008675932884216,-11266.212890625,304.1313781738281,0.9990000128746032,0.7734269499778748,0.7222863435745239,293.197998046875,297.1499938964844,293.1499938964844,0.0529441609978675,-7197.90234375,304.15338134765625,0.4974440634250641,0.0964498817920684,0.4606742858886719,291.223388671875,291.1499938964844,255.51641845703125,254.55714416503903,279.1669616699219,293.3261413574219,291.2218322753906,1.0,0.5454375743865967,0.5165910720825195,0.5165910720825195,1.0,1.0,-2.6428370475769043,0.9898558259010316,1.6529812812805176,0.3875652253627777,0.0,0.0,0.7070661187171936,184.79156494140625,186.0,-47.677833557128906,-31998.19921875,1881.987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0503845214844,314.76519775390625,278.1499938964844,0.0,18000.0,317.1499938964844,36295.22265625,36000.0,0.0,0.0,0.7788240313529968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2349125146865845,1.2349299192428589,-1.74687502294546e-05,0.0,0.0007904073572717,0.0,0.0,263.9565734863281,0.0,0.0,0.0,0.7313273549079895,4.0,0.0,1.0
551880,293.339111328125,297.1499938964844,293.1499938964844,0.1820836961269378,-3698.313720703125,304.1670227050781,0.7017738223075867,0.2561047971248626,0.2361845225095749,293.455078125,297.1499938964844,293.1499938964844,0.2636098563671112,-5218.22314453125,304.1841125488281,0.7711376547813416,0.3444601595401764,0.3328112959861755,293.23651123046875,297.1499938964844,293.1499938964844,0.5553863048553467,-6931.9853515625,304.155517578125,0.9423862099647522,0.630617618560791,0.4430892765522003,293.2402038574219,297.1499938964844,293.1499938964844,0.7056017518043518,-11329.36328125,304.12615966796875,0.9990000128746032,0.7703413367271423,0.7258185744285583,293.1976623535156,297.1499938964844,293.1499938964844,0.0526272282004356,-7172.32666015625,304.1533508300781,0.4957520663738251,0.0959101542830467,0.4585283398628235,291.2088623046875,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.32733154296875,291.2076110839844,1.0,0.5454890727996826,0.5174403786659241,0.5174403786659241,1.0,1.0,-2.636901378631592,0.9886828064918518,1.6482186317443848,0.3876602351665497,0.0,0.0,0.7046061158180237,185.96006774902344,189.0,-43.62643814086914,-31895.712890625,1878.2916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.068115234375,314.7666320800781,278.1499938964844,0.0,18000.0,317.1499938964844,36226.3515625,36000.0,0.0,0.0,0.7708249092102051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2247687578201294,1.2247860431671145,-1.730166513880249e-05,0.0,0.0007822893094271,0.0,0.0,258.82330322265625,0.0,0.0,0.0,0.7268782258033752,4.0,0.0,1.0
551940,293.33770751953125,297.1499938964844,293.1499938964844,0.1804842352867126,-3672.6416015625,304.1668395996094,0.6983084678649902,0.2539815008640289,0.234337031841278,293.4556884765625,297.1499938964844,293.1499938964844,0.2602106034755707,-5165.12548828125,304.18408203125,0.7666909694671631,0.3404751718044281,0.3291287422180176,293.2367858886719,297.1499938964844,293.1499938964844,0.5548338890075684,-6926.61962890625,304.155517578125,0.9395883679389954,0.6294692158699036,0.4423465728759765,293.2509765625,297.1499938964844,293.1499938964844,0.708830714225769,-11370.484375,304.1247253417969,0.9990000128746032,0.7670854926109314,0.7278650403022766,293.19732666015625,297.1499938964844,293.1499938964844,0.0523018427193164,-7145.9013671875,304.1533203125,0.4938713908195495,0.0953705832362175,0.4564274847507477,291.197021484375,291.1499938964844,255.592529296875,254.6254119873047,279.16748046875,293.3289489746094,291.1960754394531,1.0,0.5455193519592285,0.518346905708313,0.518346905708313,1.0,1.0,-2.629307270050049,0.9868623614311218,1.6424449682235718,0.3875690102577209,0.0,0.0,0.7026751637458801,187.433837890625,189.0,-37.7615966796875,-31784.16015625,1873.4737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0622253417969,314.757080078125,278.1499938964844,0.0,18000.0,317.1499938964844,36174.73828125,36000.0,0.0,0.0,0.763050377368927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2169307470321655,1.2169479131698608,-1.717377563181799e-05,0.0,0.0007743991445749,0.0,0.0,254.9100952148437,0.0,0.0,0.0,0.7234429717063904,4.0,0.0,1.0
552000,293.3362731933594,297.1499938964844,293.1499938964844,0.1788400411605835,-3646.05908203125,304.1667785644531,0.6942906975746155,0.2518886923789978,0.2325441092252731,293.4562072753906,297.1499938964844,293.1499938964844,0.2567121386528015,-5110.140625,304.18426513671875,0.761693000793457,0.3365012109279632,0.3254837989807129,293.23699951171875,297.1499938964844,293.1499938964844,0.5540293455123901,-6918.56005859375,304.1559753417969,0.9359168410301208,0.6283257007598877,0.4416295289993286,293.2590026855469,297.1499938964844,293.1499938964844,0.7074147462844849,-11347.123046875,304.1319580078125,0.996448576450348,0.7642282843589783,0.7256772518157959,293.19696044921875,297.1499938964844,293.1499938964844,0.0519721321761608,-7118.751953125,304.1533203125,0.4916360378265381,0.0948437303304672,0.4545016884803772,291.1912536621094,291.1499938964844,255.63040161132807,254.6593780517578,279.1686706542969,293.33038330078125,291.1908874511719,1.0,0.5453404188156128,0.5193709135055542,0.5193709135055542,1.0,1.0,-2.616920232772827,0.983178973197937,1.63374125957489,0.3866505622863769,0.0,0.0,0.7005367279052734,189.4688262939453,192.0,-26.293004989624023,-31635.216796875,1864.046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0374755859375,314.7386779785156,278.1499938964844,0.0,18000.0,316.6700134277344,36150.07421875,36000.0,0.0,0.0,0.7506958842277527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.210194110870361,1.2102112770080566,-1.7068909073714167e-05,0.0,0.0007618609233759,0.0,0.0,251.6298065185547,0.0,0.0,0.0,0.7204603552818298,4.0,0.0,1.0
552060,293.3348999023437,297.1499938964844,293.1499938964844,0.1771938502788543,-3619.37939453125,304.1667175292969,0.6904386281967163,0.2497988641262054,0.2307594567537307,293.456787109375,297.1499938964844,293.1499938964844,0.2531936466693878,-5054.66650390625,304.1844177246094,0.7569037079811096,0.3325105905532837,0.3218292593955993,293.2373352050781,297.1499938964844,293.1499938964844,0.5531640648841858,-6909.91357421875,304.1564636230469,0.9324526190757751,0.6271588206291199,0.4409006237983703,293.263671875,297.1499938964844,293.1499938964844,0.7057652473449707,-11321.0810546875,304.13818359375,0.9936919808387756,0.7619284391403198,0.7233763933181763,293.1966552734375,297.1499938964844,293.1499938964844,0.0516336075961589,-7090.85595703125,304.1533203125,0.4895017147064209,0.0943089798092842,0.4525551199913025,291.1866760253906,291.1499938964844,255.6681671142578,254.69322204589844,279.1694030761719,293.3312072753906,291.18585205078125,1.0,0.5450818538665771,0.5203994512557983,0.5203994512557983,1.0,1.0,-2.604458332061768,0.9794628024101256,1.624995470046997,0.3856508433818817,0.0,0.0,0.6985214948654175,191.355224609375,192.0,-22.05777931213379,-31463.171875,1853.8272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.97198486328125,314.6969909667969,278.1499938964844,0.0,18000.0,316.6700134277344,36145.86328125,36000.0,0.0,0.0,0.7426799535751343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2031508684158323,1.2031677961349487,-1.69647373695625e-05,0.0,0.0007537257042713,0.0,0.0,248.28628540039065,0.0,0.0,0.0,0.7174129486083984,4.0,0.0,1.0
552120,293.33355712890625,297.1499938964844,293.1499938964844,0.1756287068128585,-3594.0791015625,304.16650390625,0.686748206615448,0.2477217316627502,0.2289752215147018,293.4573669433594,297.1499938964844,293.1499938964844,0.2497749626636505,-5000.7490234375,304.18438720703125,0.7523121237754822,0.3285104930400848,0.3181551694869995,293.2377014160156,297.1499938964844,293.1499938964844,0.5525058507919312,-6903.50732421875,304.156494140625,0.929204285144806,0.6259827017784119,0.4401553571224212,293.266357421875,297.1499938964844,293.1499938964844,0.7046409249305725,-11303.587890625,304.1423645019531,0.9911494851112366,0.7599549889564514,0.7214767932891846,293.1963806152344,297.1499938964844,293.1499938964844,0.0513152182102203,-7064.9951171875,304.1532897949219,0.4874498248100281,0.0937748253345489,0.4505616426467895,291.17681884765625,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3316345214844,291.1758728027344,1.0,0.5447813272476196,0.5214251279830933,0.5214251279830933,1.0,1.0,-2.592325687408448,0.9758644700050354,1.6164612770080566,0.3846956491470337,0.0,0.0,0.6977090239524841,193.09982299804688,195.0,-24.39330291748047,-31289.556640625,1843.5655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8944396972656,314.6361694335937,278.1499938964844,0.0,18000.0,316.6700134277344,36106.7265625,36000.0,0.0,0.0,0.7349265813827515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1980422735214231,1.19805908203125,-1.688139673206024e-05,0.0,0.0007458570762537,0.0,0.0,245.7931060791016,0.0,0.0,0.0,0.7152585387229919,4.0,0.0,1.0
552180,293.3321838378906,297.1499938964844,293.1499938964844,0.174042135477066,-3568.3232421875,304.1664123535156,0.6831889748573303,0.2456649094820022,0.2272021174430847,293.4579162597656,297.1499938964844,293.1499938964844,0.2463052421808242,-4945.78125,304.1844482421875,0.7478755712509155,0.3245075047016144,0.3144710063934326,293.238037109375,297.1499938964844,293.1499938964844,0.5517361760139465,-6895.90966796875,304.1567077636719,0.9261223673820496,0.6248041391372681,0.4394034743309021,293.2680053710937,297.1499938964844,293.1499938964844,0.7035355567932129,-11286.98828125,304.145751953125,0.9887367486953736,0.7581565380096436,0.7198041677474976,293.1960754394531,297.1499938964844,293.1499938964844,0.0509829260408878,-7037.85693359375,304.1533203125,0.4854571223258972,0.0932474955916404,0.4485654532909393,291.1690368652344,291.1499938964844,255.74331665039065,254.76060485839844,279.17010498046875,293.331787109375,291.16827392578125,1.0,0.5444574952125549,0.5224491357803345,0.5224491357803345,1.0,1.0,-2.580456256866455,0.9723563194274902,1.6080999374389648,0.3837753236293793,0.0,0.0,0.6972343325614929,194.74722290039065,195.0,-22.636022567749023,-31129.384765625,1833.3218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8019104003906,314.5716552734375,278.1499938964844,0.0,18000.0,316.6700134277344,36065.37109375,36000.0,0.0,0.0,0.7274953126907349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.195380687713623,1.1953974962234497,-1.68333608598914e-05,0.0,0.0007383152260445,0.0,0.0,244.44992065429688,0.0,0.0,0.0,0.7140778303146362,4.0,0.0,1.0
552240,293.3307800292969,297.1499938964844,293.1499938964844,0.1724624186754226,-3542.614990234375,304.1662902832031,0.6797345280647278,0.2436308711767196,0.2254452407360077,293.4584350585937,297.1499938964844,293.1499938964844,0.2428235113620758,-4890.43408203125,304.1845092773437,0.7435579299926758,0.3205049633979797,0.3107823729515075,293.2383728027344,297.1499938964844,293.1499938964844,0.5509267449378967,-6887.9091796875,304.1569519042969,0.9231652617454528,0.6236238479614258,0.4386478364467621,293.26910400390625,297.1499938964844,293.1499938964844,0.7024447321891785,-11271.0986328125,304.14849853515625,0.9863914251327516,0.7564499378204346,0.7182504534721375,293.1957397460937,297.1499938964844,293.1499938964844,0.0506501533091068,-7010.67041015625,304.1533203125,0.4835003316402435,0.0927288681268692,0.4465909004211426,291.1619873046875,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.331787109375,291.1612243652344,1.0,0.544121503829956,0.5234730839729309,0.5234730839729309,1.0,1.0,-2.568765640258789,0.9689054489135742,1.5998601913452148,0.3828749060630798,0.0,0.0,0.6971397399902344,196.33209228515625,198.0,-21.319908142089844,-30970.732421875,1823.1241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6957092285156,314.4989318847656,278.1499938964844,0.0,18000.0,316.6700134277344,36035.7578125,36000.0,0.0,0.0,0.7203981876373291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.193922519683838,1.1939393281936646,-1.6805506675154902e-05,0.0,0.0007311125518754,0.0,0.0,243.69918823242188,0.0,0.0,0.0,0.7134379744529724,4.0,0.0,1.0
552300,293.3293762207031,297.1499938964844,293.1499938964844,0.1708998382091522,-3517.134033203125,304.1661682128906,0.6763713359832764,0.2416212260723114,0.2237078696489334,293.4589233398437,297.1499938964844,293.1499938964844,0.239343836903572,-4834.94140625,304.1845703125,0.7393346428871155,0.3165048956871032,0.3070929944515228,293.2386779785156,297.1499938964844,293.1499938964844,0.550101637840271,-6879.76171875,304.1571960449219,0.9203113317489624,0.622443437576294,0.4378901124000549,293.26983642578125,297.1499938964844,293.1499938964844,0.7013545632362366,-11255.6298828125,304.1507568359375,0.9840805530548096,0.7547962069511414,0.716762900352478,293.19537353515625,297.1499938964844,293.1499938964844,0.0503214187920093,-6983.83935546875,304.1533203125,0.4815608561038971,0.092219278216362,0.4446473717689514,291.15509033203125,291.1499938964844,255.8180084228516,254.82752990722656,279.1703491210937,293.3316650390625,291.15435791015625,1.0,0.5437805652618408,0.5244976878166199,0.5244976878166199,1.0,1.0,-2.557211875915528,0.9654955863952636,1.5917164087295532,0.3819867074489593,0.0,0.0,0.6974967122077942,197.8743133544922,198.0,-20.199352264404297,-30815.521484375,1812.9971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.576904296875,314.4193420410156,278.1499938964844,0.0,18000.0,316.19000244140625,36006.53515625,36000.0,0.0,0.0,0.7088540196418762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1938575506210327,1.1938743591308594,-1.6797956050140783e-05,0.0,0.0007193966885097,0.0,0.0,243.5974884033203,0.0,0.0,0.0,0.7134088277816772,4.0,0.0,1.0
552360,293.3279113769531,297.1499938964844,293.1499938964844,0.1693528294563293,-3491.853759765625,304.1660461425781,0.6730887293815613,0.2396358698606491,0.221990630030632,293.4593505859375,297.1499938964844,293.1499938964844,0.23586505651474,-4779.27978515625,304.1846008300781,0.7351824045181274,0.3125082850456238,0.3034045696258545,293.2389831542969,297.1499938964844,293.1499938964844,0.5492556691169739,-6871.4130859375,304.15740966796875,0.9175471067428588,0.621263325214386,0.4371313750743866,293.2703552246094,297.1499938964844,293.1499938964844,0.7002370357513428,-11240.1181640625,304.15264892578125,0.9817829728126526,0.7531729340553284,0.7153118848800659,293.19500732421875,297.1499938964844,293.1499938964844,0.049996230751276,-6957.31396484375,304.1532897949219,0.4796208143234253,0.0917180702090263,0.4427363872528076,291.1485595703125,291.1499938964844,255.85516357421875,254.8608245849609,279.17041015625,293.3314819335937,291.1477355957031,1.0,0.5434398651123047,0.5255236029624939,0.5255236029624939,1.0,1.0,-2.5457656383514404,0.9621154069900512,1.5836503505706787,0.3811056017875671,0.0,0.0,0.6982415914535522,199.38815307617188,201.0,-19.86372375488281,-30656.33203125,1802.9588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.42047119140625,314.3260192871094,278.1499938964844,0.0,18000.0,316.19000244140625,35979.16796875,36000.0,0.0,0.0,0.7018004655838013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.195101261138916,1.195118069648743,-1.680981040408369e-05,0.0,0.0007122382521629,0.0,0.0,244.1086578369141,0.0,0.0,0.0,0.7139418721199036,4.0,0.0,1.0
552420,293.326416015625,297.1499938964844,293.1499938964844,0.1678676158189773,-3467.6044921875,304.16583251953125,0.6698817014694214,0.2376754432916641,0.2202946990728378,293.459716796875,297.1499938964844,293.1499938964844,0.2324516624212265,-4724.5712890625,304.1845092773437,0.7310791611671448,0.3085162341594696,0.2997187972068786,293.2392272949219,297.1499938964844,293.1499938964844,0.5485323071479797,-6864.39111328125,304.1573791503906,0.9148668050765992,0.6200855374336243,0.436372697353363,293.270751953125,297.1499938964844,293.1499938964844,0.699260950088501,-11226.833984375,304.1539306640625,0.9794876575469972,0.7515710592269897,0.7138835787773132,293.1946105957031,297.1499938964844,293.1499938964844,0.0496919751167297,-6932.73291015625,304.1532592773437,0.4776648879051208,0.0912246629595756,0.4408572614192962,291.1392822265625,291.1499938964844,255.8922119140625,254.8939971923828,279.17047119140625,293.3312072753906,291.1383056640625,1.0,0.5431030988693237,0.5265509486198425,0.5265509486198425,1.0,1.0,-2.534414052963257,0.9587598443031312,1.575654149055481,0.3802291452884674,0.0,0.0,0.6998829245567322,200.8824005126953,201.0,-22.65654945373535,-30494.24609375,1793.027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2553405761719,314.21563720703125,278.1499938964844,0.0,18000.0,316.19000244140625,35939.99609375,36000.0,0.0,0.0,0.6951567530632019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1981804370880127,1.1981972455978394,-1.684570270299446e-05,0.0,0.0007054957095533,0.0,0.0,245.4481964111328,0.0,0.0,0.0,0.7153015732765198,4.0,0.0,1.0
552480,293.32489013671875,297.1499938964844,293.1499938964844,0.1663789749145507,-3443.2099609375,304.1656494140625,0.6667461395263672,0.2357393950223922,0.2186198085546493,293.4600524902344,297.1499938964844,293.1499938964844,0.2290142029523849,-4669.24072265625,304.1844787597656,0.7269989848136902,0.3045289814472198,0.2960362136363983,293.2394714355469,297.1499938964844,293.1499938964844,0.5477330088615417,-6856.54833984375,304.1575012207031,0.9122685194015504,0.6189097166061401,0.4356151819229126,293.27105712890625,297.1499938964844,293.1499938964844,0.6981792449951172,-11212.26953125,304.1551818847656,0.9771885871887208,0.7499840259552002,0.712471604347229,293.1942138671875,297.1499938964844,293.1499938964844,0.0493831001222133,-6907.6796875,304.1532287597656,0.4756785333156585,0.0907383039593696,0.4390078485012054,291.13153076171875,291.1499938964844,255.9291381835937,254.92706298828125,279.1705017089844,293.3309326171875,291.1307983398437,1.0,0.5427728295326233,0.5275800824165344,0.5275800824165344,1.0,1.0,-2.5231480598449707,0.9554257988929749,1.5677223205566406,0.3793560564517975,0.0,0.0,0.7019007205963135,202.3630828857422,204.0,-21.50946807861328,-30343.203125,1783.2152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0799255371094,314.1036071777344,278.1499938964844,0.0,18000.0,316.19000244140625,35900.1640625,36000.0,0.0,0.0,0.68895423412323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2034019231796265,1.203418850898743,-1.691284342086874e-05,0.0,0.0006992009584791,0.0,0.0,247.7984313964844,0.0,0.0,0.0,0.7175424695014954,4.0,0.0,1.0
552540,293.3233337402344,297.1499938964844,293.1499938964844,0.1648946106433868,-3418.813232421875,304.1654968261719,0.6636801958084106,0.2338278740644455,0.2169665992259979,293.4603271484375,297.1499938964844,293.1499938964844,0.225563570857048,-4613.48095703125,304.1844787597656,0.7229107618331909,0.3005464673042297,0.292357474565506,293.2396850585937,297.1499938964844,293.1499938964844,0.5468754768371582,-6848.0947265625,304.1576843261719,0.9097511768341064,0.6177335977554321,0.4348577260971069,293.2712707519531,297.1499938964844,293.1499938964844,0.6970124840736389,-11196.7236328125,304.1563415527344,0.9748808145523072,0.748405933380127,0.7110700607299805,293.1938171386719,297.1499938964844,293.1499938964844,0.0490721352398395,-6882.40185546875,304.1531982421875,0.4736480116844177,0.0902585759758949,0.437186986207962,291.1250915527344,291.1499938964844,255.9659576416016,254.9600067138672,279.1705627441406,293.3305969238281,291.1243896484375,1.0,0.5424507260322571,0.5286113023757935,0.5286113023757935,1.0,1.0,-2.511960029602051,0.952110469341278,1.559849500656128,0.3784853816032409,0.0,0.0,0.7042165398597717,203.8347625732422,204.0,-19.85613250732422,-30194.220703125,1773.5281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.89556884765625,313.9862976074219,278.1499938964844,0.0,18000.0,316.19000244140625,35872.93359375,36000.0,0.0,0.0,0.6832084059715271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2097924947738647,1.209809422492981,-1.7000331354211085e-05,0.0,0.0006933696568012,0.0,0.0,250.75149536132807,0.0,0.0,0.0,0.7203032374382019,4.0,0.0,1.0
552600,293.32177734375,297.1499938964844,293.1499938964844,0.1634252965450287,-3394.609619140625,304.1653747558594,0.6606806516647339,0.2319400459527969,0.2153340131044387,293.4605712890625,297.1499938964844,293.1499938964844,0.2221163362264633,-4557.57763671875,304.1844787597656,0.7187756299972534,0.2965690493583679,0.2886824011802673,293.2398986816406,297.1499938964844,293.1499938964844,0.5459948778152466,-6839.40966796875,304.15789794921875,0.90731543302536,0.616557240486145,0.4340997040271759,293.2714538574219,297.1499938964844,293.1499938964844,0.6958056092262268,-11180.7880859375,304.1573791503906,0.9725611209869384,0.7468345165252686,0.7096750736236572,293.1933898925781,297.1499938964844,293.1499938964844,0.0487631261348724,-6857.2841796875,304.1531677246094,0.4715588986873626,0.0897847115993499,0.4353917241096496,291.1190490722656,291.1499938964844,256.0026550292969,254.99282836914065,279.17059326171875,293.3302307128906,291.1183776855469,1.0,0.5421375632286072,0.5296449661254883,0.5296449661254883,1.0,1.0,-2.500839233398437,0.9488099813461304,1.5520292520523071,0.3776154518127441,0.0,0.0,0.7068870663642883,205.3007659912109,207.0,-18.31878089904785,-30047.791015625,1763.96435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7044677734375,313.8651123046875,278.1499938964844,0.0,18000.0,315.7099914550781,35848.015625,36000.0,0.0,0.0,0.6730990409851074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.217278003692627,1.2172950506210327,-1.710501965135336e-05,0.0,0.0006831099162809,0.0,0.0,254.2615661621093,0.0,0.0,0.0,0.72355717420578,4.0,0.0,1.0
552660,293.3201904296875,297.1499938964844,293.1499938964844,0.1619722247123718,-3370.6220703125,304.16522216796875,0.657747745513916,0.230076253414154,0.2137227207422256,293.46075439453125,297.1499938964844,293.1499938964844,0.2186742573976516,-4501.5595703125,304.1844787597656,0.7145467400550842,0.2925969958305359,0.285011738538742,293.2400817871094,297.1499938964844,293.1499938964844,0.5450928211212158,-6830.5126953125,304.1581115722656,0.9049654603004456,0.6153808832168579,0.4333413541316986,293.2716064453125,297.1499938964844,293.1499938964844,0.6945614814758301,-11164.4931640625,304.1582946777344,0.9702292680740356,0.7452690005302429,0.7082857489585876,293.1929626464844,297.1499938964844,293.1499938964844,0.0484561100602149,-6832.333984375,304.1531677246094,0.4693982601165771,0.089316502213478,0.4336211085319519,291.1134338378906,291.1499938964844,256.0392150878906,255.02554321289065,279.170654296875,293.329833984375,291.1126708984375,1.0,0.5418341755867004,0.5306811332702637,0.5306811332702637,1.0,1.0,-2.489785432815552,0.9455244541168212,1.5442609786987305,0.3767462968826294,0.0,0.0,0.7098841071128845,206.76272583007807,207.0,-17.69892120361328,-29896.732421875,1754.5284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4813232421875,313.7328491210937,278.1499938964844,0.0,18000.0,315.7099914550781,35824.94921875,36000.0,0.0,0.0,0.6675652265548706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.225840449333191,1.2258577346801758,-1.722683555271942e-05,0.0,0.000677493866533,0.0,0.0,258.33526611328125,0.0,0.0,0.0,0.7272875308990479,4.0,0.0,1.0
552720,293.3185729980469,297.1499938964844,293.1499938964844,0.1605795621871948,-3347.654541015625,304.1649780273437,0.6548805236816406,0.2282368689775467,0.2121326178312301,293.4609069824219,297.1499938964844,293.1499938964844,0.2152973264455795,-4446.49072265625,304.1843566894531,0.7101650834083557,0.2886310815811157,0.2813456952571869,293.240234375,297.1499938964844,293.1499938964844,0.5443147420883179,-6822.95654296875,304.1580505371094,0.902706265449524,0.6142064929008484,0.4325832426548004,293.2716979980469,297.1499938964844,293.1499938964844,0.6934621930122375,-11150.32421875,304.1587829589844,0.967885673046112,0.7437112331390381,0.7069019675254822,293.19256591796875,297.1499938964844,293.1499938964844,0.0481685698032379,-6809.1943359375,304.1531066894531,0.4671527743339538,0.0888536721467971,0.4318738877773285,291.1050109863281,291.1499938964844,256.07568359375,255.05813598632807,279.1706848144531,293.3294372558594,291.1041259765625,1.0,0.5415410995483398,0.5317197442054749,0.5317197442054749,1.0,1.0,-2.478797912597656,0.9422537088394164,1.5365440845489502,0.3758777976036072,0.0,0.0,0.7137172222137451,208.22189331054688,210.0,-20.3237361907959,-29742.61328125,1745.2230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.255859375,313.5871276855469,278.1499938964844,0.0,18000.0,315.7099914550781,35789.47265625,36000.0,0.0,0.0,0.6625019311904907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2359910011291504,1.2360082864761353,-1.7370557543472387e-05,0.0,0.0006723552360199,0.0,0.0,263.20660400390625,0.0,0.0,0.0,0.7317562699317932,4.0,0.0,1.0
552780,293.31695556640625,297.1499938964844,293.1499938964844,0.1591831594705581,-3324.536865234375,304.164794921875,0.6520794034004211,0.2264219522476196,0.2105644047260284,293.46099853515625,297.1499938964844,293.1499938964844,0.211899384856224,-4390.828125,304.1842956542969,0.705603301525116,0.2846714556217193,0.2776851952075958,293.2403869628906,297.1499938964844,293.1499938964844,0.5434550046920776,-6814.51513671875,304.1581420898437,0.9005066752433777,0.6130338311195374,0.4318265914916992,293.271728515625,297.1499938964844,293.1499938964844,0.6922557950019836,-11134.736328125,304.1593933105469,0.9655326008796692,0.7421603798866272,0.7055254578590393,293.192138671875,297.1499938964844,293.1499938964844,0.0478745251893997,-6785.4150390625,304.153076171875,0.4648094773292541,0.0883961096405983,0.4301494359970093,291.0982971191406,291.1499938964844,256.1120300292969,255.09060668945312,279.1707458496094,293.3290100097656,291.0976257324219,1.0,0.5412589311599731,0.5327607989311218,0.5327607989311218,1.0,1.0,-2.467880964279175,0.9389996528625488,1.5288814306259155,0.375010997056961,0.0,0.0,0.7178505063056946,209.67872619628903,210.0,-18.97463798522949,-29599.099609375,1736.054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0267333984375,313.44305419921875,278.1499938964844,0.0,18000.0,315.7099914550781,35753.81640625,36000.0,0.0,0.0,0.657935380935669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.248096227645874,1.248113751411438,-1.7545095033710822e-05,0.0,0.0006677208002656,0.0,0.0,269.1225280761719,0.0,0.0,0.0,0.7370418310165405,4.0,0.0,1.0
552840,293.3153076171875,297.1499938964844,293.1499938964844,0.1577915251255035,-3301.429443359375,304.1646423339844,0.6493414640426636,0.2246306091547012,0.2090170681476593,293.4610900878906,297.1499938964844,293.1499938964844,0.2084932625293731,-4334.80126953125,304.1842346191406,0.7010021805763245,0.2807178795337677,0.2740297317504883,293.24053955078125,297.1499938964844,293.1499938964844,0.5425393581390381,-6805.484375,304.1583251953125,0.8983327746391296,0.6118609309196472,0.4310700297355652,293.2717590332031,297.1499938964844,293.1499938964844,0.6909745335578918,-11118.2021484375,304.1600036621094,0.9631688594818116,0.7406133413314819,0.7041532397270203,293.1917419433594,297.1499938964844,293.1499938964844,0.0475775524973869,-6761.3408203125,304.1530456542969,0.4623587727546692,0.0879434794187545,0.4284467399120331,291.09283447265625,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3285522460937,291.0922546386719,1.0,0.5409875512123108,0.5338046550750732,0.5338046550750732,1.0,1.0,-2.457027196884156,0.9357595443725586,1.5212675333023071,0.3741449117660522,0.0,0.0,0.7222071886062622,211.13465881347656,213.0,-17.11623191833496,-29457.9140625,1727.01708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7956848144531,313.2978515625,278.1499938964844,0.0,18000.0,315.7099914550781,35730.34765625,36000.0,0.0,0.0,0.653843343257904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2610924243927002,1.2611101865768433,-1.7737811504048295e-05,0.0,0.0006635679164901,0.0,0.0,275.62176513671875,0.0,0.0,0.0,0.7427467703819275,4.0,0.0,1.0
552900,293.3136291503906,297.1499938964844,293.1499938964844,0.156413197517395,-3278.4873046875,304.1644897460937,0.6466661691665649,0.2228635549545288,0.2074914127588272,293.46112060546875,297.1499938964844,293.1499938964844,0.2050902694463729,-4278.60791015625,304.1842041015625,0.6963863372802734,0.2767706513404846,0.2703798413276672,293.2406616210937,297.1499938964844,293.1499938964844,0.5415912866592407,-6796.12060546875,304.1585388183594,0.8961834907531738,0.6106876134872437,0.4303131401538849,293.2717590332031,297.1499938964844,293.1499938964844,0.6896482706069946,-11101.1328125,304.1605834960937,0.9607950448989868,0.739069938659668,0.7027844190597534,293.1913146972656,297.1499938964844,293.1499938964844,0.0472807548940181,-6737.26123046875,304.1530456542969,0.459911048412323,0.0874957740306854,0.4267657697200775,291.0880432128906,291.1499938964844,256.1843566894531,255.1551818847656,279.1708679199219,293.3280639648437,291.0874938964844,1.0,0.5407272577285767,0.5348513126373291,0.5348513126373291,1.0,1.0,-2.446235656738281,0.9325335025787354,1.5137022733688354,0.3732796311378479,0.0,0.0,0.7268311381340027,212.5904235839844,213.0,-15.239315032958984,-29319.673828125,1718.1107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5646057128906,313.1527404785156,278.1499938964844,0.0,18000.0,315.2300109863281,35710.515625,36000.0,0.0,0.0,0.6454250812530518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749465703964231,1.274964451789856,-1.7946680600289255e-05,0.0,0.0006550244288519,0.0,0.0,282.6908874511719,0.0,0.0,0.0,0.7488594055175781,4.0,0.0,1.0
