time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552960,293.3119506835937,297.1499938964844,293.1499938964844,0.1550499945878982,-3255.74755859375,304.1643371582031,0.6440503001213074,0.2211189568042755,0.2059861123561859,293.46112060546875,297.1499938964844,293.1499938964844,0.201694443821907,-4222.3193359375,304.18414306640625,0.6917619705200195,0.2728288471698761,0.2667350172996521,293.2408142089844,297.1499938964844,293.1499938964844,0.5406203866004944,-6786.5302734375,304.15875244140625,0.8940584063529968,0.6095141768455505,0.4295559227466583,293.2717590332031,297.1499938964844,293.1499938964844,0.6882897019386292,-11083.7021484375,304.1611328125,0.9584123492240906,0.7375297546386719,0.7014184594154358,293.19091796875,297.1499938964844,293.1499938964844,0.0469850599765777,-6713.26806640625,304.15301513671875,0.4575144946575165,0.087052583694458,0.4251048266887665,291.0837097167969,291.1499938964844,256.2203674316406,255.1873016357422,279.1708984375,293.3275756835937,291.0830383300781,1.0,0.540477454662323,0.5359010696411133,0.5359010696411133,1.0,1.0,-2.435502052307129,0.9293197393417358,1.5061824321746826,0.3724144995212555,0.0,0.0,0.7316812872886658,214.0462341308593,216.0,-14.475651741027832,-29176.009765625,1709.3282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3083801269531,312.9996337890625,278.1499938964844,0.0,18000.0,315.2300109863281,35693.2421875,36000.0,0.0,0.0,0.6415760517120361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.289524793624878,1.2895429134368896,-1.816979784052819e-05,0.0,0.0006511181709356,0.0,0.0,290.2826538085937,0.0,0.0,0.0,0.7553138136863708,4.0,0.0,1.0
553020,293.3103942871094,297.1499938964844,293.1499938964844,0.153738334774971,-3233.886474609375,304.1640930175781,0.6414834260940552,0.2193785607814788,0.2044948488473892,293.4612121582031,297.1499938964844,293.1499938964844,0.1983526349067688,-4166.7880859375,304.1840209960937,0.6871258616447449,0.268868625164032,0.2630863785743713,293.2409362792969,297.1499938964844,293.1499938964844,0.5397686958312988,-6778.2314453125,304.15869140625,0.8919543027877808,0.6083386540412903,0.4287980794906616,293.271728515625,297.1499938964844,293.1499938964844,0.687076210975647,-11068.3447265625,304.16131591796875,0.9560192823410034,0.7359917163848877,0.7000551819801331,293.1905212402344,297.1499938964844,293.1499938964844,0.0467077791690826,-6690.98486328125,304.1529846191406,0.4551669955253601,0.0866137146949768,0.4234640896320343,291.0765991210937,291.1499938964844,256.2562561035156,255.2192840576172,279.1709899902344,293.3271484375,291.0758361816406,1.0,0.5402376055717468,0.5369560122489929,0.5369560122489929,1.0,1.0,-2.4248077869415283,0.926112711429596,1.4986950159072876,0.3715490400791168,0.0,0.0,0.7372804284095764,215.5048675537109,216.0,-16.89596176147461,-29029.517578125,1700.654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.05670166015625,312.8376770019531,278.1499938964844,0.0,18000.0,315.2300109863281,35663.80859375,36000.0,0.0,0.0,0.6381922960281372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.30538010597229,1.3053984642028809,-1.8412982171867043e-05,0.0,0.000647684035357,0.0,0.0,298.6804504394531,0.0,0.0,0.0,0.7623933553695679,4.0,0.0,1.0
553080,293.3089599609375,297.1499938964844,293.1499938964844,0.1524024307727813,-3211.529296875,304.1639709472656,0.6389396786689758,0.2176280468702316,0.2029986232519149,293.4615173339844,297.1499938964844,293.1499938964844,0.1949655711650848,-4110.2275390625,304.1839904785156,0.6824558973312378,0.2648698985576629,0.2594078183174133,293.2410888671875,297.1499938964844,293.1499938964844,0.5388392806053162,-6769.087890625,304.1588134765625,0.8898632526397705,0.6071579456329346,0.4280377924442291,293.271728515625,297.1499938964844,293.1499938964844,0.6857669353485107,-11051.6748046875,304.1616516113281,0.9536091089248656,0.7344525456428528,0.6986925005912781,293.19012451171875,297.1499938964844,293.1499938964844,0.0464244931936264,-6668.11328125,304.1529541015625,0.4528620541095733,0.0861780270934104,0.4218416810035705,291.071044921875,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3268127441406,291.07049560546875,1.0,0.5400046110153198,0.5380191206932068,0.5380191206932068,1.0,1.0,-2.4140915870666504,0.9228901863098145,1.4912012815475464,0.3706744611263275,0.0,0.0,0.7431134581565857,216.97232055664065,219.0,-15.554336547851562,-28892.255859375,1692.0284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8083801269531,312.68121337890625,278.1499938964844,0.0,18000.0,315.2300109863281,35633.50390625,36000.0,0.0,0.0,0.6352709531784058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.322812795639038,1.3228315114974976,-1.868434810603503e-05,0.0,0.0006447192863561,0.0,0.0,308.1247863769531,0.0,0.0,0.0,0.7701558470726013,4.0,0.0,1.0
553140,293.3075866699219,297.1499938964844,293.1499938964844,0.1510462611913681,-3188.748779296875,304.1639099121094,0.6364209651947021,0.2158845067024231,0.2015010118484497,293.4618835449219,297.1499938964844,293.1499938964844,0.1915363520383834,-4052.688720703125,304.1840515136719,0.677763044834137,0.2608509957790375,0.2557008266448974,293.2412414550781,297.1499938964844,293.1499938964844,0.5378305315971375,-6759.1044921875,304.1590576171875,0.8877863883972168,0.6059727668762207,0.4272741973400116,293.2716979980469,297.1499938964844,293.1499938964844,0.6843594312667847,-11033.6943359375,304.1620788574219,0.9511848092079164,0.7329120635986328,0.6973287463188171,293.1897277832031,297.1499938964844,293.1499938964844,0.0461346395313739,-6644.6171875,304.1529541015625,0.4505987465381622,0.085744708776474,0.4202328324317932,291.067138671875,291.1499938964844,256.3276672363281,255.28286743164065,279.1712341308594,293.3265075683594,291.06671142578125,1.0,0.5397770404815674,0.5390897393226624,0.5390897393226624,1.0,1.0,-2.403350353240967,0.9196501970291138,1.4837002754211426,0.3697879910469055,0.0,0.0,0.749035120010376,218.4465484619141,219.0,-13.179169654846191,-28757.662109375,1683.438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5650634765625,312.5281066894531,278.1499938964844,0.0,18000.0,315.2300109863281,35617.0703125,36000.0,0.0,0.0,0.6328011155128479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3408302068710327,1.3408491611480713,-1.8972061297972687e-05,0.0,0.0006422126898542,0.0,0.0,318.1561584472656,0.0,0.0,0.0,0.7782105207443237,4.0,0.0,1.0
553200,293.3061828613281,297.1499938964844,293.1499938964844,0.149692103266716,-3165.942138671875,304.163818359375,0.6339402794837952,0.2141597121953964,0.2000149637460708,293.4622497558594,297.1499938964844,293.1499938964844,0.1880947798490524,-3994.69384765625,304.1841125488281,0.6730765104293823,0.2568283081054687,0.251982718706131,293.24139404296875,297.1499938964844,293.1499938964844,0.5367786884307861,-6748.67578125,304.1593017578125,0.8857303261756897,0.6047855615615845,0.4265083372592926,293.2716979980469,297.1499938964844,293.1499938964844,0.6828979253768921,-11015.021484375,304.1625366210937,0.9487550258636476,0.7313721179962158,0.695964515209198,293.1893615722656,297.1499938964844,293.1499938964844,0.0458419136703014,-6620.8505859375,304.1529541015625,0.4483799636363983,0.0853135883808136,0.4186336994171142,291.0640869140625,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3262023925781,291.0637512207031,1.0,0.5395551919937134,0.5401660799980164,0.5401660799980164,1.0,1.0,-2.392618417739868,0.9164050221443176,1.4762133359909058,0.3688942492008209,0.0,0.0,0.7550724148750305,219.9219512939453,222.0,-10.81304931640625,-28625.380859375,1674.906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3283386230469,312.37896728515625,278.1499938964844,0.0,18000.0,314.75,35606.19921875,36000.0,0.0,0.0,0.6259360909461975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.359183669090271,1.3592029809951782,-1.927052471728529e-05,0.0,0.0006352455820888,0.0,0.0,328.6351623535156,0.0,0.0,0.0,0.7864568829536438,4.0,0.0,1.0
553260,293.3047790527344,297.1499938964844,293.1499938964844,0.1483509391546249,-3143.304931640625,304.16375732421875,0.6315020322799683,0.2124586850404739,0.1985479742288589,293.46258544921875,297.1499938964844,293.1499938964844,0.1846561282873153,-3936.5078125,304.1841735839844,0.6684172749519348,0.2528092861175537,0.2482640296220779,293.2415466308594,297.1499938964844,293.1499938964844,0.535698652267456,-6737.9677734375,304.1595764160156,0.8836986422538757,0.6035976409912109,0.4257413446903229,293.2716979980469,297.1499938964844,293.1499938964844,0.6814004182815552,-10995.9150390625,304.1629943847656,0.9463261365890504,0.7298339605331421,0.6946011185646057,293.1889953613281,297.1499938964844,293.1499938964844,0.0455480702221393,-6596.98046875,304.1529541015625,0.4462083578109741,0.0848850831389427,0.4170444905757904,291.0616149902344,291.1499938964844,256.39862060546875,255.345947265625,279.17144775390625,293.3258972167969,291.0611267089844,1.0,0.5393398404121399,0.5412471294403076,0.5412471294403076,1.0,1.0,-2.381920099258423,0.9131639003753662,1.4687561988830566,0.3679972887039184,0.0,0.0,0.7612106204032898,221.3957672119141,222.0,-9.768303871154783,-28486.958984375,1666.45361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0729064941406,312.22479248046875,278.1499938964844,0.0,18000.0,314.75,35598.85546875,36000.0,0.0,0.0,0.623591959476471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37777841091156,1.3777979612350464,-1.95779102796223e-05,0.0,0.0006328665767796,0.0,0.0,339.51739501953125,0.0,0.0,0.0,0.7948437929153442,4.0,0.0,1.0
553320,293.3033142089844,297.1499938964844,293.1499938964844,0.1470676064491272,-3121.6669921875,304.16357421875,0.6291041374206543,0.2107837200164795,0.1971029788255691,293.4628295898437,297.1499938964844,293.1499938964844,0.1812779903411865,-3879.18798828125,304.18408203125,0.6637998819351196,0.2487985044717788,0.2445503324270248,293.24169921875,297.1499938964844,293.1499938964844,0.534740686416626,-6728.5869140625,304.1595764160156,0.8816934823989868,0.6024119257926941,0.4249744713306427,293.2716369628906,297.1499938964844,293.1499938964844,0.6800533533096313,-10978.943359375,304.1630859375,0.9439027905464172,0.7283010482788086,0.6932403445243835,293.18865966796875,297.1499938964844,293.1499938964844,0.0452713184058666,-6574.7080078125,304.1529235839844,0.4440861642360687,0.0844597443938255,0.4154670834541321,291.0562744140625,291.1499938964844,256.43389892578125,255.37730407714844,279.1715393066406,293.3255615234375,291.0556945800781,1.0,0.5391318798065186,0.5423319935798645,0.5423319935798645,1.0,1.0,-2.371271848678589,0.9099327921867372,1.4613391160964966,0.3670994341373443,0.0,0.0,0.7679860591888428,222.8667755126953,225.0,-12.01250171661377,-28346.216796875,1658.0966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.82794189453125,312.0662841796875,278.1499938964844,0.0,18000.0,314.75,35579.23828125,36000.0,0.0,0.0,0.6216421723365784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3971253633499146,1.3971452713012695,-1.989948214031756e-05,0.0,0.0006308877491392,0.0,0.0,351.082275390625,0.0,0.0,0.0,0.8036397099494934,4.0,0.0,1.0
553380,293.30181884765625,297.1499938964844,293.1499938964844,0.1457864493131637,-3099.989501953125,304.1634521484375,0.6267421245574951,0.2091356962919235,0.1956817656755447,293.4630432128906,297.1499938964844,293.1499938964844,0.1778924763202667,-3821.464111328125,304.1840515136719,0.6592358350753784,0.2447979897260666,0.240845039486885,293.2417907714844,297.1499938964844,293.1499938964844,0.5337098240852356,-6718.416015625,304.15972900390625,0.8797165751457214,0.601228654384613,0.4242093563079834,293.2715759277344,297.1499938964844,293.1499938964844,0.6786168813705444,-10960.7333984375,304.1632995605469,0.9414896368980408,0.7267736196517944,0.6918849349021912,293.1883239746094,297.1499938964844,293.1499938964844,0.044987890869379,-6551.791015625,304.15289306640625,0.4420150220394134,0.0840380564332008,0.4139037728309631,291.052490234375,291.1499938964844,256.4691162109375,255.4085235595703,279.171630859375,293.3251953125,291.0521240234375,1.0,0.5389323830604553,0.5434199571609497,0.5434199571609497,1.0,1.0,-2.3606879711151123,0.9067168831825256,1.453971028327942,0.366203099489212,0.0,0.0,0.7748757600784302,224.33444213867188,225.0,-10.706254005432127,-28214.943359375,1649.8507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5923156738281,311.9164428710937,278.1499938964844,0.0,18000.0,314.75,35559.65625,36000.0,0.0,0.0,0.6200855374336243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4175548553466797,1.417575120925903,-2.024423702096101e-05,0.0,0.000629307993222,0.0,0.0,363.6071166992188,0.0,0.0,0.0,0.8129094839096069,4.0,0.0,1.0
553440,293.30029296875,297.1499938964844,293.1499938964844,0.1445101946592331,-3078.32666015625,304.163330078125,0.6244071125984192,0.2075140625238418,0.1942836940288543,293.4631652832031,297.1499938964844,293.1499938964844,0.1745050847530365,-3763.434814453125,304.1840209960937,0.6547313928604126,0.2408083230257034,0.2371487915515899,293.2419128417969,297.1499938964844,293.1499938964844,0.5326130986213684,-6707.546875,304.1599426269531,0.8777658343315125,0.6000458598136902,0.4234448373317718,293.271484375,297.1499938964844,293.1499938964844,0.6770992279052734,-10941.4267578125,304.16363525390625,0.9390869140625,0.725249171257019,0.6905328035354614,293.1879577636719,297.1499938964844,293.1499938964844,0.044699378311634,-6528.38037109375,304.15289306640625,0.4399945735931396,0.0836201608180999,0.4123558402061462,291.0502319335937,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3247985839844,291.04998779296875,1.0,0.5387414693832397,0.5445111393928528,0.5445111393928528,1.0,1.0,-2.350165843963623,0.9035154581069946,1.4466503858566284,0.3653080761432647,0.0,0.0,0.7817568182945251,225.7998046875,228.0,-8.385174751281738,-28087.66796875,1641.7156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3668212890625,311.7734375,278.1499938964844,0.0,18000.0,314.75,35552.48046875,36000.0,0.0,0.0,0.6188825964927673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4381005764007568,1.4381211996078491,-2.059889629890677e-05,0.0,0.000628087145742,0.0,0.0,376.565673828125,0.0,0.0,0.0,0.8222668170928955,4.0,0.0,1.0
553500,293.2987365722656,297.1499938964844,293.1499938964844,0.1432444900274276,-3056.78271484375,304.1632080078125,0.6220914721488953,0.2059194296598434,0.1929098963737487,293.4632263183594,297.1499938964844,293.1499938964844,0.1711234599351883,-3705.23486328125,304.1839904785156,0.6502919793128967,0.236830323934555,0.2334628850221634,293.24200439453125,297.1499938964844,293.1499938964844,0.531464159488678,-6696.13330078125,304.16021728515625,0.8758402466773987,0.5988633632659912,0.4226804375648498,293.2714233398437,297.1499938964844,293.1499938964844,0.6755170226097107,-10921.267578125,304.1640319824219,0.9366958737373352,0.723727285861969,0.6891831159591675,293.1876220703125,297.1499938964844,293.1499938964844,0.0444079861044883,-6504.677734375,304.15289306640625,0.4380248188972473,0.0832063034176826,0.4108247756958008,291.049072265625,291.1499938964844,256.5391540527344,255.4705810546875,279.1717834472656,293.3243408203125,291.0489501953125,1.0,0.5385598540306091,0.5456053018569946,0.5456053018569946,1.0,1.0,-2.3397088050842285,0.9003296494483948,1.439379096031189,0.3644149005413055,0.0,0.0,0.7886063456535339,227.26353454589844,228.0,-5.709870338439941,-27964.333984375,1633.6966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1529235839844,311.63800048828125,278.1499938964844,0.0,18000.0,314.2699890136719,35552.2734375,36000.0,0.0,0.0,0.6132137179374695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4585195779800415,1.458540439605713,-2.095801210089121e-05,0.0,0.000622333958745,0.0,0.0,389.7940368652344,0.0,0.0,0.0,0.8316030502319336,4.0,0.0,1.0
553560,293.297119140625,297.1499938964844,293.1499938964844,0.1419945806264877,-3035.46044921875,304.1630859375,0.6197836995124817,0.2043496221303939,0.1915584057569503,293.46319580078125,297.1499938964844,293.1499938964844,0.1677563786506652,-3647.026611328125,304.1839294433594,0.6459187865257263,0.2328639328479766,0.229786992073059,293.2420654296875,297.1499938964844,293.1499938964844,0.5302867293357849,-6684.43603515625,304.1604919433594,0.8739389777183533,0.5976812839508057,0.4219160377979278,293.27130126953125,297.1499938964844,293.1499938964844,0.6738994121551514,-10900.669921875,304.1644287109375,0.9343182444572448,0.7222080230712891,0.6878353357315063,293.1872863769531,297.1499938964844,293.1499938964844,0.0441166386008262,-6480.96044921875,304.15289306640625,0.4361045360565185,0.0827963203191757,0.4093101918697357,291.048583984375,291.1499938964844,256.573974609375,255.5014038085937,279.1718444824219,293.32391357421875,291.0483093261719,1.0,0.5383872985839844,0.5467026233673096,0.5467026233673096,1.0,1.0,-2.329312801361084,0.8971579074859619,1.432154893875122,0.3635228872299194,0.0,0.0,0.7954121232032776,228.72618103027344,231.0,-4.563268184661865,-27834.36328125,1625.7894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9242858886719,311.4990234375,278.1499938964844,0.0,18000.0,314.2699890136719,35556.77734375,36000.0,0.0,0.0,0.611966073513031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4786216020584106,1.4786429405212402,-2.1317568098311312e-05,0.0,0.0006210677674971,0.0,0.0,403.1570739746094,0.0,0.0,0.0,0.8408258557319641,4.0,0.0,1.0
553620,293.2955017089844,297.1499938964844,293.1499938964844,0.1408009976148605,-3015.1201171875,304.1628723144531,0.6174740195274353,0.2028053551912307,0.1902296692132949,293.463134765625,297.1499938964844,293.1499938964844,0.1644522994756698,-3589.724853515625,304.18377685546875,0.6416113972663879,0.2289101183414459,0.2261222749948501,293.2421569824219,297.1499938964844,293.1499938964844,0.5292283892631531,-6674.03515625,304.1605224609375,0.8720625042915344,0.5965020656585693,0.4211525619029999,293.2712097167969,297.1499938964844,293.1499938964844,0.6724293231964111,-10882.1591796875,304.1644897460937,0.9319574236869812,0.720694363117218,0.6864911317825317,293.1869506835937,297.1499938964844,293.1499938964844,0.0438428744673728,-6458.86962890625,304.1528625488281,0.4342334866523742,0.0823903977870941,0.4078127145767212,291.0453186035156,291.1499938964844,256.6087341308594,255.5321044921875,279.1719055175781,293.32342529296875,291.044921875,1.0,0.5382242798805237,0.5478026866912842,0.5478026866912842,1.0,1.0,-2.318983554840088,0.8940025568008423,1.4249809980392456,0.3626329600811004,0.0,0.0,0.8027167320251465,230.1877899169922,231.0,-6.587298393249512,-27702.896484375,1617.9998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70977783203125,311.3591003417969,278.1499938964844,0.0,18000.0,314.2699890136719,35549.8984375,36000.0,0.0,0.0,0.6110219955444336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4989113807678225,1.4989330768585205,-2.1682870283257216e-05,0.0,0.0006201096693985,0.0,0.0,416.9422912597656,0.0,0.0,0.0,0.850200355052948,4.0,0.0,1.0
553680,293.2938537597656,297.1499938964844,293.1499938964844,0.1396123021841049,-2994.795166015625,304.1626892089844,0.6151509284973145,0.2012861371040344,0.1889231353998184,293.4630126953125,297.1499938964844,293.1499938964844,0.1611512303352356,-3532.185791015625,304.1836242675781,0.6373631358146667,0.2249689549207687,0.2224686741828918,293.2421875,297.1499938964844,293.1499938964844,0.5281093120574951,-6662.97412109375,304.16064453125,0.8702112436294556,0.5953257083892822,0.4203910231590271,293.27105712890625,297.1499938964844,293.1499938964844,0.6708856821060181,-10862.619140625,304.1646423339844,0.929616928100586,0.7191864252090454,0.6851521730422974,293.1866149902344,297.1499938964844,293.1499938964844,0.0435646511614322,-6436.3291015625,304.1528625488281,0.4324109852313995,0.0819884985685348,0.406332403421402,291.0433349609375,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3229064941406,291.04315185546875,1.0,0.5380709171295166,0.5489054322242737,0.5489054322242737,1.0,1.0,-2.3087236881256104,0.8908646106719971,1.4178590774536133,0.3617457151412964,0.0,0.0,0.8100350499153137,231.6483612060547,234.0,-5.40510892868042,-27580.08203125,1610.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5077209472656,311.2294616699219,278.1499938964844,0.0,18000.0,314.2699890136719,35542.03515625,36000.0,0.0,0.0,0.6103670001029968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.519692301750183,1.5197144746780396,-2.2062016796553507e-05,0.0,0.0006194448797032,0.0,0.0,431.4088439941406,0.0,0.0,0.0,0.8597877025604248,4.0,0.0,1.0
553740,293.29217529296875,297.1499938964844,293.1499938964844,0.1384263932704925,-2974.447998046875,304.1625366210937,0.6128023266792297,0.1997920274734497,0.1876391619443893,293.4628295898437,297.1499938964844,293.1499938964844,0.1578518599271774,-3474.380859375,304.1835021972656,0.6331613659858704,0.2210407704114914,0.218826875090599,293.2422180175781,297.1499938964844,293.1499938964844,0.5269169807434082,-6651.1318359375,304.160888671875,0.8683838844299316,0.5941501259803772,0.419630616903305,293.2709045410156,297.1499938964844,293.1499938964844,0.6692524552345276,-10841.8544921875,304.1649475097656,0.927298069000244,0.7176815271377563,0.6838171482086182,293.186279296875,297.1499938964844,293.1499938964844,0.0432809330523014,-6413.2431640625,304.1528625488281,0.4306358397006988,0.0815906375646591,0.4048695266246795,291.0430908203125,291.1499938964844,256.6778564453125,255.59307861328125,279.1720275878906,293.3223876953125,291.0430603027344,1.0,0.5379274487495422,0.5500110983848572,0.5500110983848572,1.0,1.0,-2.298532247543335,0.8877438306808472,1.4107884168624878,0.3608613312244415,0.0,0.0,0.8171960115432739,233.10861206054688,234.0,-2.8680295944213867,-27462.275390625,1602.7808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3187561035156,311.1089782714844,278.1499938964844,0.0,18000.0,314.2699890136719,35546.3046875,36000.0,0.0,0.0,0.6099753379821777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5401301383972168,1.5401525497436523,-2.244273309770506e-05,0.0,0.0006190474377945,0.0,0.0,446.0246276855469,0.0,0.0,0.0,0.8692383766174316,4.0,0.0,1.0
553800,293.2904968261719,297.1499938964844,293.1499938964844,0.1372477859258651,-2954.16552734375,304.16241455078125,0.6104165315628052,0.1983224004507064,0.1863769292831421,293.46258544921875,297.1499938964844,293.1499938964844,0.1545609235763549,-3416.432861328125,304.18341064453125,0.6289838552474976,0.217125728726387,0.2151966243982315,293.2422790527344,297.1499938964844,293.1499938964844,0.5256672501564026,-6638.6865234375,304.1611633300781,0.8665789365768433,0.5929749608039856,0.4188703894615173,293.270751953125,297.1499938964844,293.1499938964844,0.6675489544868469,-10820.1455078125,304.16534423828125,0.9250020384788512,0.7161790728569031,0.6824843287467957,293.1859436035156,297.1499938964844,293.1499938964844,0.0429938845336437,-6389.81494140625,304.1528625488281,0.428906500339508,0.0811966210603714,0.4034235775470733,291.0440673828125,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.32183837890625,291.044189453125,1.0,0.5377934575080872,0.5511196851730347,0.5511196851730347,1.0,1.0,-2.288403987884521,0.8846384882926941,1.4037655591964722,0.3599790036678314,0.0,0.0,0.8241629600524902,234.569091796875,237.0,0.114682950079441,-27348.544921875,1595.3450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1432800292969,310.9975280761719,278.1499938964844,0.0,18000.0,313.7900085449219,35557.91796875,36000.0,0.0,0.0,0.6050098538398743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5599186420440674,1.5599414110183716,-2.2817876015324146e-05,0.0,0.0006140081095509,0.0,0.0,460.5363464355469,0.0,0.0,0.0,0.8784158229827881,4.0,0.0,1.0
553860,293.2887878417969,297.1499938964844,293.1499938964844,0.1360835880041122,-2934.083984375,304.1622619628906,0.6080240607261658,0.1968773603439331,0.1851367205381393,293.4622802734375,297.1499938964844,293.1499938964844,0.1512876451015472,-3358.51708984375,304.18328857421875,0.6247988343238831,0.2132245302200317,0.2115788161754608,293.2423095703125,297.1499938964844,293.1499938964844,0.5243842005729675,-6625.90478515625,304.1614685058594,0.8647960424423218,0.5918002128601074,0.4181103408336639,293.2705993652344,297.1499938964844,293.1499938964844,0.665804386138916,-10797.916015625,304.16571044921875,0.9227315187454224,0.714678943157196,0.6811535358428955,293.18560791015625,297.1499938964844,293.1499938964844,0.0427064709365367,-6366.32568359375,304.1528625488281,0.4272217452526092,0.0808064118027687,0.4019942581653595,291.0458679199219,291.1499938964844,256.7465209960937,255.6535186767578,279.1721496582031,293.3212585449219,291.0458068847656,1.0,0.5376690030097961,0.5522313714027405,0.5522313714027405,1.0,1.0,-2.278340101242065,0.8815489411354065,1.3967911005020142,0.3590990602970123,0.0,0.0,0.8309206962585449,236.0298767089844,237.0,1.4606961011886597,-27227.982421875,1588.0233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9551696777344,310.8832092285156,278.1499938964844,0.0,18000.0,313.7900085449219,35574.5078125,36000.0,0.0,0.0,0.6043760776519775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.578868389129639,1.5788915157318115,-2.3182816221378744e-05,0.0,0.0006133649148978,0.0,0.0,474.7654113769531,0.0,0.0,0.0,0.8872271776199341,4.0,0.0,1.0
553920,293.2870788574219,297.1499938964844,293.1499938964844,0.1349734812974929,-2914.95654296875,304.1620483398437,0.6056391000747681,0.1954570263624191,0.1839182823896408,293.4619445800781,297.1499938964844,293.1499938964844,0.1480763852596283,-3301.49267578125,304.1830749511719,0.6205595135688782,0.2093370854854583,0.2079734057188034,293.2423095703125,297.1499938964844,293.1499938964844,0.5232190489768982,-6614.41015625,304.1614990234375,0.8630355596542358,0.5906283259391785,0.417351096868515,293.2704467773437,297.1499938964844,293.1499938964844,0.6642062067985535,-10777.7568359375,304.165771484375,0.920490264892578,0.7131843566894531,0.6798259615898132,293.1852722167969,297.1499938964844,293.1499938964844,0.0424363873898983,-6344.43505859375,304.15283203125,0.4255803823471069,0.0804199799895286,0.4005812704563141,291.0448608398437,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3206787109375,291.04473876953125,1.0,0.5375540256500244,0.5533459782600403,0.5533459782600403,1.0,1.0,-2.268341541290283,0.8784757852554321,1.389865756034851,0.3582216501235962,0.0,0.0,0.838026762008667,237.49082946777344,240.0,-0.3512048423290252,-27106.083984375,1580.8154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7822570800781,310.7694702148437,278.1499938964844,0.0,18000.0,313.7900085449219,35579.95703125,36000.0,0.0,0.0,0.6039501428604126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5974568128585815,1.5974804162979126,-2.3542586859548464e-05,0.0,0.0006129326066002,0.0,0.0,488.9909973144531,0.0,0.0,0.0,0.8959274888038635,4.0,0.0,1.0
553980,293.28533935546875,297.1499938964844,293.1499938964844,0.1338694393634796,-2895.870849609375,304.161865234375,0.6032641530036926,0.1940615624189376,0.1827221661806106,293.4615478515625,297.1499938964844,293.1499938964844,0.1448734700679779,-3244.313232421875,304.1828918457031,0.6162012219429016,0.2054631412029266,0.2043806165456771,293.2423095703125,297.1499938964844,293.1499938964844,0.5219955444335938,-6602.27978515625,304.1616516113281,0.8612984418869019,0.5894594192504883,0.4165940582752228,293.270263671875,297.1499938964844,293.1499938964844,0.6625376343727112,-10756.609375,304.1659240722656,0.9182828068733216,0.7116953730583191,0.6785038709640503,293.1849670410156,297.1499938964844,293.1499938964844,0.0421621426939964,-6322.1162109375,304.1528015136719,0.4239814579486847,0.0800373554229736,0.3991847038269043,291.045166015625,291.1499938964844,256.81475830078125,255.71340942382807,279.1722717285156,293.320068359375,291.04522705078125,1.0,0.5374488234519958,0.5544633269309998,0.5544633269309998,1.0,1.0,-2.2584142684936523,0.8754213452339172,1.3829928636550903,0.3573480546474457,0.0,0.0,0.8449944853782654,238.95162963867188,240.0,0.8024618625640869,-26992.259765625,1573.7257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6229858398437,310.6665954589844,278.1499938964844,0.0,18000.0,313.7900085449219,35584.57421875,36000.0,0.0,0.0,0.60372394323349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6159873008728027,1.6160112619400024,-2.390522786299698e-05,0.0,0.0006127030937932,0.0,0.0,503.47113037109375,0.0,0.0,0.0,0.9045804142951964,4.0,0.0,1.0
554040,293.2835998535156,297.1499938964844,293.1499938964844,0.1327690333127975,-2876.783935546875,304.1617126464844,0.6008991599082947,0.1926899999380111,0.1815473735332489,293.46112060546875,297.1499938964844,293.1499938964844,0.1416775584220886,-3186.948974609375,304.1827087402344,0.6116343140602112,0.2016024738550186,0.2007996588945388,293.2423095703125,297.1499938964844,293.1499938964844,0.5207042098045349,-6589.423828125,304.161865234375,0.8595830202102661,0.5882915258407593,0.4158381521701813,293.27008056640625,297.1499938964844,293.1499938964844,0.660786509513855,-10734.326171875,304.1662292480469,0.9161105751991272,0.7102096080780029,0.6771854758262634,293.18463134765625,297.1499938964844,293.1499938964844,0.041882935911417,-6299.296875,304.1528015136719,0.4224230349063873,0.0796583369374275,0.3978040218353271,291.04705810546875,291.1499938964844,256.84869384765625,255.74313354492188,279.1723327636719,293.3194580078125,291.0472717285156,1.0,0.5373528003692627,0.5555838346481323,0.5555838346481323,1.0,1.0,-2.248551368713379,0.8723832964897156,1.376168131828308,0.3564774692058563,0.0,0.0,0.8516732454299927,240.41290283203125,243.0,3.2982451915740967,-26883.41015625,1566.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4770202636719,310.5731811523437,278.1499938964844,0.0,18000.0,313.7900085449219,35598.66015625,36000.0,0.0,0.0,0.6036648154258728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.633780598640442,1.6338049173355105,-2.425954880891368e-05,0.0,0.0006126430816948,0.0,0.0,517.694091796875,0.0,0.0,0.0,0.9129006266593932,4.0,0.0,1.0
554100,293.2818298339844,297.1499938964844,293.1499938964844,0.1316747963428497,-2857.74365234375,304.1615600585937,0.5985459089279175,0.1913426667451858,0.1803943067789077,293.46063232421875,297.1499938964844,293.1499938964844,0.1384924799203872,-3129.46923828125,304.1825561523437,0.6068434715270996,0.1977555900812149,0.197231262922287,293.2422790527344,297.1499938964844,293.1499938964844,0.5193504095077515,-6575.90625,304.16217041015625,0.8578882813453674,0.587124228477478,0.415082722902298,293.2698669433594,297.1499938964844,293.1499938964844,0.6589589715003967,-10711.0078125,304.1665954589844,0.9139758944511414,0.7087262868881226,0.6758695840835571,293.1842956542969,297.1499938964844,293.1499938964844,0.0415996946394443,-6276.0625,304.1528015136719,0.4209034740924835,0.0792828947305679,0.3964391052722931,291.05035400390625,291.1499938964844,256.88250732421875,255.7727203369141,279.1723937988281,293.31884765625,291.0507202148437,1.0,0.5372661352157593,0.5567075610160828,0.5567075610160828,1.0,1.0,-2.238752603530884,0.8693615198135376,1.3693912029266355,0.3556099236011505,0.0,0.0,0.8579902052879333,241.8749237060547,243.0,6.439416885375977,-26779.03515625,1559.878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3448181152344,310.48931884765625,278.1499938964844,0.0,18000.0,313.3099975585937,35619.453125,36000.0,0.0,0.0,0.598949134349823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6505601406097412,1.6505848169326782,-2.4598904929007404e-05,0.0,0.0006078572478145,0.0,0.0,531.392822265625,0.0,0.0,0.0,0.9207605719566344,4.0,0.0,1.0
554160,293.2800598144531,297.1499938964844,293.1499938964844,0.130594402551651,-2838.90087890625,304.16143798828125,0.5962051153182983,0.1900190562009811,0.1792623400688171,293.4601135253906,297.1499938964844,293.1499938964844,0.1353275626897812,-3072.056396484375,304.1824035644531,0.6019288301467896,0.1939227283000946,0.1936752796173095,293.2422790527344,297.1499938964844,293.1499938964844,0.5179639458656311,-6562.05908203125,304.1624755859375,0.8562136888504028,0.585957407951355,0.4143274426460266,293.2696838378906,297.1499938964844,293.1499938964844,0.6570914387702942,-10687.1767578125,304.1669616699219,0.9118815660476683,0.7072452902793884,0.6745556592941284,293.1839904785156,297.1499938964844,293.1499938964844,0.0413160137832164,-6252.7548828125,304.15283203125,0.419420838356018,0.0789108574390411,0.3950892686843872,291.0544738769531,291.1499938964844,256.9162292480469,255.8021697998047,279.1724548339844,293.3182067871094,291.0546569824219,1.0,0.5371882915496826,0.5578346252441406,0.5578346252441406,1.0,1.0,-2.2290148735046387,0.8663549423217773,1.362659931182861,0.3547450304031372,0.0,0.0,0.86394202709198,243.3377990722656,246.0,7.781245708465576,-26667.267578125,1553.1142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19952392578125,310.4017639160156,278.1499938964844,0.0,18000.0,313.3099975585937,35644.5625,36000.0,0.0,0.0,0.5984809398651123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.666159749031067,1.666184663772583,-2.491876875865273e-05,0.0,0.0006073820986784,0.0,0.0,544.3777465820312,0.0,0.0,0.0,0.9280812740325928,4.0,0.0,1.0
554220,293.2782897949219,297.1499938964844,293.1499938964844,0.1295664757490158,-2820.994384765625,304.1612243652344,0.593879222869873,0.1887197494506836,0.1781519800424575,293.4595642089844,297.1499938964844,293.1499938964844,0.1322231292724609,-3015.513671875,304.1821594238281,0.5968961715698242,0.1901048272848129,0.1901327967643737,293.24224853515625,297.1499938964844,293.1499938964844,0.5166944861412048,-6549.48974609375,304.1625061035156,0.8545597195625305,0.5847936868667603,0.4135732650756836,293.2694702148437,297.1499938964844,293.1499938964844,0.6553691625595093,-10665.40234375,304.1670227050781,0.909832239151001,0.7057698369026184,0.6732451319694519,293.1836853027344,297.1499938964844,293.1499938964844,0.0410491973161697,-6231.00146484375,304.1528015136719,0.4179736971855163,0.0785422623157501,0.393754243850708,291.0557861328125,291.1499938964844,256.9498596191406,255.8314666748047,279.1725158691406,293.31756591796875,291.0558776855469,1.0,0.5371193885803223,0.5589648485183716,0.5589648485183716,1.0,1.0,-2.2193424701690674,0.8633653521537781,1.3559770584106443,0.3538835346698761,0.0,0.0,0.8700865507125854,244.8010406494141,246.0,5.987549304962158,-26554.107421875,1546.4581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0687255859375,310.3149719238281,278.1499938964844,0.0,18000.0,313.3099975585937,35659.0859375,36000.0,0.0,0.0,0.5981444120407104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6810383796691897,1.6810636520385742,-2.5224475393770263e-05,0.0,0.0006070405361242,0.0,0.0,556.9386596679688,0.0,0.0,0.0,0.9351078867912292,4.0,0.0,1.0
554280,293.2765197753906,297.1499938964844,293.1499938964844,0.1285476982593536,-2803.194580078125,304.1610412597656,0.5915694236755371,0.1874442845582962,0.1770628243684768,293.4589538574219,297.1499938964844,293.1499938964844,0.12913478910923,-2958.951904296875,304.1819152832031,0.5917497277259827,0.1863021850585937,0.186603844165802,293.2422180175781,297.1499938964844,293.1499938964844,0.5153813362121582,-6536.4404296875,304.1626281738281,0.8529270887374878,0.5836330652236938,0.4128212034702301,293.2692565917969,297.1499938964844,293.1499938964844,0.6535947322845459,-10642.8876953125,304.1671447753906,0.9078326225280762,0.704300045967102,0.6719398498535156,293.183349609375,297.1499938964844,293.1499938964844,0.040779773145914,-6208.96142578125,304.1527709960937,0.4165604710578918,0.0781770497560501,0.3924338519573211,291.05810546875,291.1499938964844,256.9833374023437,255.86062622070312,279.1725769042969,293.31689453125,291.0583801269531,1.0,0.5370593667030334,0.5600980520248413,0.5600980520248413,1.0,1.0,-2.209738254547119,0.8603938817977905,1.3493443727493286,0.3530261218547821,0.0,0.0,0.875991940498352,246.2643280029297,249.0,6.786285877227783,-26447.884765625,1539.9105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9503479003906,310.2379150390625,278.1499938964844,0.0,18000.0,313.3099975585937,35670.765625,36000.0,0.0,0.0,0.5979309678077698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6955393552780151,1.695564866065979,-2.5524446755298413e-05,0.0,0.000606823945418,0.0,0.0,569.3692626953125,0.0,0.0,0.0,0.9419363141059875,4.0,0.0,1.0
554340,293.27471923828125,297.1499938964844,293.1499938964844,0.1275338977575302,-2785.422119140625,304.1608581542969,0.5892776846885681,0.1861929446458816,0.1759953498840332,293.45831298828125,297.1499938964844,293.1499938964844,0.1260595768690109,-2902.30712890625,304.18170166015625,0.5864959955215454,0.1825155466794967,0.1830895245075225,293.2421569824219,297.1499938964844,293.1499938964844,0.5140039324760437,-6522.6982421875,304.162841796875,0.8513146638870239,0.582473874092102,0.412070631980896,293.26904296875,297.1499938964844,293.1499938964844,0.6517422795295715,-10619.2900390625,304.1673889160156,0.9058852791786194,0.702833890914917,0.6706387996673584,293.1830444335937,297.1499938964844,293.1499938964844,0.0405056737363338,-6186.43994140625,304.1527709960937,0.4151792526245117,0.0778152495622634,0.391128271818161,291.0619506835937,291.1499938964844,257.0167236328125,255.8896331787109,279.1726379394531,293.31622314453125,291.0623779296875,1.0,0.5370083451271057,0.5612344741821289,0.5612344741821289,1.0,1.0,-2.200202465057373,0.8574408888816833,1.3427616357803345,0.3521731793880462,0.0,0.0,0.8814793229103088,247.7279815673828,249.0,9.050116539001465,-26346.78125,1533.4716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84442138671875,310.1700134277344,278.1499938964844,0.0,18000.0,313.3099975585937,35689.953125,36000.0,0.0,0.0,0.5978208184242249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7091238498687744,1.7091495990753174,-2.580964246590156e-05,0.0,0.0006067121285013,0.0,0.0,581.2211303710938,0.0,0.0,0.0,0.9483327865600586,4.0,0.0,1.0
554400,293.27294921875,297.1499938964844,293.1499938964844,0.1265268623828888,-2767.71435546875,304.1607360839844,0.5870038866996765,0.1849649250507354,0.174948588013649,293.4576110839844,297.1499938964844,293.1499938964844,0.1230008378624916,-2845.642822265625,304.1814880371094,0.5811412334442139,0.1787450611591339,0.1795895993709564,293.2421264648437,297.1499938964844,293.1499938964844,0.5125699043273926,-6508.35302734375,304.1631164550781,0.8497211933135986,0.5813155770301819,0.411320686340332,293.268798828125,297.1499938964844,293.1499938964844,0.6498209238052368,-10594.75,304.167724609375,0.9039928317070008,0.7013704180717468,0.6693403720855713,293.1827392578125,297.1499938964844,293.1499938964844,0.0402279868721962,-6163.5400390625,304.1527709960937,0.4138276278972626,0.0774566605687141,0.3898368179798126,291.0671081542969,291.1499938964844,257.04998779296875,255.9185028076172,279.1726989746094,293.3155517578125,291.0677185058594,1.0,0.5369658470153809,0.5623742341995239,0.5623742341995239,1.0,1.0,-2.190729856491089,0.8545042872428894,1.336225509643555,0.3513239026069641,0.0,0.0,0.8864908218383789,249.19227600097656,237.0,11.937780380249023,-26249.748046875,1527.134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7503356933594,310.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,35714.3359375,35280.0,0.0,0.0,0.5961875915527344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7215778827667236,1.7216039896011353,-2.607461101433728e-05,0.0,0.0006050546071492,0.0,0.0,592.2634887695312,0.0,0.0,0.0,0.944202184677124,4.0,0.0,1.0
554460,293.27105712890625,297.1499938964844,293.1499938964844,0.1255684345960617,-2750.98974609375,304.1605224609375,0.5858974456787109,0.1837759912014007,0.1738377809524536,293.4568176269531,297.1499938964844,293.1499938964844,0.1199957132339477,-2789.83740234375,304.1812438964844,0.5768476724624634,0.1750031560659408,0.1760142147541046,293.24200439453125,297.1499938964844,293.1499938964844,0.5114443898200989,-6497.376953125,304.16278076171875,0.8495993614196777,0.5801739692687988,0.4105050265789032,293.2684936523437,297.1499938964844,293.1499938964844,0.6483010053634644,-10575.853515625,304.1672668457031,0.9038248062133788,0.6999251842498779,0.6679546236991882,293.182373046875,297.1499938964844,293.1499938964844,0.0399177409708499,-6138.56201171875,304.15283203125,0.4133036434650421,0.0771130695939064,0.3881285190582275,291.063232421875,291.1499938964844,257.08319091796875,255.94723510742188,279.17303466796875,293.3147888183594,291.0630187988281,1.0,0.535027801990509,0.5635496973991394,0.5635496973991394,1.0,1.0,-2.1804068088531494,0.8512095212936401,1.3291974067687988,0.3503281474113464,0.0,0.0,0.8925925493240356,248.23193359375,237.0,0.6832505464553833,-26099.732421875,1510.7578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6648254394531,310.0380249023437,278.1499938964844,0.0,18000.0,313.1499938964844,35156.03515625,35280.0,0.0,0.0,0.5959303379058838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7199097871780396,1.719935655593872,-2.59134903899394e-05,0.0,0.00060479354579,0.0,0.0,588.8189697265625,0.0,0.0,0.0,0.9521894454956056,4.0,0.0,1.0
554520,293.26904296875,297.1499938964844,293.1499938964844,0.1245078518986702,-2732.25341796875,304.1605224609375,0.585495114326477,0.1826409101486206,0.172719657421112,293.4559020996094,297.1499938964844,293.1499938964844,0.1168976500630378,-2731.7919921875,304.1811828613281,0.5731503963470459,0.1713013797998428,0.1724185347557068,293.2417297363281,297.1499938964844,293.1499938964844,0.5099056959152222,-6481.87158203125,304.1632385253906,0.8503260612487793,0.5790578722953796,0.4096667468547821,293.2680969238281,297.1499938964844,293.1499938964844,0.6462810635566711,-10549.8505859375,304.1678161621094,0.9046405553817748,0.6985054612159729,0.6665390729904175,293.1819152832031,297.1499938964844,293.1499938964844,0.0395322516560554,-6106.83837890625,304.15301513671875,0.4132827222347259,0.0767959952354431,0.3862650692462921,291.0677490234375,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.3139038085937,291.068603515625,1.0,0.5323883295059204,0.5647408962249756,0.5647408962249756,1.0,1.0,-2.169800281524658,0.8477943539619446,1.3220058679580688,0.3492588698863983,0.0,0.0,0.897681474685669,245.901611328125,225.0,8.955116271972656,-26001.59375,1489.08447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5916748046875,309.9950866699219,278.1499938964844,0.0,18000.0,313.1499938964844,35073.4609375,35280.0,0.0,0.0,0.5957069993019104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7303225994110107,1.7303487062454224,-2.6112980776815675e-05,0.0,0.0006045668851584,0.0,0.0,597.7711791992188,0.0,0.0,0.0,0.9569945931434632,4.0,0.0,1.0
554580,293.2668762207031,297.1499938964844,293.1499938964844,0.1234103813767433,-2712.74853515625,304.1606140136719,0.585594654083252,0.1815571784973144,0.1716151088476181,293.4548034667969,297.1499938964844,293.1499938964844,0.1137744262814521,-2672.854736328125,304.18121337890625,0.5698499083518982,0.1676409095525741,0.1688257753849029,293.2414245605469,297.1499938964844,293.1499938964844,0.5081380605697632,-6463.92919921875,304.1640625,0.8516366481781006,0.5779581665992737,0.4088159501552582,293.26763916015625,297.1499938964844,293.1499938964844,0.6439792513847351,-10519.984375,304.16876220703125,0.9061487913131714,0.6971002221107483,0.665105402469635,293.18133544921875,297.1499938964844,293.1499938964844,0.0391140691936016,-6072.1337890625,304.1532287597656,0.4136295020580292,0.0765059664845466,0.3843539357185364,291.07745361328125,291.1499938964844,257.14947509765625,256.0043640136719,279.1736145019531,293.3129577636719,291.07861328125,1.0,0.5291825532913208,0.5659434795379639,0.5659434795379639,1.0,1.0,-2.159119129180908,0.8443421721458435,1.3147770166397097,0.348169207572937,0.0,0.0,0.901553511619568,242.674057006836,225.0,17.936853408813477,-25906.6484375,1464.189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5295104980469,309.9603881835937,278.1499938964844,0.0,18000.0,313.1499938964844,35074.0703125,35280.0,0.0,0.0,0.5955103039741516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7396725416183472,1.7396987676620483,-2.63101337623084e-05,0.0,0.0006043672328814,0.0,0.0,606.1607055664062,0.0,0.0,0.0,0.9613534808158876,4.0,0.0,1.0
554640,293.2646179199219,297.1499938964844,293.1499938964844,0.1223115101456642,-2693.15380859375,304.1606750488281,0.5860959887504578,0.1805207133293151,0.1705293506383896,293.4535827636719,297.1499938964844,293.1499938964844,0.110663890838623,-2613.783935546875,304.1811828613281,0.5668501853942871,0.1640209257602691,0.1652446389198303,293.2410583496094,297.1499938964844,293.1499938964844,0.5062661170959473,-6444.91015625,304.1649169921875,0.8534125685691833,0.5768741369247437,0.4079566895961761,293.2671203613281,297.1499938964844,293.1499938964844,0.641546905040741,-10488.396484375,304.1697692871094,0.9082313179969788,0.6957095265388489,0.6636587381362915,293.1806640625,297.1499938964844,293.1499938964844,0.0386851839721202,-6036.41650390625,304.1534118652344,0.4142798185348511,0.0762411803007125,0.3824348151683807,291.0892028808594,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3118896484375,291.090576171875,1.0,0.5255526304244995,0.5671547055244446,0.5671547055244446,1.0,1.0,-2.148439407348633,0.8408831357955933,1.30755615234375,0.3470730185508728,0.0,0.0,0.9044386744499208,238.7836303710937,213.0,25.246639251708984,-25813.169921875,1437.0731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4779357910156,309.9325561523437,278.1499938964844,0.0,18000.0,313.1499938964844,35102.79296875,35280.0,0.0,0.0,0.5953202843666077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7473909854888916,1.747417449951172,-2.6480071028345264e-05,0.0,0.0006041743909008,0.0,0.0,613.2503662109375,0.0,0.0,0.0,0.9649725556373596,4.0,0.0,1.0
