time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554700,293.26226806640625,297.1499938964844,293.1499938964844,0.1212211102247238,-2673.654541015625,304.1607360839844,0.5869354605674744,0.1795289367437362,0.1694662272930145,293.45220947265625,297.1499938964844,293.1499938964844,0.1075785681605339,-2554.823974609375,304.1811218261719,0.5640906095504761,0.1604412198066711,0.1616818308830261,293.2406005859375,297.1499938964844,293.1499938964844,0.5043210387229919,-6425.154296875,304.1657409667969,0.8555821776390076,0.5758058428764343,0.4070936143398285,293.2665710449219,297.1499938964844,293.1499938964844,0.6390215754508972,-10455.6201171875,304.1707763671875,0.9108197689056396,0.6943341493606567,0.6622061729431152,293.1799011230469,297.1499938964844,293.1499938964844,0.0382532216608524,-6000.3408203125,304.1535949707031,0.4151949882507324,0.075999915599823,0.3805311918258667,291.1023864746094,291.1499938964844,257.215576171875,256.0610046386719,279.174072265625,293.3107604980469,291.1039123535156,1.0,0.5215938091278076,0.568372368812561,0.568372368812561,1.0,1.0,-2.137815475463867,0.8374390006065369,1.300376534461975,0.3459803462028503,0.0,0.0,0.906293511390686,234.3892059326172,213.0,30.90537643432617,-25720.857421875,1408.413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4368591308594,309.91119384765625,278.1499938964844,0.0,18000.0,313.3099975585937,35142.40234375,36000.0,0.0,0.0,0.5967180728912354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7532296180725098,1.7532563209533691,-2.661314283614047e-05,0.0,0.000605592969805,0.0,0.0,618.7161254882812,0.0,0.0,0.0,0.9777061343193054,4.0,0.0,1.0
554760,293.2598571777344,297.1499938964844,293.1499938964844,0.1200348287820816,-2652.20458984375,304.1609191894531,0.5880582332611084,0.1785778105258941,0.168426975607872,293.45074462890625,297.1499938964844,293.1499938964844,0.1044307723641395,-2494.09521484375,304.1811828613281,0.5615179538726807,0.1568999141454696,0.1581406891345977,293.2401428222656,297.1499938964844,293.1499938964844,0.5018762350082397,-6400.00390625,304.1673278808594,0.8580870628356934,0.574748158454895,0.4062291085720062,293.2659912109375,297.1499938964844,293.1499938964844,0.6358757615089417,-10414.224609375,304.1727294921875,0.9138528108596802,0.6929687261581421,0.6607513427734375,293.1791076660156,297.1499938964844,293.1499938964844,0.0377717725932598,-5959.41650390625,304.15380859375,0.4163427948951721,0.0757794752717018,0.3786560595035553,291.1268615722656,291.1499938964844,257.24853515625,256.089111328125,279.1742248535156,293.3096008300781,291.12957763671875,1.0,0.5173829197883606,0.5695952773094177,0.5695952773094177,1.0,1.0,-2.1272764205932617,0.8340210914611816,1.2932554483413696,0.3448967933654785,0.0,0.0,0.9054805040359496,229.62161254882807,201.0,50.23884963989258,-25677.517578125,1378.7432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4098815917969,309.9179077148437,278.1499938964844,0.0,18000.0,313.3099975585937,35768.5859375,36000.0,0.0,0.0,0.5967622399330139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7702630758285522,1.7702901363372805,-2.711920751607977e-05,0.0,0.0006056378479115,0.0,0.0,636.7076416015625,0.0,0.0,0.0,0.9769420623779296,4.0,0.0,1.0
554820,293.2574157714844,297.1499938964844,293.1499938964844,0.1189288571476936,-2632.2578125,304.16094970703125,0.5894260406494141,0.1776652187108993,0.1674127280712127,293.4491882324219,297.1499938964844,293.1499938964844,0.1013781353831291,-2434.940185546875,304.1810607910156,0.5590959191322327,0.1533965021371841,0.1546244472265243,293.2396850585937,297.1499938964844,293.1499938964844,0.4996314942836761,-6377.1611328125,304.1682434082031,0.8608865737915039,0.5737004280090332,0.4053622782230377,293.2654113769531,297.1499938964844,293.1499938964844,0.632969856262207,-10376.462890625,304.1738586425781,0.9172808527946472,0.691612720489502,0.6592923402786255,293.1782531738281,297.1499938964844,293.1499938964844,0.0373239144682884,-5921.56640625,304.1539306640625,0.417703241109848,0.0755776613950729,0.376816838979721,291.1468811035156,291.1499938964844,257.2814025878906,256.1171264648437,279.1743469238281,293.3083801269531,291.1488037109375,1.0,0.5129743218421936,0.5708227157592773,0.5708227157592773,1.0,1.0,-2.116832733154297,0.8306334614753723,1.2861992120742798,0.3438241481781006,0.0,0.0,0.9036458730697632,224.57554626464844,201.0,50.77668380737305,-25586.63671875,1348.4307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3929138183594,309.9104919433594,278.1499938964844,0.0,18000.0,313.3099975585937,35937.0390625,36000.0,0.0,0.0,0.5967508554458618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.771328091621399,1.7713552713394165,-2.718020732572768e-05,0.0,0.000605626264587,0.0,0.0,638.3128662109375,0.0,0.0,0.0,0.9774847626686096,4.0,0.0,1.0
554880,293.2549743652344,297.1499938964844,293.1499938964844,0.1178803890943527,-2613.359375,304.1608581542969,0.5910106897354126,0.1767892390489578,0.1664240509271621,293.4475402832031,297.1499938964844,293.1499938964844,0.0983993709087371,-2376.912353515625,304.18084716796875,0.5567967295646667,0.1499300897121429,0.15113465487957,293.2391357421875,297.1499938964844,293.1499938964844,0.4975128173828125,-6355.73095703125,304.1687927246094,0.8639570474624634,0.5726693868637085,0.4044989943504333,293.2648010253906,297.1499938964844,293.1499938964844,0.6302160024642944,-10340.9296875,304.1745300292969,0.921067237854004,0.6902754306793213,0.6578389406204224,293.1773681640625,297.1499938964844,293.1499938964844,0.0368993952870368,-5885.78173828125,304.15399169921875,0.4192636907100677,0.0753923654556274,0.3750165104866028,291.1634826660156,291.1499938964844,257.314208984375,256.1449890136719,279.1744384765625,293.3070983886719,291.1653137207031,1.0,0.5084109902381897,0.5720529556274414,0.5720529556274414,1.0,1.0,-2.106509208679199,0.8272855877876282,1.2792235612869265,0.3427662253379822,0.0,0.0,0.9010775089263916,219.322982788086,189.0,48.5704460144043,-25493.501953125,1317.77294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3868713378906,309.9078674316406,278.1499938964844,0.0,18000.0,313.3099975585937,36030.50390625,36000.0,0.0,0.0,0.596653163433075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7691673040390017,1.769194483757019,-2.7154888812219724e-05,0.0,0.0006055271369405,0.0,0.0,636.636474609375,0.0,0.0,0.0,0.9764596819877625,4.0,0.0,1.0
554940,293.2524719238281,297.1499938964844,293.1499938964844,0.1168670356273651,-2595.072509765625,304.1607360839844,0.5927941203117371,0.1759483069181442,0.1654617190361023,293.4458312988281,297.1499938964844,293.1499938964844,0.0954722836613655,-2319.617919921875,304.1805419921875,0.5546038150787354,0.1465005725622177,0.1476735323667526,293.2385559082031,297.1499938964844,293.1499938964844,0.4954351186752319,-6334.76611328125,304.16912841796875,0.8672848343849182,0.5716539621353149,0.4036423563957214,293.2640991210937,297.1499938964844,293.1499938964844,0.6275109648704529,-10306.12890625,304.17498779296875,0.9251808524131776,0.6889563798904419,0.6563966870307922,293.1764831542969,297.1499938964844,293.1499938964844,0.0364879556000232,-5851.07763671875,304.1540222167969,0.4210204482078552,0.0752221047878265,0.3732572495937347,291.17926025390625,291.1499938964844,257.346923828125,256.1727294921875,279.1745300292969,293.3057861328125,291.1809997558594,1.0,0.5037226676940918,0.5732851028442383,0.5732851028442383,1.0,1.0,-2.0963222980499268,0.8239838480949402,1.2723385095596311,0.3417262434959411,0.0,0.0,0.8975422382354736,213.9148406982422,189.0,46.36067199707031,-25400.439453125,1286.974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.391357421875,309.91094970703125,278.1499938964844,0.0,18000.0,313.3099975585937,36096.99609375,36000.0,0.0,0.0,0.5964514017105103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.764430284500122,1.76445734500885,-2.706827945075929e-05,0.0,0.0006053223623894,0.0,0.0,632.4736938476562,0.0,0.0,0.0,0.9741815328598022,4.0,0.0,1.0
555000,293.2499694824219,297.1499938964844,293.1499938964844,0.1158861294388771,-2577.34765625,304.1605529785156,0.5947591662406921,0.1751403659582138,0.1645251959562301,293.44403076171875,297.1499938964844,293.1499938964844,0.0925892740488052,-2263.025634765625,304.18023681640625,0.5525012016296387,0.143107458949089,0.1442417949438095,293.2379455566406,297.1499938964844,293.1499938964844,0.4933921694755554,-6314.1845703125,304.1693725585937,0.870856761932373,0.5706520676612854,0.4027921855449676,293.26336669921875,297.1499938964844,293.1499938964844,0.6248478293418884,-10271.939453125,304.17529296875,0.9295855164527892,0.6876534819602966,0.6549655795097351,293.1755676269531,297.1499938964844,293.1499938964844,0.036088690161705,-5817.36181640625,304.15399169921875,0.4229717850685119,0.0750652253627777,0.3715392351150512,291.1943664550781,291.1499938964844,257.3795471191406,256.2002868652344,279.1745910644531,293.304443359375,291.196044921875,1.0,0.4989333748817444,0.5745187997817993,0.5745187997817993,1.0,1.0,-2.086272716522217,0.8207284212112427,1.265544295310974,0.3407043516635895,0.0,0.0,0.8930711150169373,208.39414978027344,177.0,44.305397033691406,-25307.634765625,1256.1893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40557861328125,309.9193725585937,278.1499938964844,0.0,18000.0,313.1499938964844,36153.796875,35280.0,0.0,0.0,0.5945324897766113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.757335901260376,1.7573628425598145,-2.692940688575618e-05,0.0,0.0006033749086782,0.0,0.0,626.1234741210938,0.0,0.0,0.0,0.9607782363891602,4.0,0.0,1.0
555060,293.2474670410156,297.1499938964844,293.1499938964844,0.1150405779480934,-2562.222900390625,304.1601867675781,0.5968981981277466,0.1743647754192352,0.1636146456003189,293.442138671875,297.1499938964844,293.1499938964844,0.0898264423012733,-2208.915771484375,304.17974853515625,0.5504835247993469,0.1397514343261718,0.1408410817384719,293.2373046875,297.1499938964844,293.1499938964844,0.4918163418769836,-6298.712890625,304.168701171875,0.8746707439422607,0.56966632604599,0.4019491076469421,293.2626037597656,297.1499938964844,293.1499938964844,0.622761607170105,-10245.9013671875,304.1744689941406,0.9342539310455322,0.6863702535629272,0.6535467505455017,293.1746520996094,297.1499938964844,293.1499938964844,0.0357494950294494,-5789.283203125,304.1539001464844,0.4251241981983185,0.0749207660555839,0.3698624074459076,291.1988830566406,291.1499938964844,257.4120788574219,256.2277526855469,279.17462158203125,293.3030700683594,291.1993408203125,1.0,0.494057685136795,0.5757534503936768,0.5757534503936768,1.0,1.0,-2.076364278793335,0.8175206184387207,1.2588437795639038,0.3397009670734405,0.0,0.0,0.8892707228660583,202.7875518798828,177.0,27.482715606689453,-25168.22265625,1225.5150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249572753906,309.9106750488281,278.1499938964844,0.0,18000.0,313.1499938964844,35620.265625,35280.0,0.0,0.0,0.5938103795051575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7350516319274902,1.735077977180481,-2.6336156224715523e-05,0.0,0.0006026420742273,0.0,0.0,603.9478759765625,0.0,0.0,0.0,0.9589905738830566,4.0,0.0,1.0
555120,293.2449951171875,297.1499938964844,293.1499938964844,0.1141721606254577,-2546.564697265625,304.159912109375,0.5992043018341064,0.1736202538013458,0.1627300232648849,293.440185546875,297.1499938964844,293.1499938964844,0.0870539471507072,-2154.55029296875,304.17938232421875,0.5485467314720154,0.1364339292049408,0.137473002076149,293.2366027832031,297.1499938964844,293.1499938964844,0.4900661706924438,-6281.23876953125,304.1684875488281,0.8787273168563843,0.5686957240104675,0.4011160135269165,293.26177978515625,297.1499938964844,293.1499938964844,0.6204643845558167,-10216.70703125,304.1741943359375,0.9391589760780334,0.6851062774658203,0.6521453261375427,293.1737365722656,297.1499938964844,293.1499938964844,0.0353965051472187,-5759.67822265625,304.1538391113281,0.4274858832359314,0.0747876837849617,0.3682261705398559,291.2073974609375,291.1499938964844,257.44451904296875,256.2550354003906,279.1746520996094,293.3016662597656,291.2086486816406,1.0,0.4891093373298645,0.5769883394241333,0.5769883394241333,1.0,1.0,-2.06660795211792,0.8143646717071533,1.2522432804107666,0.3387181162834167,0.0,0.0,0.8846297264099121,197.11843872070312,165.0,27.901611328125,-25075.923828125,1195.042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4526062011719,309.92626953125,278.1499938964844,0.0,18000.0,313.1499938964844,35546.5546875,35280.0,0.0,0.0,0.5929574370384216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7245196104049685,1.72454571723938,-2.6098226953763515e-05,0.0,0.0006017764681018,0.0,0.0,594.27978515625,0.0,0.0,0.0,0.9538824558258056,4.0,0.0,1.0
555180,293.24249267578125,297.1499938964844,293.1499938964844,0.1133023649454116,-2530.808837890625,304.1596984863281,0.6016724109649658,0.1729055792093277,0.1618709713220596,293.43817138671875,297.1499938964844,293.1499938964844,0.0842886865139007,-2100.393798828125,304.1790771484375,0.5466924905776978,0.1331569701433181,0.1341407299041748,293.2359313964844,297.1499938964844,293.1499938964844,0.4882178902626037,-6262.66650390625,304.1684875488281,0.883024275302887,0.5677318572998047,0.4002884030342102,293.2609558105469,297.1499938964844,293.1499938964844,0.6180477142333984,-10185.7802734375,304.1741943359375,0.9442666172981262,0.683850884437561,0.6507538557052612,293.1728210449219,297.1499938964844,293.1499938964844,0.0350399240851402,-5729.54541015625,304.1537780761719,0.4300678372383117,0.0746650323271751,0.3666297495365143,291.2189636230469,291.1499938964844,257.4768371582031,256.2821655273437,279.1746826171875,293.3002319335937,291.22027587890625,1.0,0.484096348285675,0.5782240629196167,0.5782240629196167,1.0,1.0,-2.0569918155670166,0.8112561702728271,1.2457356452941897,0.3377543985843658,0.0,0.0,0.8788736462593079,191.40464782714844,165.0,29.93922615051269,-24985.728515625,1164.8162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48651123046875,309.9461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,35549.296875,35280.0,0.0,0.0,0.591979444026947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7129632234573364,1.712989091873169,-2.5857618311420083e-05,0.0,0.0006007839110679,0.0,0.0,584.08935546875,0.0,0.0,0.0,0.9483303427696228,4.0,0.0,1.0
555240,293.2400207519531,297.1499938964844,293.1499938964844,0.1124567091464996,-2515.462890625,304.1594543457031,0.6042974591255188,0.1722194403409958,0.1610364317893982,293.43609619140625,297.1499938964844,293.1499938964844,0.0815458297729492,-2046.86328125,304.17877197265625,0.5449144840240479,0.1299146711826324,0.1308420300483703,293.2352600097656,297.1499938964844,293.1499938964844,0.4863781630992889,-6244.169921875,304.1684875488281,0.8875619769096375,0.5667744278907776,0.3994641602039337,293.2601623535156,297.1499938964844,293.1499938964844,0.6156424880027771,-10154.984375,304.1741638183594,0.9495437741279602,0.6826035976409912,0.6493685841560364,293.17193603515625,297.1499938964844,293.1499938964844,0.0346916988492012,-5700.04638671875,304.1537170410156,0.4328817427158355,0.0745516866445541,0.3650707304477691,291.23052978515625,291.1499938964844,257.509033203125,256.30914306640625,279.1747131347656,293.2987976074219,291.2318420410156,1.0,0.4790252447128296,0.5794613361358643,0.5794613361358643,1.0,1.0,-2.047501802444458,0.8081897497177124,1.2393121719360352,0.3368074297904968,0.0,0.0,0.8723434209823608,185.6613311767578,153.0,30.81209754943848,-24894.388671875,1134.8704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52593994140625,309.9682922363281,278.1499938964844,0.0,18000.0,313.1499938964844,35578.83984375,35280.0,0.0,0.0,0.5908733010292053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6997313499450684,1.6997569799423218,-2.5590088625904173e-05,0.0,0.0005996612599119,0.0,0.0,572.667236328125,0.0,0.0,0.0,0.942025065422058,4.0,0.0,1.0
555300,293.2375793457031,297.1499938964844,293.1499938964844,0.1116422861814498,-2500.66845703125,304.1592102050781,0.6070815324783325,0.1715622544288635,0.1602271348237991,293.4339599609375,297.1499938964844,293.1499938964844,0.0788249522447586,-1994.0279541015625,304.1784973144531,0.5432117581367493,0.1267055571079254,0.1275746077299118,293.2345886230469,297.1499938964844,293.1499938964844,0.4845764338970184,-6226.068359375,304.1683959960937,0.8923494815826416,0.5658243298530579,0.3986440002918243,293.25933837890625,297.1499938964844,293.1499938964844,0.6132851243019104,-10124.828125,304.174072265625,0.9549658298492432,0.6813655495643616,0.6479904651641846,293.1710510253906,297.1499938964844,293.1499938964844,0.0343546718358993,-5671.4609375,304.1536560058594,0.4359458982944488,0.0744471177458763,0.3635478615760803,291.241455078125,291.1499938964844,257.5411071777344,256.3359680175781,279.1747436523437,293.29736328125,291.2426452636719,1.0,0.473898708820343,0.5807000994682312,0.5807000994682312,1.0,1.0,-2.038136959075928,0.8051649332046509,1.2329719066619873,0.3358770906925201,0.0,0.0,0.8651360869407654,179.89573669433594,153.0,30.282201766967773,-24800.77734375,1105.2235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5706481933594,309.9919738769531,278.1499938964844,0.0,18000.0,313.1499938964844,35617.1796875,34200.0,0.0,0.0,0.5896286368370056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6846288442611694,1.6846541166305542,-2.528838012949564e-05,0.0,0.0005983980954624,0.0,0.0,559.8436279296875,0.0,0.0,0.0,0.9198572039604188,4.0,0.0,1.0
555360,293.235107421875,297.1499938964844,293.1499938964844,0.1110118180513382,-2489.4775390625,304.15869140625,0.6100227236747742,0.1709329634904861,0.1594419479370117,293.43182373046875,297.1499938964844,293.1499938964844,0.076232761144638,-1944.2525634765625,304.1780090332031,0.5415820479393005,0.1235287263989448,0.1243363246321678,293.2339172363281,297.1499938964844,293.1499938964844,0.4834718108177185,-6215.60302734375,304.1670227050781,0.8973941206932068,0.5648877620697021,0.3978295028209686,293.2585144042969,297.1499938964844,293.1499938964844,0.6117903590202332,-10106.859375,304.17236328125,0.9605045318603516,0.6801446080207825,0.6466221809387207,293.1701965332031,297.1499938964844,293.1499938964844,0.0340997092425823,-5650.7822265625,304.1534423828125,0.4392767548561096,0.0743504837155342,0.3620582520961761,291.2362365722656,291.1499938964844,257.57305908203125,256.36260986328125,279.1747436523437,293.2959289550781,291.235595703125,1.0,0.468720942735672,0.5819398164749146,0.5819398164749146,1.0,1.0,-2.028894424438477,0.8021805286407471,1.2267138957977295,0.3349625170230865,0.0,0.0,0.8597703576087952,174.11708068847656,141.0,6.566934108734131,-24638.900390625,1075.8995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6273803710937,309.9888000488281,278.1499938964844,0.0,18000.0,313.1499938964844,34769.52734375,34200.0,0.0,0.0,0.5881644487380981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.648956298828125,1.6489806175231934,-2.4374558051931672e-05,0.0,0.0005969121702946,0.0,0.0,527.2060546875,0.0,0.0,0.0,0.9161674380302428,4.0,0.0,1.0
555420,293.2326965332031,297.1499938964844,293.1499938964844,0.1103140115737915,-2476.8671875,304.15838623046875,0.6131093502044678,0.1703316420316696,0.1586818099021911,293.4296569824219,297.1499938964844,293.1499938964844,0.0735823512077331,-1893.5433349609373,304.177734375,0.5400368571281433,0.1203862577676773,0.1211293041706085,293.23321533203125,297.1499938964844,293.1499938964844,0.4820164740085602,-6201.13134765625,304.1665954589844,0.9027138948440552,0.5639644861221313,0.397025853395462,293.25762939453125,297.1499938964844,293.1499938964844,0.6098700165748596,-10082.560546875,304.1718139648437,0.9661414623260498,0.6789412498474121,0.6452728509902954,293.1693420410156,297.1499938964844,293.1499938964844,0.033809371292591,-5626.45166015625,304.1533508300781,0.4428995549678802,0.0742616578936576,0.3606015145778656,291.2391052246094,291.1499938964844,257.6048889160156,256.3890991210937,279.1747741699219,293.2944641113281,291.23992919921875,1.0,0.4634933173656463,0.5831795930862427,0.5831795930862427,1.0,1.0,-2.0197949409484863,0.7992448210716248,1.2205500602722168,0.3340676426887512,0.0,0.0,0.8536090850830078,168.3270721435547,141.0,10.963433265686035,-24551.85546875,1046.9189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6875305175781,310.0233764648437,278.1499938964844,0.0,18000.0,313.1499938964844,34621.60546875,34200.0,0.0,0.0,0.5865478515625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6324212551116943,1.6324453353881836,-2.401162601017859e-05,0.0,0.0005952714709565,0.0,0.0,513.3314819335938,0.0,0.0,0.0,0.9082127213478088,4.0,0.0,1.0
555480,293.23028564453125,297.1499938964844,293.1499938964844,0.1095942258834838,-2463.760009765625,304.1581726074219,0.6162875294685364,0.1697566956281662,0.1579454094171524,293.42742919921875,297.1499938964844,293.1499938964844,0.0709079280495643,-1842.716064453125,304.1775817871094,0.5385819673538208,0.117279827594757,0.1179546266794204,293.2325439453125,297.1499938964844,293.1499938964844,0.4803827702999115,-6184.67236328125,304.16656494140625,0.9085031151771544,0.5630426406860352,0.3962258696556091,293.2568054199219,297.1499938964844,293.1499938964844,0.6077320575714111,-10055.1201171875,304.1717224121094,0.971838116645813,0.6777401566505432,0.6439305543899536,293.16851806640625,297.1499938964844,293.1499938964844,0.0335053615272045,-5600.619140625,304.1532897949219,0.4468349516391754,0.0741799846291542,0.3591765761375427,291.24725341796875,291.1499938964844,257.6365661621094,256.4154052734375,279.1748046875,293.2930603027344,291.2481994628906,1.0,0.4582162499427795,0.5844209790229797,0.5844209790229797,1.0,1.0,-2.0108139514923096,0.7963483929634094,1.2144654989242554,0.3331890404224396,0.0,0.0,0.846311628818512,162.53285217285156,129.0,16.298545837402344,-24464.16796875,1018.2757568359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7494201660156,310.0585327148437,278.1499938964844,0.0,18000.0,313.1499938964844,34601.0859375,34200.0,0.0,0.0,0.5847921371459961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.615281105041504,1.615304708480835,-2.36689538724022e-05,0.0,0.0005934896762482,0.0,0.0,499.65765380859375,0.0,0.0,0.0,0.9000465869903564,4.0,0.0,1.0
555540,293.2279052734375,297.1499938964844,293.1499938964844,0.1089010685682296,-2451.12548828125,304.1579284667969,0.6195821166038513,0.1692085564136505,0.1572329401969909,293.4251708984375,297.1499938964844,293.1499938964844,0.0682455897331237,-1792.5810546875,304.1773986816406,0.5372332334518433,0.114213541150093,0.1148160248994827,293.2319030761719,297.1499938964844,293.1499938964844,0.4787719845771789,-6168.4482421875,304.1664733886719,0.9149261116981506,0.5621236562728882,0.3954271376132965,293.2560119628906,297.1499938964844,293.1499938964844,0.605623722076416,-10028.064453125,304.171630859375,0.9775646924972534,0.6765429973602295,0.6425908207893372,293.1676940917969,297.1499938964844,293.1499938964844,0.0332100167870521,-5575.48291015625,304.1532287597656,0.4511088132858276,0.0741050913929939,0.3577820360660553,291.25506591796875,291.1499938964844,257.6680908203125,256.4415588378906,279.1748046875,293.2916259765625,291.25592041015625,1.0,0.4528889656066894,0.5856637358665466,0.5856637358665466,1.0,1.0,-2.001945972442627,0.7934890389442444,1.2084569931030271,0.3323253393173218,0.0,0.0,0.838511049747467,156.73654174804688,129.0,18.357452392578125,-24372.140625,989.96630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8128662109375,310.0920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,34618.02734375,34200.0,0.0,0.0,0.5828932523727417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.596711277961731,1.5967345237731934,-2.3310583856073208e-05,0.0,0.0005915625370107,0.0,0.0,485.2666931152344,0.0,0.0,0.0,0.8912965655326843,4.0,0.0,1.0
555600,293.2255249023437,297.1499938964844,293.1499938964844,0.1082403361797332,-2439.0830078125,304.15771484375,0.6230277419090271,0.1686861366033554,0.156543418765068,293.4227905273437,297.1499938964844,293.1499938964844,0.0656002089381218,-1743.268798828125,304.1772155761719,0.5360053181648254,0.1111918091773986,0.1117160394787788,293.23126220703125,297.1499938964844,293.1499938964844,0.4772159159183502,-6152.8046875,304.1662902832031,0.921918511390686,0.5612097978591919,0.394631028175354,293.2552490234375,297.1499938964844,293.1499938964844,0.6035841703414917,-10001.9453125,304.17138671875,0.9832921624183656,0.6753524541854858,0.6412557363510132,293.1669006347656,297.1499938964844,293.1499938964844,0.0329259894788265,-5551.31689453125,304.1531677246094,0.4557467401027679,0.0740364342927932,0.3564155399799347,291.2617492675781,291.1499938964844,257.6994323730469,256.4674987792969,279.1748352050781,293.2901916503906,291.26239013671875,1.0,0.4475124180316925,0.5869073867797852,0.5869073867797852,1.0,1.0,-1.9931946992874143,0.7906678915023804,1.2025266885757446,0.3314768075942993,0.0,0.0,0.8303899765014648,150.9414520263672,117.0,17.892667770385742,-24275.822265625,961.999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87762451171875,310.1238098144531,278.1499938964844,0.0,18000.0,313.1499938964844,34643.51953125,33120.0,0.0,0.0,0.5808551907539368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5768247842788696,1.576847791671753,-2.2933112632017583e-05,0.0,0.0005894941859878,0.0,0.0,470.2124328613281,0.0,0.0,0.0,0.8669708371162415,4.0,0.0,1.0
555660,293.2231750488281,297.1499938964844,293.1499938964844,0.1077697798609733,-2430.804931640625,304.1571350097656,0.6266712546348572,0.1681904047727584,0.1558773815631866,293.4202880859375,297.1499938964844,293.1499938964844,0.0630855113267898,-1697.134033203125,304.1768493652344,0.5349338054656982,0.1082287207245826,0.1086643487215042,293.2306213378906,297.1499938964844,293.1499938964844,0.4764018654823303,-6145.31640625,304.164794921875,0.9294192790985109,0.5603083968162537,0.3938399851322174,293.2544250488281,297.1499938964844,293.1499938964844,0.6024632453918457,-9988.8427734375,304.1695251464844,0.9889962077140808,0.674177885055542,0.6399295926094055,293.1661376953125,297.1499938964844,293.1499938964844,0.0327258519828319,-5535.39013671875,304.1529541015625,0.4607824385166168,0.0739742368459701,0.3550767004489898,291.2510070800781,291.1499938964844,257.73065185546875,256.4932861328125,279.1748352050781,293.2887268066406,291.2496032714844,1.0,0.4420858919620514,0.5881496667861938,0.5881496667861938,1.0,1.0,-1.98457944393158,0.7878923416137695,1.19668710231781,0.3306460380554199,0.0,0.0,0.8245797157287598,145.14622497558594,117.0,-7.728902816772461,-24107.49609375,934.3824462890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9513854980469,310.1237487792969,278.1499938964844,0.0,18000.0,313.1499938964844,33767.15625,33120.0,0.0,0.0,0.5785892605781555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5378341674804688,1.5378562211990356,-2.1997464500600472e-05,0.0,0.0005871945177204,0.0,0.0,438.7579345703125,0.0,0.0,0.0,0.8618219494819641,4.0,0.0,1.0
555720,293.2208557128906,297.1499938964844,293.1499938964844,0.1072263345122337,-2420.99365234375,304.1568298339844,0.630565881729126,0.1677209436893463,0.1552350372076034,293.41766357421875,297.1499938964844,293.1499938964844,0.0605252869427204,-1650.48291015625,304.1766052246094,0.5340524911880493,0.1053193882107734,0.105667695403099,293.2299194335937,297.1499938964844,293.1499938964844,0.4752157926559448,-6133.56298828125,304.1642761230469,0.9373657703399658,0.5594196915626526,0.3930594623088836,293.25360107421875,297.1499938964844,293.1499938964844,0.6008912324905396,-9969.005859375,304.1688537597656,0.9946523308753968,0.6730201840400696,0.6386218667030334,293.1653747558594,297.1499938964844,293.1499938964844,0.0324877984821796,-5515.521484375,304.1528625488281,0.4661082923412323,0.073918730020523,0.3537664413452148,291.248779296875,291.1499938964844,257.7616882324219,256.5188903808594,279.1748352050781,293.2872314453125,291.2491149902344,1.0,0.4366098344326019,0.589389443397522,0.589389443397522,1.0,1.0,-1.976127982139588,0.7851734161376953,1.190954566001892,0.3298386037349701,0.0,0.0,0.8182960748672485,139.3500518798828,105.0,-2.581634283065796,-24020.783203125,907.1314086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0245666503906,310.1636657714844,278.1499938964844,0.0,18000.0,313.1499938964844,33595.83984375,33120.0,0.0,0.0,0.5761812329292297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5190192461013794,1.519040822982788,-2.1609464965877123e-05,0.0,0.000584750669077,0.0,0.0,424.87353515625,0.0,0.0,0.0,0.8528567552566528,4.0,0.0,1.0
555780,293.2185363769531,297.1499938964844,293.1499938964844,0.1066590622067451,-2410.64453125,304.1566162109375,0.634606659412384,0.1672807484865188,0.1546232998371124,293.4150085449219,297.1499938964844,293.1499938964844,0.057948037981987,-1603.9423828125,304.17645263671875,0.5331874489784241,0.1024529933929443,0.1027219891548156,293.2292785644531,297.1499938964844,293.1499938964844,0.4738267064094543,-6119.5439453125,304.1642150878906,0.9453753232955932,0.5585348606109619,0.3922880589962005,293.2525634765625,297.1499938964844,293.1499938964844,0.597933292388916,-9928.849609375,304.1709289550781,0.9990000128746032,0.6719085574150085,0.6361173391342163,293.16461181640625,297.1499938964844,293.1499938964844,0.0322391279041767,-5494.35107421875,304.1527709960937,0.4710069596767425,0.0738738179206848,0.3525230586528778,291.25274658203125,291.1499938964844,257.79254150390625,256.5443115234375,279.1753845214844,293.2856750488281,291.2532958984375,1.0,0.4310379922389984,0.5906918048858643,0.5906918048858643,1.0,1.0,-1.9664828777313232,0.7819295525550842,1.1845532655715942,0.3288740813732147,0.0,0.0,0.8110530972480774,133.70980834960938,105.0,4.115674018859863,-23921.33984375,879.5343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0958557128906,310.2024230957031,278.1499938964844,0.0,18000.0,313.1499938964844,33561.7578125,33120.0,0.0,0.0,0.5736467242240906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4999583959579468,1.4999796152114868,-2.1252320948406123e-05,0.0,0.0005821784725412,0.0,0.0,411.5505981445313,0.0,0.0,0.0,0.843885064125061,4.0,0.0,1.0
555840,293.21612548828125,297.1499938964844,293.1499938964844,0.1060893684625625,-2400.11279296875,304.1564636230469,0.6379384994506836,0.1668870598077774,0.1540916562080383,293.4122009277344,297.1499938964844,293.1499938964844,0.0553822107613086,-1557.9910888671875,304.17633056640625,0.5314217805862427,0.099645510315895,0.0998719856142997,293.22857666015625,297.1499938964844,293.1499938964844,0.4721933901309967,-6102.79443359375,304.16461181640625,0.9517589211463928,0.5576720833778381,0.3915623128414154,293.2466125488281,297.1499938964844,293.1499938964844,0.5859349966049194,-9757.69921875,304.18896484375,0.9990000128746032,0.6717737317085266,0.6246398687362671,293.1636962890625,297.1499938964844,293.1499938964844,0.0320195779204368,-5475.0791015625,304.1526794433594,0.4747346341609955,0.0738671571016311,0.3516136705875397,291.2638854980469,291.1499938964844,257.8232116699219,256.56951904296875,279.17852783203125,293.2826843261719,291.2660217285156,1.0,0.4250315129756927,0.5923585891723633,0.5923585891723633,1.0,1.0,-1.9471708536148071,0.7746477723121643,1.172523021697998,0.3260515928268432,0.0,0.0,0.8024090528488159,128.98614501953125,108.0,21.413345336914062,-23741.185546875,846.6419067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17169189453125,310.2493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,33585.78125,33120.0,0.0,0.0,0.5709220767021179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.479257345199585,1.4792782068252563,-2.088324436044786e-05,0.0,0.0005794133758172,0.0,0.0,397.6076354980469,0.0,0.0,0.0,0.8341882824897766,4.0,0.0,1.0
555900,293.2139587402344,297.1499938964844,293.1499938964844,0.1055252104997634,-2389.583740234375,304.15631103515625,0.6401140093803406,0.1664759367704391,0.1536281555891037,293.4096069335937,297.1499938964844,293.1499938964844,0.0528347380459308,-1512.7569580078125,304.1761779785156,0.5283316969871521,0.0968342497944831,0.0971065759658813,293.22808837890625,297.1499938964844,293.1499938964844,0.4703708291053772,-6083.99609375,304.1652526855469,0.9558727741241456,0.5567693114280701,0.3908724188804626,293.2347412109375,297.1499938964844,293.1499938964844,0.5754660964012146,-9616.9794921875,304.2007141113281,0.9990000128746032,0.6728777885437012,0.6161479949951172,293.16290283203125,297.1499938964844,293.1499938964844,0.0318392105400562,-5458.7080078125,304.15252685546875,0.477166473865509,0.0738520398736,0.3510483801364898,291.2817687988281,291.1499938964844,257.85369873046875,256.59454345703125,279.17926025390625,293.27783203125,291.2832946777344,1.0,0.4209285080432892,0.5938857197761536,0.5938857197761536,1.0,1.0,-1.931046724319458,0.7686985731124878,1.1623481512069702,0.3236838579177856,0.0,0.0,0.7918056845664978,125.77896881103516,108.0,31.24893951416016,-23570.646484375,822.445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2548828125,310.2891540527344,278.1499938964844,0.0,18000.0,313.1499938964844,33672.390625,32040.0,0.0,0.0,0.5679642558097839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540101289749146,1.4540305137634275,-2.04531224881066e-05,0.0,0.0005764114903286,0.0,0.0,381.24066162109375,0.0,0.0,0.0,0.8074304461479187,4.0,0.0,1.0
555960,293.21197509765625,297.1499938964844,293.1499938964844,0.1052165180444717,-2384.184326171875,304.1557312011719,0.64161616563797,0.1660521328449249,0.1531749665737152,293.4071960449219,297.1499938964844,293.1499938964844,0.0504436306655406,-1471.042724609375,304.1757507324219,0.5244442224502563,0.0940180718898773,0.0943623110651969,293.2277526855469,297.1499938964844,293.1499938964844,0.4696141183376312,-6077.015625,304.163818359375,0.9587550163269044,0.5558480620384216,0.3901797831058502,293.2215576171875,297.1499938964844,293.1499938964844,0.5687659978866577,-9527.8359375,304.2035827636719,0.9990000128746032,0.6743898987770081,0.609859049320221,293.16217041015625,297.1499938964844,293.1499938964844,0.0317886061966419,-5455.171875,304.15216064453125,0.4788948893547058,0.0738284513354301,0.3505720794200897,291.273681640625,291.1499938964844,257.88397216796875,256.619384765625,279.17889404296875,293.2729187011719,291.2721252441406,1.0,0.4176547527313232,0.595307469367981,0.595307469367981,1.0,1.0,-1.9182482957839968,0.7641189098358154,1.1541293859481812,0.3219898045063019,0.0,0.0,0.7841652631759644,123.4120101928711,111.0,0.2279001921415329,-23342.720703125,803.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3502197265625,310.2889099121094,278.1499938964844,0.0,18000.0,313.1499938964844,32813.3515625,32040.0,0.0,0.0,0.5647064447402954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4087331295013428,1.4087525606155396,-1.947175769601017e-05,0.0,0.000573105236981,0.0,0.0,350.2041015625,0.0,0.0,0.0,0.7995944619178772,4.0,0.0,1.0
556020,293.21014404296875,297.1499938964844,293.1499938964844,0.1048626750707626,-2377.814453125,304.15533447265625,0.642600953578949,0.1656296551227569,0.152739331126213,293.4049377441406,297.1499938964844,293.1499938964844,0.0480147898197174,-1428.8880615234375,304.17547607421875,0.5199717283248901,0.0912068262696266,0.0916414856910705,293.2274169921875,297.1499938964844,293.1499938964844,0.4686284363269806,-6067.3330078125,304.1631164550781,0.960722804069519,0.554925799369812,0.3895001411437988,293.2088317871094,297.1499938964844,293.1499938964844,0.5633806586265564,-9457.509765625,304.2035827636719,0.9990000128746032,0.6759867072105408,0.6052374243736267,293.1615600585937,297.1499938964844,293.1499938964844,0.0317238755524158,-5449.93115234375,304.1518859863281,0.4801216125488281,0.0737975612282753,0.3501714169979095,291.270263671875,291.1499938964844,257.9140625,256.6440124511719,279.1781311035156,293.2685241699219,291.2704162597656,1.0,0.4150992035865783,0.596657395362854,0.596657395362854,1.0,1.0,-1.907608151435852,0.7604297399520874,1.1471784114837646,0.3207091093063354,0.0,0.0,0.7765616774559021,121.65867614746094,111.0,0.2313208729028701,-23221.95703125,789.3114624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44482421875,310.3339538574219,278.1499938964844,0.0,18000.0,313.1499938964844,32630.806640625,32040.0,0.0,0.0,0.561264157295227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3844527006149292,1.3844716548919678,-1.9018640159629285e-05,0.0,0.000569611787796,0.0,0.0,335.0707397460937,0.0,0.0,0.0,0.7882544994354248,4.0,0.0,1.0
556080,293.2083740234375,297.1499938964844,293.1499938964844,0.1044951006770134,-2371.126953125,304.155029296875,0.6431409120559692,0.1652123630046844,0.152323767542839,293.4027709960937,297.1499938964844,293.1499938964844,0.0455717779695987,-1386.7291259765625,304.17529296875,0.5150401592254639,0.0884043425321579,0.088945060968399,293.2272033691406,297.1499938964844,293.1499938964844,0.4675221145153045,-6056.27880859375,304.1627502441406,0.9619203209877014,0.5539926886558533,0.3888285756111145,293.1975402832031,297.1499938964844,293.1499938964844,0.5592464804649353,-9404.9580078125,304.2013244628906,0.9990000128746032,0.6774613857269287,0.6020237803459167,293.1610412597656,297.1499938964844,293.1499938964844,0.0316529273986816,-5443.91845703125,304.15167236328125,0.4809271693229675,0.0737548992037773,0.3498147428035736,291.2712707519531,291.1499938964844,257.9439392089844,256.6684265136719,279.1771850585937,293.2649230957031,291.2711181640625,1.0,0.4131473302841186,0.5979463458061218,0.5979463458061218,1.0,1.0,-1.898775339126587,0.7574860453605652,1.141289234161377,0.31977379322052,0.0,0.0,0.7683627009391785,120.41376495361328,114.0,0.0224833711981773,-23111.41796875,777.9985961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53515625,310.373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,32584.41015625,32040.0,0.0,0.0,0.5576803088188171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3604398965835571,1.360458493232727,-1.8607894162414595e-05,0.0,0.0005659746238961,0.0,0.0,320.936279296875,0.0,0.0,0.0,0.7771840691566467,4.0,0.0,1.0
556140,293.2066955566406,297.1499938964844,293.1499938964844,0.1041806414723396,-2365.47021484375,304.1546936035156,0.6432943344116211,0.164803460240364,0.1519291251897812,293.4006652832031,297.1499938964844,293.1499938964844,0.0431599393486976,-1345.37548828125,304.1750793457031,0.509758710861206,0.0856136977672576,0.0862740650773048,293.2269897460937,297.1499938964844,293.1499938964844,0.4665809273719787,-6047.01220703125,304.1621398925781,0.9624553322792052,0.5530522465705872,0.3881619274616241,293.1882019042969,297.1499938964844,293.1499938964844,0.5565490126609802,-9372.5947265625,304.1968994140625,0.9990000128746032,0.6786910891532898,0.6000216007232666,293.1606140136719,297.1499938964844,293.1499938964844,0.0316004939377307,-5439.7294921875,304.1514587402344,0.4813624918460846,0.0736968591809272,0.3494699001312256,291.2684936523437,291.1499938964844,257.9736022949219,256.6926574707031,279.1761779785156,293.2620544433594,291.2678527832031,1.0,0.4117114245891571,0.5991802215576172,0.5991802215576172,1.0,1.0,-1.891473412513733,0.7551718354225159,1.1363015174865725,0.3191277384757995,0.0,0.0,0.760722815990448,119.59969329833984,114.0,-4.989254474639893,-23008.306640625,769.405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61968994140625,310.40679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,32558.154296875,32040.0,0.0,0.0,0.5539769530296326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3368699550628662,1.3368881940841677,-1.8215896488982253e-05,0.0,0.0005622161552309,0.0,0.0,307.5381164550781,0.0,0.0,0.0,0.7664783000946045,4.0,0.0,1.0
556200,293.205078125,297.1499938964844,293.1499938964844,0.1039124056696891,-2360.70654296875,304.1543273925781,0.6431261301040649,0.1644045561552047,0.1515547335147857,293.3986511230469,297.1499938964844,293.1499938964844,0.0407789386808872,-1304.7064208984375,304.17486572265625,0.5042267441749573,0.0828368663787841,0.0836275666952133,293.2268371582031,297.1499938964844,293.1499938964844,0.4657812416553497,-6039.2548828125,304.161376953125,0.9624402523040771,0.5521079301834106,0.3875008523464203,293.1810607910156,297.1499938964844,293.1499938964844,0.5550808310508728,-9357.263671875,304.1910095214844,0.9990000128746032,0.6796165108680725,0.5990270376205444,293.1603088378906,297.1499938964844,293.1499938964844,0.0315593965351581,-5436.70849609375,304.1512756347656,0.4814804792404175,0.0736212655901908,0.349113255739212,291.2624816894531,291.1499938964844,258.0030517578125,256.7166442871094,279.1752014160156,293.2598571777344,291.261474609375,1.0,0.4107025861740112,0.6003648042678833,0.6003648042678833,1.0,1.0,-1.885427951812744,0.7533710598945618,1.1320569515228271,0.3187153041362762,0.0,0.0,0.7538129091262817,119.14031219482422,117.0,-11.440048217773438,-22914.8046875,763.021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6970520019531,310.4348449707031,278.1499938964844,0.0,18000.0,313.1499938964844,32523.56640625,30960.0,0.0,0.0,0.5501853823661804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3148038387298584,1.314821720123291,-1.785275890142657e-05,0.0,0.0005583682213909,0.0,0.0,295.3392028808594,0.0,0.0,0.0,0.7415097951889038,4.0,0.0,1.0
556260,293.2034912109375,297.1499938964844,293.1499938964844,0.1038498282432556,-2360.07275390625,304.1536560058594,0.6426836848258972,0.1640176475048065,0.1512005776166916,293.39666748046875,297.1499938964844,293.1499938964844,0.038522507995367,-1266.4512939453125,304.1744384765625,0.4985014200210571,0.0800761282444,0.0810062736272811,293.2266845703125,297.1499938964844,293.1499938964844,0.4658304452896118,-6040.84228515625,304.1592102050781,0.9619502425193788,0.551166832447052,0.3868466317653656,293.1760559082031,297.1499938964844,293.1499938964844,0.5555490255355835,-9369.06640625,304.18267822265625,0.9990000128746032,0.6802027225494385,0.5989010334014893,293.1601257324219,297.1499938964844,293.1499938964844,0.0315999500453472,-5442.0712890625,304.1509704589844,0.4813131093978882,0.0735266506671905,0.3487242758274078,291.2362670898437,291.1499938964844,258.0322570800781,256.7404479980469,279.1742248535156,293.25811767578125,291.23272705078125,1.0,0.4100602269172668,0.601502537727356,0.601502537727356,1.0,1.0,-1.880449891090393,0.7520029544830322,1.1284469366073608,0.318496972322464,0.0,0.0,0.75049889087677,118.98473358154295,117.0,-44.363582611083984,-22756.68359375,758.5017700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7746887207031,310.422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,31550.849609375,30960.0,0.0,0.0,0.5462360978126526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2789918184280396,1.279008865356445,-1.706871080386918e-05,0.0,0.0005543602164834,0.0,0.0,273.8890991210937,0.0,0.0,0.0,0.738092303276062,4.0,0.0,1.0
556320,293.2019348144531,297.1499938964844,293.1499938964844,0.1036860644817352,-2357.328125,304.1532897949219,0.6420163512229919,0.1636434346437454,0.1508664786815643,293.39471435546875,297.1499938964844,293.1499938964844,0.0362264178693294,-1227.1558837890625,304.1741638183594,0.4925863444805145,0.0773336142301559,0.0784101709723472,293.2265014648437,297.1499938964844,293.1499938964844,0.4653997123241424,-6036.892578125,304.1583251953125,0.9610615968704224,0.5502283573150635,0.3862034976482391,293.1733093261719,297.1499938964844,293.1499938964844,0.5562708377838135,-9383.37109375,304.1754455566406,0.9990000128746032,0.6804149746894836,0.5995056629180908,293.1600341796875,297.1499938964844,293.1499938964844,0.031579066067934,-5441.25634765625,304.1508178710937,0.4808998107910156,0.0734158456325531,0.3483004570007324,291.2211608886719,291.1499938964844,258.06121826171875,256.7640380859375,279.1732788085937,293.2567749023437,291.2202453613281,1.0,0.4097273349761963,0.6025972366333008,0.6025972366333008,1.0,1.0,-1.8763750791549685,0.7509985566139221,1.125376582145691,0.3184396922588348,0.0,0.0,0.7473878860473633,119.0844955444336,120.0,-36.35755157470703,-22712.064453125,755.5415649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83917236328125,310.45977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,31310.619140625,30960.0,0.0,0.0,0.5422747731208801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266285419464111,1.266302227973938,-1.681799221842084e-05,0.0,0.0005503399879671,0.0,0.0,266.8025207519531,0.0,0.0,0.0,0.7320509552955627,4.0,0.0,1.0
556380,293.200439453125,297.1499938964844,293.1499938964844,0.103468008339405,-2353.45166015625,304.153076171875,0.6411626935005188,0.1632813960313797,0.1505508869886398,293.3927917480469,297.1499938964844,293.1499938964844,0.0339349620044231,-1187.46484375,304.1739501953125,0.486385703086853,0.0746116563677787,0.0758403688669204,293.2264099121094,297.1499938964844,293.1499938964844,0.4646662771701813,-6029.55859375,304.1581420898437,0.9598219990730286,0.5492764115333557,0.385560929775238,293.1728210449219,297.1499938964844,293.1499938964844,0.5573605298995972,-9402.11328125,304.1688537597656,0.9990000128746032,0.6802170872688293,0.6007310748100281,293.1600341796875,297.1499938964844,293.1499938964844,0.0315196104347705,-5436.62939453125,304.1507873535156,0.4802727699279785,0.0732900649309158,0.3478439450263977,291.2151184082031,291.1499938964844,258.0899658203125,256.78741455078125,279.17242431640625,293.2557678222656,291.2142333984375,1.0,0.4096571505069732,0.6036543250083923,0.6036543250083923,1.0,1.0,-1.873061180114746,0.7502993941307068,1.1227617263793943,0.3185166716575622,0.0,0.0,0.743651270866394,119.40152740478516,120.0,-28.060932159423828,-22667.11328125,753.8929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88885498046875,310.4859313964844,278.1499938964844,0.0,18000.0,313.1499938964844,31240.48046875,30960.0,0.0,0.0,0.5383474230766296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.254435896873474,1.2544524669647217,-1.6620748283457942e-05,0.0,0.0005463541601784,0.0,0.0,260.7018127441406,0.0,0.0,0.0,0.7265844345092773,4.0,0.0,1.0
