time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
556440,293.198974609375,297.1499938964844,293.1499938964844,0.1032791957259178,-2350.13671875,304.1528625488281,0.6401599645614624,0.1629322618246078,0.1502526849508285,293.390869140625,297.1499938964844,293.1499938964844,0.0317061766982078,-1148.2950439453125,304.17364501953125,0.4796431362628937,0.0719126164913177,0.0732973143458366,293.22637939453125,297.1499938964844,293.1499938964844,0.4639941155910492,-6022.88916015625,304.15789794921875,0.9582812190055848,0.5483151078224182,0.384915143251419,293.1744384765625,297.1499938964844,293.1499938964844,0.5591493844985962,-9430.10546875,304.16217041015625,0.9990000128746032,0.6796135902404785,0.6024749875068665,293.1600952148437,297.1499938964844,293.1499938964844,0.0314607955515384,-5432.16357421875,304.1507568359375,0.4794593155384063,0.0731503143906593,0.3473540842533111,291.2076110839844,291.1499938964844,258.1184387207031,256.810546875,279.1716613769531,293.2550964355469,291.2064819335937,1.0,0.4098066389560699,0.6046794056892395,0.6046794056892395,1.0,1.0,-1.870379090309143,0.7498530745506287,1.1205259561538696,0.3187038898468017,0.0,0.0,0.7405544519424438,119.9010238647461,123.0,-25.5814208984375,-22621.90234375,753.3345336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9245300292969,310.50079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,31200.1171875,30960.0,0.0,0.0,0.534474790096283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2435944080352783,1.2436108589172363,-1.6447163943666965e-05,0.0,0.0005424239207059,0.0,0.0,255.26844787597656,0.0,0.0,0.0,0.7217244505882263,4.0,0.0,1.0
556500,293.197509765625,297.1499938964844,293.1499938964844,0.1031136810779571,-2347.26171875,304.15264892578125,0.6390388607978821,0.162596970796585,0.1499719619750976,293.3889465332031,297.1499938964844,293.1499938964844,0.0295474119484424,-1109.3365478515625,304.1732788085937,0.4718478322029114,0.0692396536469459,0.0707833021879196,293.22637939453125,297.1499938964844,293.1499938964844,0.4633609056472778,-6016.626953125,304.1575927734375,0.9564825296401978,0.5473486185073853,0.384268581867218,293.177978515625,297.1499938964844,293.1499938964844,0.5615299344062805,-9465.7744140625,304.1556396484375,0.9990000128746032,0.6786091923713684,0.6046574711799622,293.16021728515625,297.1499938964844,293.1499938964844,0.0313995778560638,-5427.55224609375,304.1507263183594,0.4784785509109497,0.0729974582791328,0.3468297719955444,291.19903564453125,291.1499938964844,258.14666748046875,256.8334655761719,279.1709899902344,293.2547912597656,291.1978759765625,1.0,0.4101434051990509,0.6056776642799377,0.6056776642799377,1.0,1.0,-1.868237257003784,0.7496232390403748,1.1186140775680542,0.3189853429794311,0.0,0.0,0.7381429672241211,120.55638885498048,123.0,-24.96312713623047,-22581.03125,753.704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94610595703125,310.5074157714844,278.1499938964844,0.0,18000.0,313.1499938964844,31157.919921875,29880.0,0.0,0.0,0.5306864380836487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2347133159637451,1.234729528427124,-1.6303964002872817e-05,0.0,0.0005385792464949,0.0,0.0,250.8554534912109,0.0,0.0,0.0,0.7027542591094971,4.0,0.0,1.0
556560,293.1960754394531,297.1499938964844,293.1499938964844,0.1031415164470672,-2348.287353515625,304.152099609375,0.6378275752067566,0.1622763872146606,0.1497083157300949,293.3869934082031,297.1499938964844,293.1499938964844,0.0271950662136077,-1068.5238037109375,304.17333984375,0.462099015712738,0.0665952190756797,0.0682993680238723,293.2263488769531,297.1499938964844,293.1499938964844,0.4635243713855743,-6019.18408203125,304.1559143066406,0.9544679522514344,0.5463849902153015,0.3836236894130707,293.1832275390625,297.1499938964844,293.1499938964844,0.56532883644104,-9521.076171875,304.1476745605469,0.9990000128746032,0.6772290468215942,0.6072031259536743,293.160400390625,297.1499938964844,293.1499938964844,0.0314154922962188,-5430.9091796875,304.15057373046875,0.4773485958576202,0.0728331208229065,0.346272736787796,291.1712341308594,291.1499938964844,258.1746520996094,256.8561706542969,279.17041015625,293.2548522949219,291.1675109863281,1.0,0.4106371104717254,0.606654942035675,0.606654942035675,1.0,1.0,-1.8665510416030884,0.749576985836029,1.1169739961624146,0.3193467855453491,0.0,0.0,0.7393237352371216,121.34266662597656,126.0,-53.45674896240234,-22465.60546875,754.8528442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96337890625,310.4676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,30185.158203125,29880.0,0.0,0.0,0.5269023776054382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.212295651435852,1.2123113870620728,-1.575086025695782e-05,0.0,0.0005347389378584,0.0,0.0,237.8070068359375,0.0,0.0,0.0,0.7053245306015015,4.0,0.0,1.0
556620,293.1946716308594,297.1499938964844,293.1499938964844,0.1030449345707893,-2346.73291015625,304.15191650390625,0.6365500688552856,0.1619707196950912,0.1494621187448501,293.385009765625,297.1499938964844,293.1499938964844,0.0255969744175672,-1035.6614990234375,304.17205810546875,0.4512959122657776,0.063984677195549,0.0658491253852844,293.226318359375,297.1499938964844,293.1499938964844,0.4631020724773407,-6015.06396484375,304.1556091308594,0.9522765278816224,0.5454243421554565,0.3829861581325531,293.1899719238281,297.1499938964844,293.1499938964844,0.5688284635543823,-9570.94140625,304.14178466796875,0.9990000128746032,0.6754860281944275,0.6100494861602783,293.1606140136719,297.1499938964844,293.1499938964844,0.0313609987497329,-5427.146484375,304.15057373046875,0.4760840535163879,0.0726591423153877,0.3456871807575226,291.15679931640625,291.1499938964844,258.20233154296875,256.8786315917969,279.1699523925781,293.25537109375,291.1562194824219,1.0,0.4112640619277954,0.6076169013977051,0.6076169013977051,1.0,1.0,-1.8652619123458865,0.7496927380561829,1.115569233894348,0.3197795748710632,0.0,0.0,0.7404440641403198,122.23959350585938,126.0,-39.14908218383789,-22465.349609375,756.6683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96337890625,310.48016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,29952.220703125,29880.0,0.0,0.0,0.5232725143432617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2125204801559448,1.212536096572876,-1.5701491065556183e-05,0.0,0.0005310550332069,0.0,0.0,237.33248901367188,0.0,0.0,0.0,0.7050589919090271,4.0,0.0,1.0
556680,293.1932678222656,297.1499938964844,293.1499938964844,0.102878525853157,-2343.7392578125,304.15185546875,0.6352223753929138,0.161678746342659,0.1492317765951156,293.3829345703125,297.1499938964844,293.1499938964844,0.023685710504651,-997.6605834960938,304.1715087890625,0.4408325552940368,0.0614121109247207,0.063435710966587,293.22637939453125,297.1499938964844,293.1499938964844,0.4623062908649444,-6006.82421875,304.1560363769531,0.949926495552063,0.5444504618644714,0.3823460936546325,293.1980895996094,297.1499938964844,293.1499938964844,0.5722295641899109,-9618.6826171875,304.1370849609375,0.9990000128746032,0.6733841896057129,0.6131478548049927,293.1608581542969,297.1499938964844,293.1499938964844,0.031262956559658,-5419.03759765625,304.150634765625,0.4746932089328766,0.0724751651287078,0.3450756669044494,291.1532592773437,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563781738281,291.1527099609375,1.0,0.412003219127655,0.6085706353187561,0.6085706353187561,1.0,1.0,-1.864304542541504,0.7499467134475708,1.114357829093933,0.3202748298645019,0.0,0.0,0.7405799627304077,123.2310562133789,129.0,-26.46869659423828,-22456.05859375,759.047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9463195800781,310.4770202636719,278.1499938964844,0.0,18000.0,313.1499938964844,29898.826171875,29880.0,0.0,0.0,0.5198307037353516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2127325534820557,1.2127482891082764,-1.5692539818701334e-05,0.0,0.0005275621078908,0.0,0.0,237.2982635498047,0.0,0.0,0.0,0.7049938440322876,4.0,0.0,1.0
556740,293.19189453125,297.1499938964844,293.1499938964844,0.1027416288852691,-2341.321533203125,304.1517639160156,0.6338584423065186,0.1614012718200683,0.1490169465541839,293.3807983398437,297.1499938964844,293.1499938964844,0.021929208189249,-960.8320922851562,304.1708068847656,0.4308979213237762,0.0588856413960456,0.0610651113092899,293.2264404296875,297.1499938964844,293.1499938964844,0.4615706503391266,-5999.2841796875,304.1562805175781,0.9474382400512696,0.5434685349464417,0.3817006945610046,293.20733642578125,297.1499938964844,293.1499938964844,0.5760124325752258,-9671.27734375,304.132568359375,0.9990000128746032,0.6709614396095276,0.6164584755897522,293.1611633300781,297.1499938964844,293.1499938964844,0.0311653949320316,-5411.09423828125,304.15069580078125,0.4731707572937011,0.0722782239317894,0.3444250524044037,291.1479797363281,291.1499938964844,258.25689697265625,256.9228515625,279.1693725585937,293.2579650878906,291.14715576171875,1.0,0.4128365516662597,0.6095212697982788,0.6095212697982788,1.0,1.0,-1.863618850708008,0.7503159642219543,1.1133029460906982,0.3208230137825012,0.0,0.0,0.7412382364273071,124.3038101196289,129.0,-21.767438888549805,-22440.36328125,761.8995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9145202636719,310.4600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,29871.90625,29880.0,0.0,0.0,0.5165862441062927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2133145332336426,1.2133302688598633,-1.569502637721598e-05,0.0,0.0005242694169282,0.0,0.0,237.50173950195312,0.0,0.0,0.0,0.705253005027771,4.0,0.0,1.0
556800,293.1905212402344,297.1499938964844,293.1499938964844,0.1026251912117004,-2339.293701171875,304.15167236328125,0.6324721574783325,0.1611386984586715,0.1488175690174102,293.3784484863281,297.1499938964844,293.1499938964844,0.0202925782650709,-924.7288208007812,304.16998291015625,0.4216337203979492,0.0564197152853012,0.05874615162611,293.2265319824219,297.1499938964844,293.1499938964844,0.4608618319034576,-5992.05517578125,304.15643310546875,0.944839358329773,0.5424832701683044,0.3810532689094543,293.21746826171875,297.1499938964844,293.1499938964844,0.5800871253013611,-9727.435546875,304.1283264160156,0.9990000128746032,0.6682484745979309,0.6199411749839783,293.1615295410156,297.1499938964844,293.1499938964844,0.0310629308223724,-5402.78271484375,304.1507568359375,0.4715137481689453,0.0720686241984367,0.3437290787696838,291.1417236328125,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601318359375,291.1408996582031,1.0,0.4137482643127441,0.6104727387428284,0.6104727387428284,1.0,1.0,-1.863163471221924,0.7507849931716919,1.112378478050232,0.3214176893234253,0.0,0.0,0.7424124479293823,125.4446792602539,132.0,-19.79096031188965,-22424.732421875,765.1513061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8692932128906,310.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,29841.845703125,28800.0,0.0,0.0,0.5135535597801208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2153208255767822,1.215336561203003,-1.5717816495453008e-05,0.0,0.0005211915704421,0.0,0.0,238.36062622070312,0.0,0.0,0.0,0.6911519169807434,4.0,0.0,1.0
556860,293.1891784667969,297.1499938964844,293.1499938964844,0.1027039065957069,-2341.2138671875,304.1512145996094,0.6310752630233765,0.1608920395374298,0.1486339122056961,293.3758850097656,297.1499938964844,293.1499938964844,0.0188357569277286,-891.1026611328125,304.16900634765625,0.4130815267562866,0.0540284849703311,0.0564963035285472,293.2265930175781,297.1499938964844,293.1499938964844,0.4609567821025848,-5993.76708984375,304.1550598144531,0.9421548843383788,0.5415030121803284,0.38040691614151,293.2282409667969,297.1499938964844,293.1499938964844,0.5853776931762695,-9800.4423828125,304.12261962890625,0.9990000128746032,0.6652780771255493,0.6235611438751221,293.1618957519531,297.1499938964844,293.1499938964844,0.0310358870774507,-5402.35595703125,304.1506652832031,0.4697187542915344,0.0718467757105827,0.3429866731166839,291.1157531738281,291.1499938964844,258.310302734375,256.96612548828125,279.169189453125,293.2628173828125,291.1123046875,1.0,0.414726972579956,0.6114268898963928,0.6114268898963928,1.0,1.0,-1.86292028427124,0.7513472437858582,1.1115729808807373,0.3220560252666473,0.0,0.0,0.7471045255661011,126.6426239013672,132.0,-48.394187927246094,-22328.3515625,768.7537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8214111328125,310.3604431152344,278.1499938964844,0.0,18000.0,313.1499938964844,28888.26953125,28800.0,0.0,0.0,0.5106398463249207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2027819156646729,1.2027971744537354,-1.531804446130991e-05,0.0,0.0005182345048524,0.0,0.0,230.21795654296875,0.0,0.0,0.0,0.6980876326560974,4.0,0.0,1.0
556920,293.18780517578125,297.1499938964844,293.1499938964844,0.1026570126414299,-2340.526611328125,304.1510925292969,0.6296283602714539,0.1606624871492386,0.1484686881303787,293.3733825683594,297.1499938964844,293.1499938964844,0.0174554418772459,-857.07861328125,304.1680603027344,0.4049009382724762,0.0516622327268123,0.054298285394907,293.2265930175781,297.1499938964844,293.1499938964844,0.4604551196098327,-5988.69921875,304.15509033203125,0.939317524433136,0.5405290722846985,0.3797695338726043,293.23944091796875,297.1499938964844,293.1499938964844,0.5897682309150696,-9859.5625,304.11968994140625,0.9990000128746032,0.6620903611183167,0.6269380450248718,293.1623229980469,297.1499938964844,293.1499938964844,0.0309366453438997,-5394.60595703125,304.1507263183594,0.467724472284317,0.0716140121221542,0.3422093689441681,291.1034851074219,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.26611328125,291.1031799316406,1.0,0.4157483577728271,0.6124106645584106,0.6124106645584106,1.0,1.0,-1.8624407052993768,0.7518097162246704,1.1106308698654177,0.3226749002933502,0.0,0.0,0.7515747547149658,127.93464660644533,135.0,-33.341552734375,-22343.08203125,772.46142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75909423828125,310.34112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,28665.564453125,28800.0,0.0,0.0,0.507980227470398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.212555766105652,1.212571144104004,-1.541103483759798e-05,0.0,0.0005155353574082,0.0,0.0,234.1506500244141,0.0,0.0,0.0,0.7021065354347229,4.0,0.0,1.0
556980,293.1864013671875,297.1499938964844,293.1499938964844,0.1025342047214508,-2338.23828125,304.151123046875,0.6277063488960266,0.1604586690664291,0.1483452022075653,293.3709716796875,297.1499938964844,293.1499938964844,0.0161467865109443,-823.1141967773438,304.1575927734375,0.3963440060615539,0.050000000745058,0.0522366166114807,293.22662353515625,297.1499938964844,293.1499938964844,0.4594831466674804,-5978.44384765625,304.1559143066406,0.9354998469352722,0.5395544171333313,0.3791505992412567,293.2491149902344,297.1499938964844,293.1499938964844,0.5894504189491272,-9850.919921875,304.1259460449219,0.9973965883255004,0.6590492129325867,0.6261733174324036,293.1627197265625,297.1499938964844,293.1499938964844,0.0308024305850267,-5382.99755859375,304.1508483886719,0.4650031328201294,0.0713827311992645,0.341520756483078,291.1049499511719,291.1499938964844,258.3625183105469,257.0084533691406,279.1712951660156,293.2694396972656,291.1055908203125,1.0,0.4166458249092102,0.6136115193367004,0.6136115193367004,1.0,1.0,-1.8573269844055176,0.7503026127815247,1.107024312019348,0.3224514126777649,0.0,0.0,0.7544670104980469,129.7200469970703,135.0,-13.651874542236328,-22311.109375,773.9756469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6854553222656,310.3136291503906,278.1499938964844,0.0,18000.0,313.1499938964844,28626.21875,28800.0,0.0,0.0,0.5055716633796692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2216731309890747,1.2216886281967163,-1.5536908904323354e-05,0.0,0.0005130909848958,0.0,0.0,238.29019165039065,0.0,0.0,0.0,0.7060298323631287,4.0,0.0,1.0
557040,293.1850891113281,297.1499938964844,293.1499938964844,0.1023858189582824,-2335.412841796875,304.15118408203125,0.625897228717804,0.1602585911750793,0.1482339948415756,293.3695678710937,297.1499938964844,293.1499938964844,0.0157292485237121,-812.5711669921875,304.12066650390625,0.3928918242454529,0.050000000745058,0.0517500601708889,293.22674560546875,297.1499938964844,293.1499938964844,0.4583298861980438,-5966.2509765625,304.1569519042969,0.931833803653717,0.5385598540306091,0.3785236477851867,293.2548522949219,297.1499938964844,293.1499938964844,0.5870837569236755,-9814.083984375,304.13458251953125,0.9943432807922364,0.6566634178161621,0.6237087845802307,293.1631164550781,297.1499938964844,293.1499938964844,0.0306471828371286,-5369.28662109375,304.1509704589844,0.4622061252593994,0.0711397305130958,0.3408056795597076,291.11102294921875,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2717590332031,291.111572265625,1.0,0.4174860417842865,0.6148106455802917,0.6148106455802917,1.0,1.0,-1.852041244506836,0.7487385869026184,1.1033025979995728,0.3221019506454468,0.0,0.0,0.7564547061920166,131.42922973632812,138.0,-0.7065136432647705,-22262.12109375,775.0939331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6066589355469,310.27325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,28647.3515625,28800.0,0.0,0.0,0.5033666491508484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.228774070739746,1.2287896871566772,-1.5647352483938448e-05,0.0,0.0005108531331643,0.0,0.0,241.68214416503903,0.0,0.0,0.0,0.709182858467102,4.0,0.0,1.0
557100,293.1838073730469,297.1499938964844,293.1499938964844,0.1022684276103973,-2333.224609375,304.15118408203125,0.6242570281028748,0.1600659340620041,0.1481194794178009,293.3701477050781,297.1499938964844,293.1499938964844,0.0156127521768212,-810.3823852539062,304.0784606933594,0.3914981186389923,0.050000000745058,0.0517879724502563,293.2269287109375,297.1499938964844,293.1499938964844,0.4572906494140625,-5955.4013671875,304.1575622558594,0.928470492362976,0.5375546813011169,0.3778795301914215,293.2579650878906,297.1499938964844,293.1499938964844,0.5852759480476379,-9786.3466796875,304.140625,0.9916117787361144,0.6547219753265381,0.6217604279518127,293.1635437011719,297.1499938964844,293.1499938964844,0.0304922368377447,-5355.85107421875,304.15106201171875,0.4595501124858856,0.0708884969353675,0.3400060534477234,291.1134033203125,291.1499938964844,258.4134521484375,257.0497436523437,279.1726989746094,293.273681640625,291.11346435546875,1.0,0.4183298051357269,0.6159735321998596,0.6159735321998596,1.0,1.0,-1.847877860069275,0.7476409077644348,1.100236892700195,0.3219850957393646,0.0,0.0,0.7586381435394287,133.00021362304688,138.0,1.3823039531707764,-22212.474609375,776.6724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5237121582031,310.2239074707031,278.1499938964844,0.0,18000.0,313.1499938964844,28663.220703125,27720.0,0.0,0.0,0.501366138458252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.234802484512329,1.2348182201385498,-1.5741126844659448e-05,0.0,0.0005088229081593,0.0,0.0,244.5836639404297,0.0,0.0,0.0,0.6969390511512756,4.0,0.0,1.0
557160,293.1825256347656,297.1499938964844,293.1499938964844,0.1023548543453216,-2335.1767578125,304.1507873535156,0.6226959228515625,0.1598890423774719,0.148013636469841,293.3724975585937,297.1499938964844,293.1499938964844,0.0155305173248052,-809.6502075195312,304.0316467285156,0.390239804983139,0.050000000745058,0.051851313561201,293.2270202636719,297.1499938964844,293.1499938964844,0.4571060836315155,-5954.10302734375,304.156494140625,0.9252423644065856,0.5365569591522217,0.377232164144516,293.2596130371094,297.1499938964844,293.1499938964844,0.5847699642181396,-9778.0166015625,304.1431884765625,0.9890216588974,0.6530330777168274,0.6201294660568237,293.1639709472656,297.1499938964844,293.1499938964844,0.0304206851869821,-5351.1494140625,304.1510009765625,0.4569927155971527,0.0706341341137886,0.3391729891300201,291.0941162109375,291.1499938964844,258.4384155273437,257.0700378417969,279.1728210449219,293.2755126953125,291.09136962890625,1.0,0.4191738963127136,0.6171255111694336,0.6171255111694336,1.0,1.0,-1.844090461730957,0.7466955780982971,1.0973948240280151,0.321938544511795,0.0,0.0,0.7640963196754456,134.52439880371094,141.0,-28.86352729797364,-22082.392578125,778.3977661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4472961425781,310.1311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,27751.298828125,27720.0,0.0,0.0,0.4994592368602752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2242279052734375,1.2242432832717896,-1.5376990631921217e-05,0.0,0.0005068876198492,0.0,0.0,237.2917633056641,0.0,0.0,0.0,0.7047612071037292,4.0,0.0,1.0
557220,293.1812438964844,297.1499938964844,293.1499938964844,0.102327674627304,-2334.771484375,304.15069580078125,0.6211931109428406,0.1597296297550201,0.1479220986366272,293.37615966796875,297.1499938964844,293.1499938964844,0.0154149262234568,-807.7762451171875,303.9812927246094,0.3889879286289215,0.050000000745058,0.0519137494266033,293.22711181640625,297.1499938964844,293.1499938964844,0.4563900530338287,-5946.7607421875,304.1566467285156,0.9221198558807372,0.5355686545372009,0.3765923082828522,293.2604064941406,297.1499938964844,293.1499938964844,0.5837109684944153,-9761.9931640625,304.1463928222656,0.9864988923072816,0.6514851450920105,0.6186829805374146,293.1643981933594,297.1499938964844,293.1499938964844,0.0302881151437759,-5340.1474609375,304.15106201171875,0.4545099437236786,0.0703766942024231,0.3383212089538574,291.0868225097656,291.1499938964844,258.46307373046875,257.0900573730469,279.1728820800781,293.27740478515625,291.08709716796875,1.0,0.4200210869312286,0.6182730793952942,0.6182730793952942,1.0,1.0,-1.840527296066284,0.7458393573760986,1.0946879386901855,0.3219310641288757,0.0,0.0,0.7691612839698792,136.02511596679688,141.0,-16.902620315551758,-22064.2265625,780.2203979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36572265625,310.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,27547.103515625,27720.0,0.0,0.0,0.4977614879608154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2353675365447998,1.2353830337524414,-1.549719127069693e-05,0.0,0.0005051646148785,0.0,0.0,242.026611328125,0.0,0.0,0.0,0.7094783186912537,4.0,0.0,1.0
557280,293.179931640625,297.1499938964844,293.1499938964844,0.1022307425737381,-2332.929931640625,304.1507568359375,0.6197291612625122,0.1595864742994308,0.1478451043367386,293.380859375,297.1499938964844,293.1499938964844,0.0152766006067395,-805.118896484375,303.9279479980469,0.3877411484718323,0.050000000745058,0.0519757941365242,293.2272033691406,297.1499938964844,293.1499938964844,0.4553062617778778,-5935.376953125,304.15740966796875,0.9190708994865416,0.5345736145973206,0.3759517073631286,293.2608642578125,297.1499938964844,293.1499938964844,0.582232654094696,-9740.4345703125,304.14971923828125,0.9839881062507628,0.6499990820884705,0.6173275709152222,293.164794921875,297.1499938964844,293.1499938964844,0.0301152523607015,-5325.0126953125,304.15118408203125,0.4520788490772247,0.0701149627566337,0.3374510407447815,291.0903015136719,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.279541015625,291.0907287597656,1.0,0.4208710193634033,0.6194234490394592,0.6194234490394592,1.0,1.0,-1.837067723274231,0.7450226545333862,1.0920450687408447,0.3219407498836517,0.0,0.0,0.7727994918823242,137.51840209960938,144.0,-4.956112861633301,-22038.576171875,782.0933227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27911376953125,310.0533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,27512.62109375,27720.0,0.0,0.0,0.4962819814682007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.245805025100708,1.2458206415176392,-1.564665581099689e-05,0.0,0.0005036630900576,0.0,0.0,246.9313507080078,0.0,0.0,0.0,0.714066207408905,4.0,0.0,1.0
557340,293.1786499023437,297.1499938964844,293.1499938964844,0.102154865860939,-2331.4970703125,304.1507568359375,0.6182942390441895,0.159459963440895,0.1477829664945602,293.3863830566406,297.1499938964844,293.1499938964844,0.0151336248964071,-802.3492431640625,303.87188720703125,0.3865140378475189,0.050000000745058,0.0520377866923809,293.227294921875,297.1499938964844,293.1499938964844,0.4542463421821594,-5924.31494140625,304.1579895019531,0.9160861372947692,0.5335748195648193,0.3753072321414947,293.2611083984375,297.1499938964844,293.1499938964844,0.5807920694351196,-9719.837890625,304.1523742675781,0.9814624786376952,0.6485487222671509,0.6160169839859009,293.1651916503906,297.1499938964844,293.1499938964844,0.0299425963312387,-5309.9384765625,304.1512756347656,0.4496865272521972,0.0698478296399116,0.3365585505962372,291.0929260253906,291.1499938964844,258.5113220214844,257.1293334960937,279.1730041503906,293.2818908691406,291.0931701660156,1.0,0.421722799539566,0.6205794215202332,0.6205794215202332,1.0,1.0,-1.8336483240127563,0.7442190647125244,1.089429259300232,0.3219547867774963,0.0,0.0,0.7763357162475586,139.0114288330078,144.0,0.1665141582489013,-22005.2578125,783.9878540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1898498535156,310.0042419433594,278.1499938964844,0.0,18000.0,313.1499938964844,27512.796875,27720.0,0.0,0.0,0.4950082004070282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2553269863128662,1.2553428411483765,-1.579131458129268e-05,0.0,0.0005023704143241,0.0,0.0,251.5508728027344,0.0,0.0,0.0,0.7183898687362671,4.0,0.0,1.0
557400,293.1773681640625,297.1499938964844,293.1499938964844,0.1020973995327949,-2330.4169921875,304.1507263183594,0.6168839335441589,0.1593506038188934,0.1477356702089309,293.3924560546875,297.1499938964844,293.1499938964844,0.0149870291352272,-799.474365234375,303.8135070800781,0.3853045403957367,0.050000000745058,0.0520998127758502,293.2273864746094,297.1499938964844,293.1499938964844,0.4532046914100647,-5913.4931640625,304.1584167480469,0.9131726622581482,0.5325761437416077,0.3746616542339325,293.2611999511719,297.1499938964844,293.1499938964844,0.5793696641921997,-9699.8212890625,304.1545104980469,0.9789142608642578,0.6471226811408997,0.6147339344024658,293.1656188964844,297.1499938964844,293.1499938964844,0.0297684911638498,-5294.75634765625,304.1513671875,0.4473290741443634,0.0695748552680015,0.3356413543224334,291.09478759765625,291.1499938964844,258.5349426269531,257.1485595703125,279.173095703125,293.284423828125,291.094970703125,1.0,0.4225756525993347,0.6217414736747742,0.6217414736747742,1.0,1.0,-1.8302488327026367,0.7434197068214417,1.0868291854858398,0.3219685554504394,0.0,0.0,0.7798289656639099,140.50601196289062,147.0,2.4182021617889404,-21969.107421875,785.893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09942626953125,309.9524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,27515.158203125,26640.0,0.0,0.0,0.4939232766628265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2646632194519043,1.264679193496704,-1.5934718248900026e-05,0.0,0.0005012693582102,0.0,0.0,256.14654541015625,0.0,0.0,0.0,0.7076498866081238,4.0,0.0,1.0
557460,293.1760559082031,297.1499938964844,293.1499938964844,0.1022318601608276,-2333.225830078125,304.1503295898437,0.6154987812042236,0.1592613309621811,0.1477052122354507,293.39898681640625,297.1499938964844,293.1499938964844,0.0148660158738493,-797.7081298828125,303.7523803710937,0.3841123580932617,0.050000000745058,0.0521618798375129,293.2274475097656,297.1499938964844,293.1499938964844,0.4529378414154053,-5911.3408203125,304.1573486328125,0.9103412628173828,0.5315849781036377,0.3740177750587463,293.2611389160156,297.1499938964844,293.1499938964844,0.5789070725440979,-9693.8466796875,304.1545104980469,0.9763437509536744,0.645723283290863,0.6134734749794006,293.166015625,297.1499938964844,293.1499938964844,0.029668690636754,-5287.44140625,304.1513061523437,0.4450051784515381,0.0692957639694213,0.3346970975399017,291.0773010253906,291.1499938964844,258.55816650390625,257.16754150390625,279.1731872558594,293.287109375,291.07470703125,1.0,0.4234292805194855,0.6229086518287659,0.6229086518287659,1.0,1.0,-1.8268663883209229,0.7426227331161499,1.084243655204773,0.3219805657863617,0.0,0.0,0.7862303256988525,142.00210571289062,147.0,-26.294801712036133,-21848.279296875,787.80712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0185241699219,309.8585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,26626.255859375,26640.0,0.0,0.0,0.4929149746894836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2557191848754885,1.2557348012924194,-1.5596804587403312e-05,0.0,0.0005002460675314,0.0,0.0,249.4603881835937,0.0,0.0,0.0,0.716191828250885,4.0,0.0,1.0
557520,293.1747436523437,297.1499938964844,293.1499938964844,0.1022653356194496,-2333.92822265625,304.15020751953125,0.6141394972801208,0.1591901928186416,0.1476922780275344,293.4058532714844,297.1499938964844,293.1499938964844,0.0147225819528102,-795.0079345703125,303.6896057128906,0.3829385936260223,0.050000000745058,0.0522239096462726,293.2274475097656,297.1499938964844,293.1499938964844,0.4521868824958801,-5903.662109375,304.15740966796875,0.9076085686683656,0.5306023955345154,0.3733816742897033,293.260986328125,297.1499938964844,293.1499938964844,0.5778363943099976,-9679.0625,304.1556701660156,0.9737582206726074,0.6443475484848022,0.6122400760650635,293.1664428710937,297.1499938964844,293.1499938964844,0.0295158065855503,-5274.21728515625,304.1513366699219,0.4427177906036377,0.06901116669178,0.3337265253067016,291.0707702636719,291.1499938964844,258.5810546875,257.1862487792969,279.1732788085937,293.2899169921875,291.0710754394531,1.0,0.4242839217185974,0.6240794062614441,0.6240794062614441,1.0,1.0,-1.8235151767730715,0.7418336272239685,1.0816816091537476,0.321992963552475,0.0,0.0,0.792293131351471,143.49813842773438,150.0,-14.771065711975098,-21833.080078125,789.7361450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9364624023437,309.8219299316406,278.1499938964844,0.0,18000.0,313.1499938964844,26428.736328125,26640.0,0.0,0.0,0.4920802712440491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683255672454834,1.268341302871704,-1.5745357814012095e-05,0.0,0.0004993989132344,0.0,0.0,255.1387176513672,0.0,0.0,0.0,0.7216708064079285,4.0,0.0,1.0
557580,293.1734313964844,297.1499938964844,293.1499938964844,0.1022278219461441,-2333.1669921875,304.1502380371094,0.6127973198890686,0.159134030342102,0.1476941406726837,293.4129638671875,297.1499938964844,293.1499938964844,0.0145617760717868,-791.5858154296875,303.62548828125,0.3817802369594574,0.050000000745058,0.052286047488451,293.2275085449219,297.1499938964844,293.1499938964844,0.4510659575462341,-5891.8994140625,304.1580810546875,0.9049704670906068,0.5296128988265991,0.3727449774742126,293.2608337402344,297.1499938964844,293.1499938964844,0.5762942433357239,-9657.7275390625,304.1574401855469,0.971146821975708,0.6429727673530579,0.6110161542892456,293.1668395996094,297.1499938964844,293.1499938964844,0.0293323919177055,-5256.75439453125,304.15142822265625,0.4404656887054443,0.0687214210629463,0.3327325880527496,291.0750732421875,291.1499938964844,258.6035461425781,257.2046813964844,279.1733703613281,293.2929077148437,291.0757141113281,1.0,0.4251384437084198,0.6252560019493103,0.6252560019493103,1.0,1.0,-1.820164442062378,0.7410396337509155,1.0791248083114624,0.3220005929470062,0.0,0.0,0.7968689203262329,144.99716186523438,150.0,-2.1341731548309326,-21813.41796875,791.6646118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85302734375,309.78228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,26391.322265625,26640.0,0.0,0.0,0.4914256930351257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.280500411987305,1.280516266822815,-1.5925334082567133e-05,0.0,0.0004987345892004,0.0,0.0,261.120361328125,0.0,0.0,0.0,0.7271140217781067,4.0,0.0,1.0
557640,293.172119140625,297.1499938964844,293.1499938964844,0.1021990478038787,-2332.56640625,304.1502685546875,0.6114674210548401,0.1590918898582458,0.1477090567350387,293.4202575683594,297.1499938964844,293.1499938964844,0.0143994102254509,-788.055908203125,303.5598449707031,0.38063645362854,0.050000000745058,0.0523483306169509,293.2275695800781,297.1499938964844,293.1499938964844,0.4499223232269287,-5879.93408203125,304.15869140625,0.9024319648742676,0.5286189317703247,0.3721042573451996,293.2606506347656,297.1499938964844,293.1499938964844,0.5747137069702148,-9636.060546875,304.158935546875,0.9685065746307372,0.6416001319885254,0.609793484210968,293.1672668457031,297.1499938964844,293.1499938964844,0.0291264783591032,-5238.9052734375,304.15155029296875,0.4382499456405639,0.0684269666671752,0.3317171633243561,291.07977294921875,291.1499938964844,258.62567138671875,257.22283935546875,279.1734924316406,293.2960205078125,291.08038330078125,1.0,0.425991952419281,0.6264382600784302,0.6264382600784302,1.0,1.0,-1.8168004751205444,0.7402346134185791,1.076565861701965,0.3219998478889465,0.0,0.0,0.8010745048522949,146.4996337890625,153.0,4.665264129638672,-21787.08203125,793.5828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7700500488281,309.73883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,26396.62890625,26640.0,0.0,0.0,0.4909324645996094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.291555643081665,1.2915717363357544,-1.6099204003694467e-05,0.0,0.0004982340615242,0.0,0.0,266.7444763183594,0.0,0.0,0.0,0.7321823239326477,4.0,0.0,1.0
557700,293.1708374023437,297.1499938964844,293.1499938964844,0.1021834090352058,-2332.215087890625,304.1502380371094,0.6101534962654114,0.1590636074542999,0.1477366387844085,293.4276428222656,297.1499938964844,293.1499938964844,0.0142358336597681,-784.4381713867188,303.49267578125,0.3795081079006195,0.050000000745058,0.0524106994271278,293.2276306152344,297.1499938964844,293.1499938964844,0.4487809240818023,-5868.0341796875,304.1591796875,0.899950385093689,0.527624249458313,0.3714618682861328,293.260498046875,297.1499938964844,293.1499938964844,0.5731275677680969,-9614.494140625,304.1601867675781,0.9658430218696594,0.6402335166931152,0.6085748076438904,293.16766357421875,297.1499938964844,293.1499938964844,0.0287241134792566,-5222.14453125,304.1520080566406,0.4360726475715637,0.068127654492855,0.3306809365749359,291.0841979980469,291.1499938964844,258.6473999023437,257.24072265625,279.173583984375,293.2992553710937,291.0847473144531,1.0,0.4268440306186676,0.627625048160553,0.627625048160553,1.0,1.0,-1.813429594039917,0.7394207715988159,1.074008822441101,0.3219912648200989,0.0,0.0,0.8050183653831482,148.0042724609375,153.0,8.13759708404541,-21757.3359375,795.4920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6888122558594,309.6941833496094,278.1499938964844,0.0,18000.0,313.1499938964844,26408.658203125,25560.0,0.0,0.0,0.490587055683136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3019250631332395,1.3019412755966189,-1.6265230442513712e-05,0.0,0.0004978834767825,0.0,0.0,272.1173400878906,0.0,0.0,0.0,0.7219631671905518,4.0,0.0,1.0
557760,293.1695861816406,297.1499938964844,293.1499938964844,0.1023519486188888,-2335.60107421875,304.1498718261719,0.6088675260543823,0.1590494662523269,0.1477766185998916,293.43511962890625,297.1499938964844,293.1499938964844,0.0140968821942806,-781.910400390625,303.4230651855469,0.3783959150314331,0.050000000745058,0.052473098039627,293.2276611328125,297.1499938964844,293.1499938964844,0.4483880698680877,-5864.53173828125,304.158203125,0.8974984884262085,0.5266367793083191,0.3708208203315735,293.26025390625,297.1499938964844,293.1499938964844,0.5724701881408691,-9606.4296875,304.1595153808594,0.96316260099411,0.6388821601867676,0.6073643565177917,293.1680908203125,297.1499938964844,293.1499938964844,0.0294511560350656,-5246.8134765625,304.1501770019531,0.4339347779750824,0.0678246915340423,0.3296234011650085,291.0697631835937,291.1499938964844,258.6687316894531,257.2583312988281,279.1736755371094,293.30255126953125,291.06744384765625,1.0,0.42769455909729,0.6288144588470459,0.6288144588470459,1.0,1.0,-1.8100595474243164,0.7386006116867065,1.07145893573761,0.3219752311706543,0.0,0.0,0.8116152882575989,149.50987243652344,156.0,-19.649105072021484,-21642.0,797.3945922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6197814941406,309.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,25549.833984375,25560.0,0.0,0.0,0.4902699589729309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2922306060791016,1.2922464609146118,-1.5918290955596603e-05,0.0,0.000497561704833,0.0,0.0,264.8465881347656,0.0,0.0,0.0,0.7301603555679321,4.0,0.0,1.0
557820,293.1683044433594,297.1499938964844,293.1499938964844,0.1024290025234222,-2337.081787109375,304.1497802734375,0.6076136231422424,0.159049317240715,0.1478294432163238,293.442626953125,297.1499938964844,293.1499938964844,0.0139420134946703,-778.5951538085938,303.3525390625,0.3773017823696136,0.050000000745058,0.0525354035198688,293.2276306152344,297.1499938964844,293.1499938964844,0.4475734829902649,-5856.1943359375,304.158203125,0.8950856328010559,0.5256584882736206,0.3701875507831573,293.2599182128906,297.1499938964844,293.1499938964844,0.5712884068489075,-9590.6552734375,304.1599426269531,0.960478127002716,0.6375487446784973,0.6061731576919556,293.1684875488281,297.1499938964844,293.1499938964844,0.0285303052514791,-5203.04345703125,304.15167236328125,0.4318424165248871,0.0675172284245491,0.328549712896347,291.06475830078125,291.1499938964844,258.6896667480469,257.2756652832031,279.1737060546875,293.305908203125,291.06524658203125,1.0,0.4285443723201751,0.6300041675567627,0.6300041675567627,1.0,1.0,-1.806717872619629,0.7377851605415344,1.0689327716827393,0.3219564259052276,0.0,0.0,0.8179138898849487,151.01380920410156,156.0,-9.554317474365234,-21627.40234375,799.304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5527648925781,309.57958984375,278.1499938964844,0.0,18000.0,313.1499938964844,25359.892578125,25560.0,0.0,0.0,0.4900678694248199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.303963541984558,1.303979516029358,-1.606031037226785e-05,0.0,0.000497356581036,0.0,0.0,270.3728942871094,0.0,0.0,0.0,0.7353352308273315,4.0,0.0,1.0
557880,293.1670837402344,297.1499938964844,293.1499938964844,0.1024321913719177,-2337.044677734375,304.1498107910156,0.6063873171806335,0.1590615510940551,0.147894024848938,293.4501647949219,297.1499938964844,293.1499938964844,0.0137734692543745,-774.60107421875,303.2813720703125,0.3762230277061462,0.050000000745058,0.0525977499783039,293.2276306152344,297.1499938964844,293.1499938964844,0.4463936984539032,-5843.8095703125,304.15887451171875,0.8927010297775269,0.5246745944023132,0.3695543706417084,293.2596130371094,297.1499938964844,293.1499938964844,0.569648027420044,-9568.40234375,304.1611328125,0.9577805399894714,0.6362138390541077,0.6049876809120178,293.1688537597656,297.1499938964844,293.1499938964844,0.0282895117998123,-5188.52099609375,304.1517944335937,0.4297920167446136,0.0672066956758499,0.3274599015712738,291.0705261230469,291.1499938964844,258.710205078125,257.2926940917969,279.1737670898437,293.3093566894531,291.0714111328125,1.0,0.4293927848339081,0.6311953663825989,0.6311953663825989,1.0,1.0,-1.803377985954285,0.7369632124900818,1.0664148330688477,0.3219301998615265,0.0,0.0,0.822653591632843,152.51904296875,159.0,2.919135570526123,-21611.990234375,801.2103881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869384765625,309.551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,25321.466796875,25560.0,0.0,0.0,0.4899867177009582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3155757188796997,1.3155919313430786,-1.623633761482779e-05,0.0,0.0004972742171958,0.0,0.0,276.3335876464844,0.0,0.0,0.0,0.7405825257301331,4.0,0.0,1.0
557940,293.1658935546875,297.1499938964844,293.1499938964844,0.1024337783455848,-2336.96435546875,304.1498413085937,0.6051827669143677,0.1590786576271057,0.1479671448469162,293.4576721191406,297.1499938964844,293.1499938964844,0.0136032532900571,-770.4566650390625,303.20904541015625,0.3751583695411682,0.050000000745058,0.0526602007448673,293.2276611328125,297.1499938964844,293.1499938964844,0.4451647400856018,-5830.92333984375,304.15948486328125,0.8903402090072632,0.5236868262290955,0.3689177930355072,293.2593688964844,297.1499938964844,293.1499938964844,0.5679422616958618,-9545.353515625,304.1622009277344,0.955066978931427,0.6348788738250732,0.6038013100624084,293.16925048828125,297.1499938964844,293.1499938964844,0.0278620589524507,-5155.28271484375,304.1521911621094,0.4277814626693725,0.0668923929333686,0.3263534307479858,291.07745361328125,291.1499938964844,258.7303161621094,257.3094482421875,279.1737365722656,293.3125915527344,291.0783996582031,1.0,0.4302390217781067,0.6323797106742859,0.6323797106742859,1.0,1.0,-1.8000234365463257,0.7361223697662354,1.0639010667800903,0.3218876421451568,0.0,0.0,0.8267892003059387,154.0266876220703,159.0,10.41586208343506,-21591.521484375,803.1010131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.423583984375,309.5208435058594,278.1499938964844,0.0,18000.0,313.1499938964844,25329.27734375,25560.0,0.0,0.0,0.4900121390819549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3259775638580322,1.3259940147399902,-1.640495793253649e-05,0.0,0.0004973000031895,0.0,0.0,281.8687438964844,0.0,0.0,0.0,0.7453882098197937,4.0,0.0,1.0
558000,293.1647644042969,297.1499938964844,293.1499938964844,0.1024367287755012,-2336.908935546875,304.1498718261719,0.6039919257164001,0.1590986996889114,0.1480429321527481,293.4651794433594,297.1499938964844,293.1499938964844,0.013432933948934,-766.2227172851562,303.1355895996094,0.3741081953048706,0.050000000745058,0.0527227185666561,293.2276611328125,297.1499938964844,293.1499938964844,0.4439244270324707,-5817.94873046875,304.1600036621094,0.8880058526992798,0.5226985812187195,0.3682798445224762,293.2590637207031,297.1499938964844,293.1499938964844,0.5662194490432739,-9522.17578125,304.1631164550781,0.9523428678512572,0.6335477232933044,0.6026168465614319,293.16961669921875,297.1499938964844,293.1499938964844,0.02769485861063,-5134.8095703125,304.152099609375,0.4258134365081787,0.066575638949871,0.3252343833446502,291.0845031738281,291.1499938964844,258.75,257.325927734375,279.1737060546875,293.3158874511719,291.0854187011719,1.0,0.4310828149318695,0.6335635185241699,0.6335635185241699,1.0,1.0,-1.7966575622558594,0.7352679967880249,1.061389684677124,0.321832925081253,0.0,0.0,0.8304529786109924,155.535888671875,162.0,14.709214210510254,-21567.716796875,804.9769897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36358642578125,309.4905700683594,278.1499938964844,0.0,18000.0,313.1499938964844,25347.80859375,24480.0,0.0,0.0,0.4901254177093506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.335362434387207,1.335378885269165,-1.6560816220589913e-05,0.0,0.0004974149633198,0.0,0.0,286.9619140625,0.0,0.0,0.0,0.7347493171691895,4.0,0.0,1.0
558060,293.1636657714844,297.1499938964844,293.1499938964844,0.102614626288414,-2340.413818359375,304.1495666503906,0.6028189659118652,0.1591262817382812,0.1481233090162277,293.47265625,297.1499938964844,293.1499938964844,0.0132849132642149,-763.035888671875,303.0594177246094,0.3730733096599579,0.050000000745058,0.0527852438390255,293.2276611328125,297.1499938964844,293.1499938964844,0.443412035703659,-5813.16357421875,304.1590881347656,0.8857019543647766,0.5217175483703613,0.367643266916275,293.2587585449219,297.1499938964844,293.1499938964844,0.5654032826423645,-9512.16796875,304.16217041015625,0.9496158361434937,0.6322300434112549,0.6014388203620911,293.16998291015625,297.1499938964844,293.1499938964844,0.0275660585612058,-5121.9169921875,304.1519470214844,0.4238884449005127,0.0662563294172287,0.3241035044193268,291.0730895996094,291.1499938964844,258.76861572265625,257.3415222167969,279.1735534667969,293.3192443847656,291.0710754394531,1.0,0.4319242835044861,0.6347302198410034,0.6347302198410034,1.0,1.0,-1.79329252243042,0.7343987226486206,1.058893799781799,0.3217552304267883,0.0,0.0,0.8365247249603271,157.04519653320312,162.0,-12.62250804901123,-21457.4609375,806.843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3170471191406,309.4195861816406,278.1499938964844,0.0,18000.0,313.1499938964844,24516.1640625,24480.0,0.0,0.0,0.4902116358280182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3230854272842407,1.3231016397476196,-1.617454836377874e-05,0.0,0.0004975025076419,0.0,0.0,278.12237548828125,0.0,0.0,0.0,0.7417305707931519,4.0,0.0,1.0
558120,293.16259765625,297.1499938964844,293.1499938964844,0.1027090474963188,-2342.185791015625,304.14947509765625,0.6016713976860046,0.1591638773679733,0.1482118666172027,293.4801025390625,297.1499938964844,293.1499938964844,0.0131258713081479,-759.1861572265625,302.9826965332031,0.372055172920227,0.050000000745058,0.0528476648032665,293.22760009765625,297.1499938964844,293.1499938964844,0.4425347149372101,-5804.17236328125,304.1590576171875,0.8834368586540222,0.5207464694976807,0.367014616727829,293.25836181640625,297.1499938964844,293.1499938964844,0.5641375780105591,-9495.48046875,304.16229248046875,0.9468991756439208,0.630929708480835,0.6002785563468933,293.1703186035156,297.1499938964844,293.1499938964844,0.0274176821112632,-5104.677734375,304.15185546875,0.4220075309276581,0.0659348368644714,0.3229615390300751,291.0697021484375,291.1499938964844,258.7855224609375,257.3556823730469,279.17315673828125,293.3226013183594,291.0703430175781,1.0,0.432764321565628,0.6358592510223389,0.6358592510223389,1.0,1.0,-1.7899545431137085,0.7335159778594971,1.0564385652542114,0.3216422498226166,0.0,0.0,0.842326283454895,158.55221557617188,165.0,-4.03463888168335,-21443.896484375,808.7149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27410888671875,309.4039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,24333.0859375,24480.0,0.0,0.0,0.4903502762317657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3321831226348877,1.3321994543075562,-1.6279836927424185e-05,0.0,0.0004976431955583,0.0,0.0,282.47528076171875,0.0,0.0,0.0,0.7457566261291504,4.0,0.0,1.0
