time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
558180,293.1615295410156,297.1499938964844,293.1499938964844,0.1027295589447021,-2342.444580078125,304.1495361328125,0.6005479097366333,0.1592114418745041,0.1483093053102493,293.4875183105469,297.1499938964844,293.1499938964844,0.0129553070291876,-754.6847534179688,302.9057312011719,0.3710516393184662,0.050000000745058,0.0529100969433784,293.2275390625,297.1499938964844,293.1499938964844,0.4413098692893982,-5791.3134765625,304.1596374511719,0.8812015056610107,0.5197713971138,0.3663869798183441,293.25799560546875,297.1499938964844,293.1499938964844,0.5624392628669739,-9472.623046875,304.16314697265625,0.9441856145858764,0.6296284794807434,0.5991242527961731,293.170654296875,297.1499938964844,293.1499938964844,0.0272527448832988,-5083.6572265625,304.1518249511719,0.4201675653457641,0.0656111612915992,0.3218099176883697,291.0766906738281,291.1499938964844,258.8008117675781,257.36846923828125,279.172607421875,293.3260192871094,291.07781982421875,1.0,0.4336026310920715,0.6369484663009644,0.6369484663009644,1.0,1.0,-1.7866241931915283,0.7326100468635559,1.0540142059326172,0.3214892148971557,0.0,0.0,0.8465315699577332,160.05941772460938,165.0,7.752169132232666,-21432.384765625,810.5828247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2334899902344,309.39093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,24290.8125,24480.0,0.0,0.0,0.4905495643615722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3414956331253052,1.3415120840072632,-1.6421472537331283e-05,0.0,0.00049784546718,0.0,0.0,287.3856201171875,0.0,0.0,0.0,0.74997878074646,4.0,0.0,1.0
558240,293.1604919433594,297.1499938964844,293.1499938964844,0.1027432605624198,-2342.554443359375,304.14959716796875,0.5994479060173035,0.1592693775892257,0.1484158784151077,293.494873046875,297.1499938964844,293.1499938964844,0.0127838896587491,-750.0213012695312,302.827880859375,0.3700616955757141,0.050000000745058,0.0529725886881351,293.2275390625,297.1499938964844,293.1499938964844,0.4400152564048767,-5777.71435546875,304.1602478027344,0.8789914846420288,0.5187933444976807,0.3657568395137787,293.2576599121094,297.1499938964844,293.1499938964844,0.5606530904769897,-9448.5986328125,304.1640014648437,0.941472828388214,0.6283271908760071,0.5979692935943604,293.1709899902344,297.1499938964844,293.1499938964844,0.027079489082098,-5061.8876953125,304.1518249511719,0.4183655977249145,0.065285213291645,0.3206485509872436,291.0854797363281,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.3295288085937,291.0867004394531,1.0,0.4344387352466583,0.6379954814910889,0.6379954814910889,1.0,1.0,-1.7832893133163452,0.7316750884056091,1.0516142845153809,0.3212925493717193,0.0,0.0,0.8499568700790405,161.56776428222656,168.0,15.632532119750977,-21417.474609375,812.440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1958312988281,309.37762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,24297.744140625,24480.0,0.0,0.0,0.4907974004745483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3497161865234375,1.349732756614685,-1.6557385606574826e-05,0.0,0.0004980969824828,0.0,0.0,291.8943176269531,0.0,0.0,0.0,0.7537919878959656,4.0,0.0,1.0
558300,293.15948486328125,297.1499938964844,293.1499938964844,0.102761760354042,-2342.750244140625,304.1496276855469,0.5983728170394897,0.1593382954597473,0.1485321074724197,293.5021667480469,297.1499938964844,293.1499938964844,0.012612160295248,-745.2428588867188,302.7490234375,0.3690856397151947,0.050000000745058,0.0530351102352142,293.2275085449219,297.1499938964844,293.1499938964844,0.4387008249759674,-5763.9306640625,304.1607666015625,0.8768088221549988,0.517815351486206,0.3651257157325744,293.25732421875,297.1499938964844,293.1499938964844,0.5588415265083313,-9424.2978515625,304.16473388671875,0.938766598701477,0.627029299736023,0.5968159437179565,293.1713256835937,297.1499938964844,293.1499938964844,0.026890181005001,-5039.8671875,304.1518249511719,0.4165995121002197,0.0649569407105445,0.3194769620895386,291.0946350097656,291.1499938964844,258.82666015625,257.3900451660156,279.1711730957031,293.33306884765625,291.09588623046875,1.0,0.4352726638317108,0.6389976739883423,0.6389976739883423,1.0,1.0,-1.7799545526504517,0.7307125329971313,1.0492420196533203,0.3210524618625641,0.0,0.0,0.8527273535728455,163.0765380859375,168.0,20.264997482299805,-21399.46484375,814.2886352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617126464844,309.364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,24318.87109375,23400.0,0.0,0.0,0.4910818636417389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3567668199539185,1.3567835092544556,-1.6678039173712023e-05,0.0,0.0004983856924809,0.0,0.0,295.8434753417969,0.0,0.0,0.0,0.7420840859413147,4.0,0.0,1.0
558360,293.158447265625,297.1499938964844,293.1499938964844,0.1029594913125038,-2346.5830078125,304.1493225097656,0.5973239541053772,0.1594188809394836,0.1486583203077316,293.5094299316406,297.1499938964844,293.1499938964844,0.0124604646116495,-741.4747314453125,302.6670837402344,0.368123859167099,0.050000000745058,0.0530976168811321,293.2274475097656,297.1499938964844,293.1499938964844,0.4381040334701538,-5758.240234375,304.15985107421875,0.8746567368507385,0.5168450474739075,0.3644963204860687,293.2569274902344,297.1499938964844,293.1499938964844,0.5579248070716858,-9413.009765625,304.1636962890625,0.9360744953155518,0.6257444620132446,0.595668613910675,293.171630859375,297.1499938964844,293.1499938964844,0.0267327595502138,-5025.265625,304.1517639160156,0.414867490530014,0.0646266117691993,0.3182953000068664,291.0855407714844,291.1499938964844,258.8373413085937,257.3989562988281,279.1703491210937,293.3366394042969,291.0837097167969,1.0,0.4361045658588409,0.6399527192115784,0.6399527192115784,1.0,1.0,-1.7766289710998535,0.7297260761260986,1.0469028949737549,0.3207705020904541,0.0,0.0,0.8577373623847961,164.58482360839844,171.0,-7.116010665893555,-21293.509765625,816.1328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1410217285156,309.3096008300781,278.1499938964844,0.0,18000.0,313.1499938964844,23507.4140625,23400.0,0.0,0.0,0.4912875890731811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3409316539764404,1.3409479856491089,-1.623512252990622e-05,0.0,0.0004985944251529,0.0,0.0,284.926025390625,0.0,0.0,0.0,0.7473709583282471,4.0,0.0,1.0
558420,293.1574401855469,297.1499938964844,293.1499938964844,0.1030857190489769,-2348.923828125,304.14923095703125,0.5963045358657837,0.1595114469528198,0.1487953215837478,293.5166015625,297.1499938964844,293.1499938964844,0.0123013136908411,-737.14453125,302.5847473144531,0.3671776950359344,0.050000000745058,0.0531600043177604,293.22735595703125,297.1499938964844,293.1499938964844,0.4371896982192993,-5748.86572265625,304.1597595214844,0.8725429773330688,0.5158856511116028,0.3638752996921539,293.2565002441406,297.1499938964844,293.1499938964844,0.5566193461418152,-9395.884765625,304.1636047363281,0.9334105849266052,0.624477207660675,0.5945389270782471,293.1719055175781,297.1499938964844,293.1499938964844,0.0265236552804708,-5006.9150390625,304.1518249511719,0.4131686687469482,0.064294658601284,0.3171049356460571,291.083251953125,291.1499938964844,258.8466186523437,257.4066772460937,279.16943359375,293.3402404785156,291.0840148925781,1.0,0.4369354248046875,0.640857994556427,0.640857994556427,1.0,1.0,-1.7733368873596191,0.7287260293960571,1.044610857963562,0.3204517960548401,0.0,0.0,0.8625155091285706,166.09056091308594,171.0,0.1416224688291549,-21281.375,817.9864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240539550781,309.3088684082031,278.1499938964844,0.0,18000.0,313.1499938964844,23327.224609375,23400.0,0.0,0.0,0.4914926588535309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3465580940246582,1.3465744256973269,-1.6286194295389578e-05,0.0,0.0004988025757484,0.0,0.0,287.484619140625,0.0,0.0,0.0,0.749812126159668,4.0,0.0,1.0
558480,293.15643310546875,297.1499938964844,293.1499938964844,0.1031387150287628,-2349.76416015625,304.1492614746094,0.5953109264373779,0.1596145629882812,0.1489423066377639,293.52374267578125,297.1499938964844,293.1499938964844,0.0121329072862863,-732.1944580078125,302.5025939941406,0.3662450909614563,0.050000000745058,0.0532223880290985,293.2272644042969,297.1499938964844,293.1499938964844,0.4359347224235534,-5735.681640625,304.1602478027344,0.8704590201377869,0.5149238705635071,0.3632562756538391,293.2560729980469,297.1499938964844,293.1499938964844,0.5548917055130005,-9372.6923828125,304.1642761230469,0.9307682514190674,0.6232101917266846,0.5934159755706787,293.1722106933594,297.1499938964844,293.1499938964844,0.0262788049876689,-4984.8935546875,304.1519470214844,0.4114983677864074,0.0639610886573791,0.3159072995185852,291.0912780761719,291.1499938964844,258.8545227050781,257.4132385253906,279.16851806640625,293.3439025878906,291.09259033203125,1.0,0.4377649128437042,0.6417149901390076,0.6417149901390076,1.0,1.0,-1.7700586318969729,0.727704644203186,1.0423539876937866,0.320094496011734,0.0,0.0,0.8656524419784546,167.59628295898438,174.0,11.544114112854004,-21273.158203125,819.8410034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1091613769531,309.3118591308594,278.1499938964844,0.0,18000.0,313.1499938964844,23280.4140625,23400.0,0.0,0.0,0.4917085468769073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3527902364730835,1.352806568145752,-1.637776404095348e-05,0.0,0.000499021669384,0.0,0.0,290.7647705078125,0.0,0.0,0.0,0.7526133060455322,4.0,0.0,1.0
558540,293.1554260253906,297.1499938964844,293.1499938964844,0.1031822934746742,-2350.401611328125,304.1493225097656,0.5943413376808167,0.1597282290458679,0.1490987837314605,293.53082275390625,297.1499938964844,293.1499938964844,0.0119629930704832,-727.0428466796875,302.41973876953125,0.3653250336647033,0.050000000745058,0.0532848201692104,293.2271728515625,297.1499938964844,293.1499938964844,0.4346009194850921,-5721.6474609375,304.16082763671875,0.8684002161026001,0.5139598250389099,0.362635463476181,293.25567626953125,297.1499938964844,293.1499938964844,0.553066074848175,-9348.16015625,304.1649780273437,0.928145468235016,0.6219432950019836,0.5922929048538208,293.1724853515625,297.1499938964844,293.1499938964844,0.0260378140956163,-4962.02392578125,304.15203857421875,0.4098517596721649,0.0636258497834205,0.3147025406360626,291.1014404296875,291.1499938964844,258.8611145019531,257.418701171875,279.1676025390625,293.3475952148437,291.1028747558594,1.0,0.4385926127433777,0.6425243616104126,0.6425243616104126,1.0,1.0,-1.7667810916900637,0.7266568541526794,1.0401241779327393,0.3196971714496612,0.0,0.0,0.8678780794143677,169.10305786132812,174.0,19.565059661865234,-21262.255859375,821.6890258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0966491699219,309.314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,23283.88671875,23400.0,0.0,0.0,0.4919284880161285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3580807447433472,1.3580971956253052,-1.646563941903878e-05,0.0,0.0004992448957636,0.0,0.0,293.6912536621094,0.0,0.0,0.0,0.7550604939460754,4.0,0.0,1.0
558600,293.1544494628906,297.1499938964844,293.1499938964844,0.1032285615801811,-2351.08251953125,304.1493530273437,0.5933962464332581,0.1598524451255798,0.1492647677659988,293.5378723144531,297.1499938964844,293.1499938964844,0.0117936227470636,-721.7852783203125,302.3360290527344,0.3644177317619324,0.050000000745058,0.0533472746610641,293.22711181640625,297.1499938964844,293.1499938964844,0.4332410097122192,-5707.3525390625,304.16131591796875,0.8663680553436279,0.5129963755607605,0.3620140850543976,293.2553100585937,297.1499938964844,293.1499938964844,0.5512081384658813,-9323.232421875,304.1656494140625,0.9255483150482178,0.6206797957420349,0.5911715030670166,293.1727294921875,297.1499938964844,293.1499938964844,0.025795267894864,-4938.8564453125,304.152099609375,0.4082245230674743,0.0632889196276664,0.3134903013706207,291.1121826171875,291.1499938964844,258.866455078125,257.423095703125,279.1666564941406,293.3513488769531,291.1136779785156,1.0,0.4394185245037079,0.6432864665985107,0.6432864665985107,1.0,1.0,-1.7635071277618408,0.7255846858024597,1.037922501564026,0.3192623853683471,0.0,0.0,0.8693236708641052,170.61024475097656,177.0,24.45956039428711,-21248.150390625,823.531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0867919921875,309.3172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,23304.568359375,22320.0,0.0,0.0,0.4921438992023468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.362218976020813,1.3622355461120603,-1.6538677300559357e-05,0.0,0.0004994634655304,0.0,0.0,296.04510498046875,0.0,0.0,0.0,0.7419912815093994,4.0,0.0,1.0
558660,293.1534729003906,297.1499938964844,293.1499938964844,0.1034564971923828,-2355.446044921875,304.1490478515625,0.5924769639968872,0.159987986087799,0.1494403630495071,293.5448303222656,297.1499938964844,293.1499938964844,0.0116420537233352,-717.5055541992188,302.2486572265625,0.3635239005088806,0.050000000745058,0.0534096844494342,293.2269897460937,297.1499938964844,293.1499938964844,0.4325992166996002,-5701.1767578125,304.160400390625,0.8643658757209778,0.512040913105011,0.3613947629928589,293.2548828125,297.1499938964844,293.1499938964844,0.5502456426620483,-9311.34765625,304.1645202636719,0.9229853749275208,0.6194291114807129,0.5900560617446899,293.1730041503906,297.1499938964844,293.1499938964844,0.025617690756917,-4923.07275390625,304.15203857421875,0.4066124856472015,0.0629505515098571,0.3122706115245819,291.10455322265625,291.1499938964844,258.8705749511719,257.4264831542969,279.16571044921875,293.3551330566406,291.1028137207031,1.0,0.4402429461479187,0.644001305103302,0.644001305103302,1.0,1.0,-1.760245442390442,0.7244923710823059,1.0357531309127808,0.3187936544418335,0.0,0.0,0.8729138374328613,172.1165008544922,177.0,-3.4788248538970947,-21143.47265625,825.3699340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08953857421875,309.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,22507.232421875,22320.0,0.0,0.0,0.4922412633895874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3425805568695068,1.3425965309143066,-1.6035801309044473e-05,0.0,0.0004995623021386,0.0,0.0,283.06646728515625,0.0,0.0,0.0,0.7454478144645691,4.0,0.0,1.0
558720,293.1524963378906,297.1499938964844,293.1499938964844,0.1036199331283569,-2358.46142578125,304.14892578125,0.5915863513946533,0.1601349115371704,0.1496263295412063,293.5517272949219,297.1499938964844,293.1499938964844,0.0114857573062181,-712.7492065429688,302.1610717773437,0.3626446425914764,0.050000000745058,0.0534719564020633,293.2268371582031,297.1499938964844,293.1499938964844,0.4316766858100891,-5691.71875,304.16021728515625,0.8624007701873779,0.5110973119735718,0.360784113407135,293.25439453125,297.1499938964844,293.1499938964844,0.5489410161972046,-9294.2744140625,304.1642761230469,0.9204707741737366,0.618196427822113,0.5889581441879272,293.1732482910156,297.1499938964844,293.1499938964844,0.025412106886506,-4903.9697265625,304.15203857421875,0.4050121307373047,0.0626111850142479,0.3110449314117431,291.102783203125,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3589172363281,291.1036071777344,1.0,0.4410669207572937,0.6446684002876282,0.6446684002876282,1.0,1.0,-1.7570202350616455,0.7233909368515015,1.033629298210144,0.31829833984375,0.0,0.0,0.8763395547866821,173.6198272705078,180.0,2.715714693069458,-21131.595703125,827.2198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09521484375,309.2879333496094,278.1499938964844,0.0,18000.0,313.1499938964844,22326.654296875,22320.0,0.0,0.0,0.4923000633716583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.344638109207153,1.3446540832519531,-1.6028538084356114e-05,0.0,0.000499621964991,0.0,0.0,283.68182373046875,0.0,0.0,0.0,0.7462247014045715,4.0,0.0,1.0
558780,293.15155029296875,297.1499938964844,293.1499938964844,0.1037106439471244,-2359.98828125,304.1489562988281,0.5907207131385803,0.1602918356657028,0.1498217135667801,293.55859375,297.1499938964844,293.1499938964844,0.0113215008750557,-707.3905029296875,302.07403564453125,0.3617781698703766,0.050000000745058,0.0535341948270797,293.2266845703125,297.1499938964844,293.1499938964844,0.4304253756999969,-5678.56591796875,304.1606140136719,0.860464870929718,0.5101521611213684,0.3601761162281036,293.2539367675781,297.1499938964844,293.1499938964844,0.5472298860549927,-9271.322265625,304.164794921875,0.9179990887641908,0.6169646978378296,0.5878675580024719,293.1734619140625,297.1499938964844,293.1499938964844,0.0251772701740264,-4881.37158203125,304.152099609375,0.4034163057804107,0.0622708015143871,0.3098146617412567,291.1111145019531,291.1499938964844,258.87548828125,257.4304504394531,279.1638488769531,293.3627624511719,291.1125183105469,1.0,0.4418902993202209,0.6452906727790833,0.6452906727790833,1.0,1.0,-1.7538129091262815,0.7222733497619629,1.0315395593643188,0.3177763521671295,0.0,0.0,0.8781174421310425,175.12274169921875,180.0,13.4837007522583,-21124.52734375,829.0728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1019592285156,309.30377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,22273.33203125,22320.0,0.0,0.0,0.4923355281352997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3476272821426392,1.3476433753967283,-1.6065348972915672e-05,0.0,0.0004996579955331,0.0,0.0,285.1561279296875,0.0,0.0,0.0,0.7475061416625977,4.0,0.0,1.0
558840,293.1506042480469,297.1499938964844,293.1499938964844,0.1037886440753936,-2361.24658203125,304.1490173339844,0.5898780822753906,0.1604584604501724,0.1500259637832641,293.5653686523437,297.1499938964844,293.1499938964844,0.0111568197607994,-701.84716796875,301.98651123046875,0.3609234094619751,0.050000000745058,0.0535964593291282,293.2265625,297.1499938964844,293.1499938964844,0.4290871918201446,-5664.46240234375,304.1611328125,0.8585532307624817,0.5092053413391113,0.359566867351532,293.2535095214844,297.1499938964844,293.1499938964844,0.5454114079475403,-9246.87109375,304.1654052734375,0.9155689477920532,0.6157333254814148,0.5867773294448853,293.1737060546875,297.1499938964844,293.1499938964844,0.0249359905719757,-4857.884765625,304.15216064453125,0.4018169939517975,0.0619292296469211,0.3085795044898987,291.1219177246094,291.1499938964844,258.8763427734375,257.4310913085937,279.1629333496094,293.3666687011719,291.1234741210937,1.0,0.4427126944065094,0.6458706855773926,0.6458706855773926,1.0,1.0,-1.750609278678894,0.7211344838142395,1.0294747352600098,0.3172279000282287,0.0,0.0,0.878917932510376,176.62646484375,183.0,21.44321823120117,-21115.267578125,830.9212036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,309.319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,22272.634765625,22320.0,0.0,0.0,0.4923458397388458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3499321937561035,1.3499482870101929,-1.6102947483886965e-05,0.0,0.0004996684729121,0.0,0.0,286.4088134765625,0.0,0.0,0.0,0.7485472559928894,4.0,0.0,1.0
558900,293.149658203125,297.1499938964844,293.1499938964844,0.1038689464330673,-2362.54052734375,304.1490478515625,0.5890586972236633,0.1606350243091583,0.1502390950918197,293.5721130371094,297.1499938964844,293.1499938964844,0.0109919030219316,-696.1672973632812,301.89813232421875,0.3600804507732391,0.050000000745058,0.0536587312817573,293.2264404296875,297.1499938964844,293.1499938964844,0.4277250468730926,-5650.11767578125,304.1615905761719,0.8566667437553406,0.5082594156265259,0.3589573502540588,293.2530822753906,297.1499938964844,293.1499938964844,0.543563723564148,-9222.0537109375,304.1659545898437,0.913186252117157,0.6145053505897522,0.5856888890266418,293.1739196777344,297.1499938964844,293.1499938964844,0.0246937852352857,-4834.1416015625,304.1521911621094,0.4002063870429992,0.0615863688290119,0.3073387444019317,291.13330078125,291.1499938964844,258.8762512207031,257.4309387207031,279.1620788574219,293.3705749511719,291.1348571777344,1.0,0.4435339570045471,0.646409809589386,0.646409809589386,1.0,1.0,-1.7474113702774048,0.719976007938385,1.0274354219436646,0.3166565299034118,0.0,0.0,0.8788771033287048,178.13058471679688,183.0,26.17040252685547,-21102.3984375,832.7651977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1189270019531,309.3332214355469,278.1499938964844,0.0,18000.0,313.1499938964844,22290.59375,21240.0,0.0,0.0,0.4923254251480102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3511593341827393,1.3511754274368286,-1.6127136404975317e-05,0.0,0.0004996477509848,0.0,0.0,287.1281433105469,0.0,0.0,0.0,0.7341049909591675,4.0,0.0,1.0
558960,293.1487121582031,297.1499938964844,293.1499938964844,0.104136548936367,-2367.626953125,304.1487121582031,0.5882627964019775,0.1608217805624008,0.1504609435796737,293.57879638671875,297.1499938964844,293.1499938964844,0.010843195952475,-691.456787109375,301.8055419921875,0.3592496216297149,0.050000000745058,0.0537209697067737,293.2262878417969,297.1499938964844,293.1499938964844,0.4270949363708496,-5644.0673828125,304.1605834960937,0.8548077940940857,0.5073217749595642,0.35835000872612,293.25262451171875,297.1499938964844,293.1499938964844,0.5426284670829773,-9210.5537109375,304.1647033691406,0.9108592867851256,0.613290011882782,0.5846061706542969,293.17413330078125,297.1499938964844,293.1499938964844,0.0245155673474073,-4817.88232421875,304.1521301269531,0.3985766470432281,0.0612424835562706,0.3060925602912903,291.1257629394531,291.1499938964844,258.8752136230469,257.42999267578125,279.1612548828125,293.37451171875,291.1239318847656,1.0,0.444354385137558,0.6469104886054993,0.6469104886054993,1.0,1.0,-1.7442269325256348,0.7188025712966919,1.0254243612289429,0.3160675764083862,0.0,0.0,0.8810299634933472,179.63427734375,186.0,-2.994745969772339,-20995.462890625,834.6087036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1394958496094,309.3001403808594,278.1499938964844,0.0,18000.0,313.1499938964844,21501.400390625,21240.0,0.0,0.0,0.4921623468399048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3280773162841797,1.3280929327011108,-1.5573124983347952e-05,0.0,0.0004994822083972,0.0,0.0,272.5700378417969,0.0,0.0,0.0,0.735889732837677,4.0,0.0,1.0
559020,293.1477966308594,297.1499938964844,293.1499938964844,0.1043449640274047,-2371.47412109375,304.1485900878906,0.5874938368797302,0.1610195487737655,0.1506924629211425,293.5853881835937,297.1499938964844,293.1499938964844,0.0106920953840017,-686.3541259765625,301.7128295898437,0.3584321737289428,0.050000000745058,0.0537830628454685,293.22607421875,297.1499938964844,293.1499938964844,0.426214337348938,-5635.06103515625,304.1602783203125,0.8529833555221558,0.506396472454071,0.3577516376972198,293.2521057128906,297.1499938964844,293.1499938964844,0.5413892269134521,-9194.3896484375,304.164306640625,0.9086024165153505,0.6120930314064026,0.5835411548614502,293.17431640625,297.1499938964844,293.1499938964844,0.0243133790791034,-4798.65771484375,304.152099609375,0.3969208598136902,0.0608980171382427,0.3048421442508697,291.1233215332031,291.1499938964844,258.873291015625,257.4283142089844,279.16046142578125,293.37847900390625,291.1240539550781,1.0,0.4451748430728912,0.6473730802536011,0.6473730802536011,1.0,1.0,-1.7410808801651,0.7176254391670227,1.0234553813934326,0.3154694437980652,0.0,0.0,0.8831503391265869,181.13540649414065,186.0,2.1477653980255127,-20982.181640625,836.4661254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16168212890625,309.3209533691406,278.1499938964844,0.0,18000.0,313.1499938964844,21316.66796875,21240.0,0.0,0.0,0.4919391572475433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3270418643951416,1.3270573616027832,-1.551465356897097e-05,0.0,0.0004992557223886,0.0,0.0,271.5216064453125,0.0,0.0,0.0,0.735207200050354,4.0,0.0,1.0
559080,293.1468811035156,297.1499938964844,293.1499938964844,0.1044782176613807,-2373.785400390625,304.1485900878906,0.5867490172386169,0.1612273007631302,0.1509332805871963,293.5919494628906,297.1499938964844,293.1499938964844,0.0105341728776693,-680.66064453125,301.62109375,0.3576264381408691,0.050000000745058,0.05384511500597,293.22589111328125,297.1499938964844,293.1499938964844,0.4250035583972931,-5622.3251953125,304.1606140136719,0.8511860370635986,0.5054702162742615,0.357156366109848,293.2515869140625,297.1499938964844,293.1499938964844,0.5397424101829529,-9172.2939453125,304.1647033691406,0.9064115285873412,0.6108973622322083,0.5824838876724243,293.17449951171875,297.1499938964844,293.1499938964844,0.0240832790732383,-4775.962890625,304.1521301269531,0.3952282667160034,0.0605529472231864,0.3035889565944671,291.13116455078125,291.1499938964844,258.8705749511719,257.42596435546875,279.1596984863281,293.3824768066406,291.13250732421875,1.0,0.4459951817989349,0.6478013396263123,0.6478013396263123,1.0,1.0,-1.7379555702209473,0.7164381146430969,1.0215173959732056,0.3148629367351532,0.0,0.0,0.8836456537246704,182.63629150390625,189.0,12.593235969543455,-20974.546875,838.3297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1835021972656,309.34521484375,278.1499938964844,0.0,18000.0,313.1499938964844,21256.916015625,21240.0,0.0,0.0,0.4916755557060241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.327318549156189,1.3273340463638306,-1.5505600458709523e-05,0.0,0.000498988199979,0.0,0.0,271.50469970703125,0.0,0.0,0.0,0.7352071404457092,4.0,0.0,1.0
559140,293.1459655761719,297.1499938964844,293.1499938964844,0.1045988574624061,-2375.82958984375,304.14862060546875,0.5860270261764526,0.1614454984664917,0.1511832326650619,293.5984191894531,297.1499938964844,293.1499938964844,0.0103751448914408,-674.753173828125,301.52899169921875,0.3568315207958221,0.050000000745058,0.0539071820676326,293.2257080078125,297.1499938964844,293.1499938964844,0.4237081408500671,-5608.6552734375,304.1610412597656,0.8494107723236084,0.5045424699783325,0.3565600514411926,293.2511291503906,297.1499938964844,293.1499938964844,0.537991464138031,-9148.7265625,304.16522216796875,0.9042860865592957,0.6097019910812378,0.5814270377159119,293.1746826171875,297.1499938964844,293.1499938964844,0.0238475482910871,-4752.42724609375,304.1521911621094,0.3934869170188904,0.0602070875465869,0.3023326992988586,291.1414794921875,291.1499938964844,258.8670959472656,257.4229736328125,279.15899658203125,293.3865051269531,291.1429748535156,1.0,0.4468149244785309,0.6481986045837402,0.6481986045837402,1.0,1.0,-1.7348368167877195,0.7152355909347534,1.0196012258529663,0.3142485022544861,0.0,0.0,0.8831872344017029,184.13815307617188,189.0,20.343074798583984,-20964.71484375,840.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2048645019531,309.3680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,21249.89453125,21240.0,0.0,0.0,0.4913733303546905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3271368741989136,1.3271523714065552,-1.5501085727009922e-05,0.0,0.0004986815038137,0.0,0.0,271.3899841308594,0.0,0.0,0.0,0.7350699305534363,4.0,0.0,1.0
559200,293.14508056640625,297.1499938964844,293.1499938964844,0.1047222390770912,-2377.916748046875,304.1486511230469,0.5853285193443298,0.1616744399070739,0.1514426916837692,293.6048583984375,297.1499938964844,293.1499938964844,0.0102170268073678,-668.7456665039062,301.4361572265625,0.3560474514961242,0.050000000745058,0.0539692491292953,293.2255554199219,297.1499938964844,293.1499938964844,0.4223900139331817,-5594.75048828125,304.16143798828125,0.8476579785346985,0.5036155581474304,0.3559634983539581,293.25067138671875,297.1499938964844,293.1499938964844,0.5362130403518677,-9124.8037109375,304.1656799316406,0.9022302627563475,0.6085096001625061,0.580371618270874,293.17486572265625,297.1499938964844,293.1499938964844,0.0236113760620355,-4728.66796875,304.1522216796875,0.3916845917701721,0.0598603710532188,0.3010726869106293,291.1523742675781,291.1499938964844,258.8629150390625,257.4193725585937,279.1583557128906,293.3905639648437,291.1539001464844,1.0,0.4476340115070343,0.6485676169395447,0.6485676169395447,1.0,1.0,-1.7317265272140503,0.714019775390625,1.0177067518234253,0.3136300444602966,0.0,0.0,0.8819397687911987,185.6405487060547,177.0,24.97536849975586,-20951.142578125,842.0515747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2259521484375,309.3887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,21263.326171875,20160.0,0.0,0.0,0.4910315871238708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.326094150543213,1.3261096477508545,-1.5487323253182694e-05,0.0,0.0004983346443623,0.0,0.0,270.8780517578125,0.0,0.0,0.0,0.7195531129837036,4.0,0.0,1.0
559260,293.14410400390625,297.1499938964844,293.1499938964844,0.104975476861,-2382.72998046875,304.1484375,0.5860189199447632,0.1619281023740768,0.1516355574131012,293.6112060546875,297.1499938964844,293.1499938964844,0.0100511694326996,-662.6474609375,301.33856201171875,0.3563334345817566,0.050000000745058,0.053946565836668,293.2253112792969,297.1499938964844,293.1499938964844,0.4217301607131958,-5588.341796875,304.1605224609375,0.8476300835609436,0.5027067065238953,0.3553089499473572,293.2501525878906,297.1499938964844,293.1499938964844,0.5352723002433777,-9113.142578125,304.1644897460937,0.9021639227867126,0.6073381900787354,0.5792400240898132,293.17498779296875,297.1499938964844,293.1499938964844,0.0233759842813015,-4706.3662109375,304.1522521972656,0.3909039795398712,0.0595226772129535,0.299422025680542,291.14404296875,291.1499938964844,258.85809326171875,257.4152526855469,279.1581115722656,293.3946228027344,291.14208984375,1.0,0.4464559555053711,0.6489536762237549,0.6489536762237549,1.0,1.0,-1.7278056144714355,0.7124343514442444,1.015371322631836,0.3128526508808136,0.0,0.0,0.882949948310852,184.9806365966797,177.0,-4.789162635803223,-20832.70703125,836.8696899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577209472656,309.3595275878906,278.1499938964844,0.0,18000.0,313.1499938964844,20478.771484375,20160.0,0.0,0.0,0.4905312657356262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.300382375717163,1.300397276878357,-1.4899811503710224e-05,0.0,0.0004978268407285,0.0,0.0,255.5105438232422,0.0,0.0,0.0,0.7200451493263245,4.0,0.0,1.0
559320,293.1429748535156,297.1499938964844,293.1499938964844,0.1051387563347816,-2385.727294921875,304.1484375,0.5875829458236694,0.1622220277786255,0.1518113911151886,293.6173400878906,297.1499938964844,293.1499938964844,0.0098720360547304,-655.5748901367188,301.2414855957031,0.3572697937488556,0.050000000745058,0.0538730025291442,293.22491455078125,297.1499938964844,293.1499938964844,0.4207575023174286,-5578.279296875,304.160400390625,0.8486582636833191,0.5018302202224731,0.3546372354030609,293.2494812011719,297.1499938964844,293.1499938964844,0.5339558124542236,-9095.775390625,304.1642761230469,0.9033076167106628,0.6062018871307373,0.5780882239341736,293.17498779296875,297.1499938964844,293.1499938964844,0.0230902153998613,-4678.27734375,304.15234375,0.3908156752586365,0.0592059642076492,0.2976031005382538,291.1414794921875,291.1499938964844,258.8526611328125,257.41064453125,279.1579284667969,293.3985900878906,291.14227294921875,1.0,0.4444729387760162,0.6493361592292786,0.6493361592292786,1.0,1.0,-1.7235552072525024,0.7106968760490417,1.0128583908081057,0.3119989037513733,0.0,0.0,0.8838842511177063,183.02549743652344,165.0,1.619221329689026,-20807.828125,827.635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2906494140625,309.3863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,20290.880859375,20160.0,0.0,0.0,0.4899537265300751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2970184087753296,1.297033190727234,-1.480425999034196e-05,0.0,0.0004972407477907,0.0,0.0,253.314453125,0.0,0.0,0.0,0.7182490229606628,4.0,0.0,1.0
559380,293.1417541503906,297.1499938964844,293.1499938964844,0.1052121967077255,-2386.91064453125,304.1485900878906,0.5897791981697083,0.1625537574291229,0.1519892811775207,293.62335205078125,297.1499938964844,293.1499938964844,0.0096794012933969,-647.4971923828125,301.14630126953125,0.3586733341217041,0.050000000745058,0.0537649132311344,293.2244567871094,297.1499938964844,293.1499938964844,0.4194104373455047,-5563.99462890625,304.16094970703125,0.8504434823989868,0.5009719133377075,0.3539566397666931,293.2487487792969,297.1499938964844,293.1499938964844,0.5321774482727051,-9071.6962890625,304.1649169921875,0.905347466468811,0.6050832271575928,0.5769250988960266,293.17486572265625,297.1499938964844,293.1499938964844,0.0227673333138227,-4645.50634765625,304.15252685546875,0.3912536799907684,0.058911632746458,0.2957179248332977,291.15008544921875,291.1499938964844,258.8467102050781,257.4055480957031,279.1577453613281,293.4024963378906,291.151611328125,1.0,0.4418262839317322,0.6497101783752441,0.6497101783752441,1.0,1.0,-1.7191619873046875,0.7088869214057922,1.01027512550354,0.3111177682876587,0.0,0.0,0.8830395340919495,180.19371032714844,165.0,13.528148651123049,-20787.333984375,815.7587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3227844238281,309.4166564941406,278.1499938964844,0.0,18000.0,313.1499938964844,20229.392578125,20160.0,0.0,0.0,0.4893182516098022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2949931621551514,1.295007824897766,-1.4758477846044116e-05,0.0,0.0004965958069078,0.0,0.0,252.1345367431641,0.0,0.0,0.0,0.7171518206596375,4.0,0.0,1.0
559440,293.1404113769531,297.1499938964844,293.1499938964844,0.105266273021698,-2387.698486328125,304.14874267578125,0.5924934148788452,0.1629196554422378,0.1521742194890976,293.62921142578125,297.1499938964844,293.1499938964844,0.0094826640561223,-638.9674072265625,301.0513610839844,0.3604693114757538,0.050000000745058,0.0536302849650383,293.22393798828125,297.1499938964844,293.1499938964844,0.4179507493972778,-5548.47265625,304.16162109375,0.8528620004653931,0.5001296401023865,0.3532680571079254,293.2480163574219,297.1499938964844,293.1499938964844,0.530259370803833,-9045.6494140625,304.16571044921875,0.9081821441650392,0.6039801239967346,0.5757505893707275,293.1746520996094,297.1499938964844,293.1499938964844,0.0224357787519693,-4611.35986328125,304.15264892578125,0.3921257853507995,0.0586386658251285,0.293804794549942,291.1616516113281,291.1499938964844,258.8402404785156,257.40008544921875,279.1575622558594,293.4063415527344,291.16339111328125,1.0,0.4386597871780395,0.6500740647315979,0.6500740647315979,1.0,1.0,-1.714688420295715,0.7070321440696716,1.0076563358306885,0.3102234899997711,0.0,0.0,0.8811119794845581,176.68887329101562,153.0,22.584321975708008,-20763.615234375,801.9067993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3541259765625,309.4452514648437,278.1499938964844,0.0,18000.0,313.1499938964844,20223.482421875,20160.0,0.0,0.0,0.4886277318000793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.292473077774048,1.292487859725952,-1.4717546036990823e-05,0.0,0.0004958950448781,0.0,0.0,250.85818481445312,0.0,0.0,0.0,0.7159038186073303,4.0,0.0,1.0
559500,293.1390075683594,297.1499938964844,293.1499938964844,0.1053222492337226,-2388.5166015625,304.1488647460937,0.5956428647041321,0.1633166819810867,0.1523689329624176,293.6348876953125,297.1499938964844,293.1499938964844,0.0092848222702741,-630.1638793945312,300.9561767578125,0.3626089990139007,0.050000000745058,0.0534750334918499,293.2233581542969,297.1499938964844,293.1499938964844,0.416458785533905,-5532.623046875,304.1622314453125,0.8558375239372253,0.4993041455745697,0.3525756895542145,293.2472229003906,297.1499938964844,293.1499938964844,0.5283005237579346,-9019.0810546875,304.1664123535156,0.911750316619873,0.6028943061828613,0.574570894241333,293.1743469238281,297.1499938964844,293.1499938964844,0.0221055038273334,-4576.96875,304.1527709960937,0.3933552503585815,0.0583855994045734,0.2918870151042938,291.1739501953125,291.1499938964844,258.8333740234375,257.3942565917969,279.1573486328125,293.4100952148437,291.1756591796875,1.0,0.4350784420967102,0.6504263281822205,0.6504263281822205,1.0,1.0,-1.7101855278015137,0.705155074596405,1.0050305128097534,0.3093274235725403,0.0,0.0,0.8782870173454285,172.66184997558594,153.0,27.930185317993164,-20734.984375,786.5764770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38494873046875,309.47100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,20239.384765625,19080.0,0.0,0.0,0.4878804683685303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2889491319656372,1.288963794708252,-1.466590038035065e-05,0.0,0.000495136657264,0.0,0.0,249.1448211669922,0.0,0.0,0.0,0.6992119550704956,4.0,0.0,1.0
559560,293.1375427246094,297.1499938964844,293.1499938964844,0.1055864095687866,-2393.53564453125,304.1485900878906,0.5991620421409607,0.1637422144412994,0.1525751948356628,293.6404113769531,297.1499938964844,293.1499938964844,0.0090982401743531,-622.1509399414062,300.8554382324219,0.3650572896003723,0.050000000745058,0.0533038452267646,293.22271728515625,297.1499938964844,293.1499938964844,0.4157405495643616,-5525.60205078125,304.1612548828125,0.8593183159828186,0.4985013902187347,0.3518842756748199,293.246337890625,297.1499938964844,293.1499938964844,0.5273038148880005,-9006.6552734375,304.1651916503906,0.9160003662109376,0.6018339395523071,0.5733935832977295,293.1739807128906,297.1499938964844,293.1499938964844,0.0218395870178937,-4550.53271484375,304.1527404785156,0.3948772549629211,0.0581506267189979,0.2899787127971649,291.1658020019531,291.1499938964844,258.8261108398437,257.3880920410156,279.1571350097656,293.41375732421875,291.16357421875,1.0,0.4311646223068237,0.6507659554481506,0.6507659554481506,1.0,1.0,-1.7056926488876345,0.7032732963562012,1.002419352531433,0.3084380328655243,0.0,0.0,0.8778101801872253,168.2321319580078,141.0,-4.355797290802002,-20602.322265625,770.1585083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4263000488281,309.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,19462.470703125,19080.0,0.0,0.0,0.486956387758255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.260314702987671,1.260328769683838,-1.404693193762796e-05,0.0,0.0004941988154314,0.0,0.0,233.19667053222656,0.0,0.0,0.0,0.69827800989151,4.0,0.0,1.0
559620,293.13604736328125,297.1499938964844,293.1499938964844,0.1058007925748825,-2397.50439453125,304.1484680175781,0.6030014157295227,0.1641936898231506,0.1527944207191467,293.645751953125,297.1499938964844,293.1499938964844,0.0089129256084561,-613.8381958007812,300.7550964355469,0.3677912056446075,0.050000000745058,0.0531202964484691,293.22198486328125,297.1499938964844,293.1499938964844,0.4148094356060028,-5516.03173828125,304.1609191894531,0.8632776737213135,0.4977247714996338,0.3512026667594909,293.245361328125,297.1499938964844,293.1499938964844,0.526049017906189,-8990.2021484375,304.16473388671875,0.920889973640442,0.6008047461509705,0.5722337961196899,293.1735534667969,297.1499938964844,293.1499938964844,0.0215602591633796,-4521.94091796875,304.1527709960937,0.3966452181339264,0.0579323694109916,0.288090318441391,291.1615295410156,291.1499938964844,258.81854248046875,257.3816833496094,279.1568908691406,293.4173278808594,291.1620788574219,1.0,0.4269824922084808,0.6510911583900452,0.6510911583900452,1.0,1.0,-1.701257348060608,0.7014078497886658,0.999849498271942,0.3075652420520782,0.0,0.0,0.877577543258667,163.49127197265625,141.0,-0.2642000615596771,-20570.154296875,752.9635620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4676208496094,309.4706726074219,278.1499938964844,0.0,18000.0,313.1499938964844,19268.798828125,19080.0,0.0,0.0,0.4859487414360046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2544430494308472,1.2544569969177246,-1.391346722812159e-05,0.0,0.0004931762232445,0.0,0.0,229.9197235107422,0.0,0.0,0.0,0.6952902674674988,4.0,0.0,1.0
559680,293.1345520019531,297.1499938964844,293.1499938964844,0.1059338822960853,-2399.8154296875,304.14849853515625,0.6071144938468933,0.1646664440631866,0.1530258953571319,293.65093994140625,297.1499938964844,293.1499938964844,0.0087232748046517,-604.9171142578125,300.6571655273437,0.3707918524742126,0.050000000745058,0.052927415817976,293.22125244140625,297.1499938964844,293.1499938964844,0.4135304391384125,-5502.5068359375,304.1612854003906,0.8676856756210327,0.4969585835933685,0.3505259454250335,293.244384765625,297.1499938964844,293.1499938964844,0.5243636965751648,-8967.443359375,304.1651306152344,0.9263519048690796,0.5997874140739441,0.5710834264755249,293.1730651855469,297.1499938964844,293.1499938964844,0.0212609507143497,-4490.23974609375,304.1528015136719,0.3986245691776275,0.0577288195490837,0.2862281501293182,291.1683959960937,291.1499938964844,258.8106994628906,257.37506103515625,279.1566162109375,293.4208374023437,291.1696472167969,1.0,0.4225811660289764,0.6514030694961548,0.6514030694961548,1.0,1.0,-1.6968741416931152,0.699556827545166,0.9973173141479492,0.3067077994346618,0.0,0.0,0.875694990158081,158.51593017578125,129.0,10.230948448181152,-20544.818359375,735.214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50665283203125,309.5027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,19200.146484375,19080.0,0.0,0.0,0.4848836660385132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.250288009643555,1.2503018379211426,-1.383474409522023e-05,0.0,0.0004920953069813,0.0,0.0,227.7932586669922,0.0,0.0,0.0,0.6931823492050171,4.0,0.0,1.0
559740,293.1330261230469,297.1499938964844,293.1499938964844,0.1060545444488525,-2401.862060546875,304.1485595703125,0.6114658713340759,0.1651579290628433,0.1532685607671737,293.6560363769531,297.1499938964844,293.1499938964844,0.0085337273776531,-595.760986328125,300.55938720703125,0.3740493953227997,0.050000000745058,0.0527274198830127,293.22052001953125,297.1499938964844,293.1499938964844,0.4121671319007873,-5488.04443359375,304.1617126464844,0.8725281357765198,0.4962007105350494,0.3498502969741821,293.2434387207031,297.1499938964844,293.1499938964844,0.5225732922554016,-8943.1884765625,304.1656188964844,0.9323211312294006,0.5987793207168579,0.5699354410171509,293.17254638671875,297.1499938964844,293.1499938964844,0.0209630578756332,-4458.19970703125,304.15283203125,0.4007991552352905,0.0575380213558673,0.2843943536281585,291.1778564453125,291.1499938964844,258.8026733398437,257.3682556152344,279.1563720703125,293.42431640625,291.17926025390625,1.0,0.4179947078227997,0.6517038345336914,0.6517038345336914,1.0,1.0,-1.69253408908844,0.6977176666259766,0.9948163628578186,0.3058631420135498,0.0,0.0,0.87288898229599,153.36180114746094,129.0,17.958566665649414,-20517.138671875,717.0675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5431823730469,309.531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,19187.03515625,19080.0,0.0,0.0,0.4837674498558044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.245894193649292,1.2459079027175903,-1.376517684548162e-05,0.0,0.0004909624694846,0.0,0.0,225.71066284179688,0.0,0.0,0.0,0.6910496354103088,4.0,0.0,1.0
559800,293.1315612792969,297.1499938964844,293.1499938964844,0.1061806306242942,-2404.00537109375,304.1485900878906,0.6159326434135437,0.1656655073165893,0.1535218358039856,293.6610717773437,297.1499938964844,293.1499938964844,0.0083472970873117,-586.5576782226562,300.461181640625,0.3775551617145538,0.050000000745058,0.0525222308933734,293.21978759765625,297.1499938964844,293.1499938964844,0.410792201757431,-5473.4697265625,304.1620788574219,0.8777973651885986,0.4954521059989929,0.3491768538951874,293.24249267578125,297.1499938964844,293.1499938964844,0.5207678079605103,-8918.7529296875,304.16607666015625,0.9387270212173462,0.5977819561958313,0.5687915086746216,293.1719970703125,297.1499938964844,293.1499938964844,0.0206716712564229,-4426.5107421875,304.1528625488281,0.4031638205051422,0.0573578067123889,0.2825877368450165,291.187744140625,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.4277648925781,291.18914794921875,1.0,0.413252592086792,0.6519954204559326,0.6519954204559326,1.0,1.0,-1.688240647315979,0.6958933472633362,0.9923473000526428,0.3050315380096435,0.0,0.0,0.8693820834159851,148.07763671875,117.0,22.250873565673828,-20485.205078125,698.6687622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5774841308594,309.55743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,19195.927734375,18000.0,0.0,0.0,0.4826036393642425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2408020496368408,1.2408157587051392,-1.3690294508705849e-05,0.0,0.000489781377837,0.0,0.0,223.3751678466797,0.0,0.0,0.0,0.6736214756965637,4.0,0.0,1.0
559860,293.13006591796875,297.1499938964844,293.1499938964844,0.1065280139446258,-2410.60400390625,304.148193359375,0.6204897165298462,0.1661883294582367,0.153785228729248,293.6660461425781,297.1499938964844,293.1499938964844,0.0081730261445045,-578.2625122070312,300.3560791015625,0.381310760974884,0.050000000745058,0.0523130036890506,293.218994140625,297.1499938964844,293.1499938964844,0.410235196352005,-5468.23779296875,304.1608581542969,0.8835039138793945,0.4947197139263153,0.3485082983970642,293.24151611328125,297.1499938964844,293.1499938964844,0.5199795365333557,-8909.2802734375,304.1645202636719,0.9455111622810364,0.5968043208122253,0.5676562190055847,293.17144775390625,297.1499938964844,293.1499938964844,0.0204445961862802,-4403.2314453125,304.1527404785156,0.4057353138923645,0.0571869648993015,0.2808069884777069,291.1760559082031,291.1499938964844,258.7861633300781,257.35430908203125,279.1559753417969,293.4311828613281,291.1731262207031,1.0,0.4083726406097412,0.6522790193557739,0.6522790193557739,1.0,1.0,-1.6840018033981323,0.6940885186195374,0.9899132251739502,0.3042135238647461,0.0,0.0,0.8685619831085205,142.69285583496094,117.0,-12.974974632263184,-20343.986328125,680.109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62127685546875,309.522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18415.4609375,18000.0,0.0,0.0,0.4812675416469574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2107118368148804,1.210724949836731,-1.3065845450910274e-05,0.0,0.0004884253721684,0.0,0.0,207.8606719970703,0.0,0.0,0.0,0.6719539761543274,4.0,0.0,1.0
