time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559920,293.1286315917969,297.1499938964844,293.1499938964844,0.1068253964185714,-2416.147216796875,304.1479797363281,0.625214695930481,0.1667249202728271,0.1540590822696685,293.67095947265625,297.1499938964844,293.1499938964844,0.0080026555806398,-569.8388061523438,300.2511291503906,0.3853204548358917,0.050000000745058,0.0521006621420383,293.2181701660156,297.1499938964844,293.1499938964844,0.409481793642044,-5460.615234375,304.1602783203125,0.8896669149398804,0.4940080344676971,0.3478522598743438,293.2404479980469,297.1499938964844,293.1499938964844,0.518954336643219,-8896.0400390625,304.1637878417969,0.9526166915893556,0.5958530306816101,0.5665426850318909,293.1708984375,297.1499938964844,293.1499938964844,0.0202064160257577,-4378.01904296875,304.1526794433594,0.408544510602951,0.0570247247815132,0.279051810503006,291.1677551269531,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.43463134765625,291.1678161621094,1.0,0.4033712148666382,0.652554988861084,0.652554988861084,1.0,1.0,-1.6798436641693115,0.6923158168792725,0.9875278472900392,0.3034137487411499,0.0,0.0,0.8683266043663025,137.231201171875,105.0,-9.40477466583252,-20310.044921875,661.4760131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66326904296875,309.5501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18208.544921875,18000.0,0.0,0.0,0.4798625111579895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2040835618972778,1.204096436500549,-1.2921855159220286e-05,0.0,0.0004869994299951,0.0,0.0,204.4510040283203,0.0,0.0,0.0,0.668596625328064,4.0,0.0,1.0
559980,293.1272277832031,297.1499938964844,293.1499938964844,0.1070290878415107,-2419.788818359375,304.1479797363281,0.6301871538162231,0.1672718375921249,0.1543414145708084,293.67584228515625,297.1499938964844,293.1499938964844,0.007828283123672,-560.818115234375,300.1490478515625,0.3895821869373321,0.050000000745058,0.0518860705196857,293.2173767089844,297.1499938964844,293.1499938964844,0.408355712890625,-5448.73046875,304.16046142578125,0.8962925672531128,0.4933016002178192,0.3472026884555816,293.2394104003906,297.1499938964844,293.1499938964844,0.5174684524536133,-8876.0048828125,304.1639709472656,0.9599637389183044,0.5949084758758545,0.5654410719871521,293.1703491210937,297.1499938964844,293.1499938964844,0.0199474859982728,-4349.46923828125,304.15264892578125,0.4116331338882446,0.0568700060248374,0.2773224115371704,291.1716003417969,291.1499938964844,258.7695007324219,257.3402404785156,279.1556396484375,293.4380798339844,291.1724853515625,1.0,0.3982586562633514,0.6528252959251404,0.6528252959251404,1.0,1.0,-1.6757460832595823,0.6905671954154968,0.9851788878440856,0.3026269674301147,0.0,0.0,0.8665280342102051,131.71408081054688,105.0,1.6304643154144287,-20284.125,642.8143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7010803222656,309.5804443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18129.376953125,18000.0,0.0,0.0,0.4784188568592071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1995893716812134,1.199602127075195,-1.283835263166111e-05,0.0,0.00048553434317,0.0,0.0,202.3091278076172,0.0,0.0,0.0,0.6663169264793396,4.0,0.0,1.0
560040,293.1258544921875,297.1499938964844,293.1499938964844,0.1072126626968383,-2423.01611328125,304.14801025390625,0.6354902386665344,0.1678270399570465,0.1546306312084198,293.68072509765625,297.1499938964844,293.1499938964844,0.0076558291912078,-551.6687622070312,300.0470886230469,0.3938299715518951,0.050000000745058,0.0516699403524398,293.21661376953125,297.1499938964844,293.1499938964844,0.4071328341960907,-5435.75390625,304.1607666015625,0.9033920168876648,0.4925984740257263,0.3465547263622284,293.2384338378906,297.1499938964844,293.1499938964844,0.5158623456954956,-8854.228515625,304.16436767578125,0.9674711227416992,0.5939683318138123,0.564342737197876,293.1697692871094,297.1499938964844,293.1499938964844,0.0196879301220178,-4320.36328125,304.15264892578125,0.4150529205799103,0.05672138184309,0.2756161689758301,291.17852783203125,291.1499938964844,258.76123046875,257.3332824707031,279.155517578125,293.4415588378906,291.1795959472656,1.0,0.3930431306362152,0.6530934572219849,0.6530934572219849,1.0,1.0,-1.671688675880432,0.688835620880127,0.9828530550003052,0.3018479645252228,0.0,0.0,0.8639371991157532,126.15916442871094,93.0,10.167245864868164,-20256.201171875,624.1595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7346496582031,309.607177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.515625,18000.0,0.0,0.0,0.4769469797611236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1951712369918823,1.1951839923858645,-1.276938655792037e-05,0.0,0.0004840405599679,0.0,0.0,200.3575134277344,0.0,0.0,0.0,0.6641717553138733,4.0,0.0,1.0
560100,293.12457275390625,297.1499938964844,293.1499938964844,0.107396125793457,-2426.2333984375,304.1480407714844,0.6412136554718018,0.1683893948793411,0.1549257189035415,293.6856994628906,297.1499938964844,293.1499938964844,0.0074859987944364,-542.4793701171875,299.94439697265625,0.3980044722557068,0.050000000745058,0.0514526218175888,293.21588134765625,297.1499938964844,293.1499938964844,0.4058926403522491,-5422.59521484375,304.1610717773437,0.9113839864730836,0.4919006526470184,0.3459089398384094,293.23748779296875,297.1499938964844,293.1499938964844,0.5142344236373901,-8832.1630859375,304.1647033691406,0.9750710725784302,0.5930348038673401,0.5632483959197998,293.16925048828125,297.1499938964844,293.1499938964844,0.0194327663630247,-4291.42578125,304.1526184082031,0.4188724160194397,0.0565777905285358,0.2739296853542328,291.1860656738281,291.1499938964844,258.7530822753906,257.326416015625,279.15545654296875,293.4450988769531,291.1871337890625,1.0,0.3877274394035339,0.6533623337745667,0.6533623337745667,1.0,1.0,-1.6676678657531738,0.6871212720870972,0.9805466532707214,0.3010754287242889,0.0,0.0,0.8607642650604248,120.5750732421875,93.0,15.010428428649902,-20223.880859375,605.533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76416015625,309.62896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18111.40625,18000.0,0.0,0.0,0.4754509329795837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.190312147140503,1.1903249025344849,-1.2699651961156633e-05,0.0,0.0004825222713407,0.0,0.0,198.289306640625,0.0,0.0,0.0,0.6618592143058777,4.0,0.0,1.0
560160,293.1233215332031,297.1499938964844,293.1499938964844,0.1075893566012382,-2429.64013671875,304.1480407714844,0.6474421620368958,0.1689574271440506,0.1552257984876632,293.69073486328125,297.1499938964844,293.1499938964844,0.0073190391995012,-533.291748046875,299.8406066894531,0.4022372364997864,0.050000000745058,0.0512345284223556,293.21514892578125,297.1499938964844,293.1499938964844,0.4046774506568908,-5409.7314453125,304.1612548828125,0.920448124408722,0.4912097752094269,0.3452667593955993,293.236572265625,297.1499938964844,293.1499938964844,0.5126373171806335,-8810.572265625,304.1649169921875,0.9826891422271729,0.5921101570129395,0.5621605515480042,293.168701171875,297.1499938964844,293.1499938964844,0.0191840548068285,-4262.98193359375,304.1526184082031,0.4231685101985931,0.0564381778240203,0.2722594439983368,291.19305419921875,291.1499938964844,258.7451171875,257.3197021484375,279.15545654296875,293.4486999511719,291.1939697265625,1.0,0.382316529750824,0.6536343097686768,0.6536343097686768,1.0,1.0,-1.6636837720870972,0.6854256391525269,0.9782581925392152,0.3003089427947998,0.0,0.0,0.8571785092353821,114.9721908569336,81.0,16.610410690307617,-20186.556640625,586.9639282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79022216796875,309.64569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18122.55078125,18000.0,0.0,0.0,0.4739338159561157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1848175525665283,1.1848301887512207,-1.2622924259630963e-05,0.0,0.0004809825622942,0.0,0.0,195.9882202148437,0.0,0.0,0.0,0.6592655181884766,4.0,0.0,1.0
560220,293.12213134765625,297.1499938964844,293.1499938964844,0.1077973619103431,-2433.3369140625,304.1480407714844,0.6542582511901855,0.1695299595594406,0.1555299162864685,293.6958312988281,297.1499938964844,293.1499938964844,0.0071554454043507,-524.150146484375,299.7354431152344,0.4066808819770813,0.050000000745058,0.0510159470140934,293.21441650390625,297.1499938964844,293.1499938964844,0.4035111963748932,-5397.42822265625,304.1613464355469,0.9304156303405762,0.4905269145965576,0.3446294069290161,293.2356262207031,297.1499938964844,293.1499938964844,0.5111013054847717,-8789.8857421875,304.1650085449219,0.9902508854866028,0.591195821762085,0.5610811114311218,293.168212890625,297.1499938964844,293.1499938964844,0.0189426951110363,-4235.1953125,304.1525573730469,0.4280322194099426,0.0563018843531608,0.2706031799316406,291.1987609863281,291.1499938964844,258.7373962402344,257.3132019042969,279.1554870605469,293.452392578125,291.1994934082031,1.0,0.3768131136894226,0.6539114117622375,0.6539114117622375,1.0,1.0,-1.6597367525100708,0.6837502121925354,0.9759865999221802,0.2995482385158539,0.0,0.0,0.853334367275238,109.35775756835938,81.0,15.76248550415039,-20144.626953125,568.471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8133544921875,309.6578063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18135.236328125,18000.0,0.0,0.0,0.4723972082138061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1787105798721311,1.1787230968475342,-1.2538142982521094e-05,0.0,0.0004794230917468,0.0,0.0,193.45411682128903,0.0,0.0,0.0,0.6563941836357117,4.0,0.0,1.0
560280,293.1209716796875,297.1499938964844,293.1499938964844,0.1080218106508255,-2437.356689453125,304.1479797363281,0.6617321372032166,0.170105755329132,0.1558374762535095,293.70098876953125,297.1499938964844,293.1499938964844,0.0069954572245478,-515.0787353515625,299.6288757324219,0.4115017056465149,0.050000000745058,0.0507973656058311,293.21368408203125,297.1499938964844,293.1499938964844,0.4024032950401306,-5385.7841796875,304.1612854003906,0.94109046459198,0.4898523390293121,0.3439975678920746,293.2347106933594,297.1499938964844,293.1499938964844,0.5096012949943542,-8770.0048828125,304.1650085449219,0.9976705312728882,0.5902934670448303,0.5600115656852722,293.1676940917969,297.1499938964844,293.1499938964844,0.0187088809907436,-4208.1201171875,304.15252685546875,0.4335596859455108,0.0561684779822826,0.2689604461193084,291.2030334472656,291.1499938964844,258.7299499511719,257.30694580078125,279.1556091308594,293.4561767578125,291.2035217285156,1.0,0.3712190091609955,0.6541984677314758,0.6541984677314758,1.0,1.0,-1.6557821035385132,0.682076096534729,0.9737060070037842,0.2987858951091766,0.0,0.0,0.849366307258606,103.7433624267578,69.0,13.370162010192873,-20098.6640625,550.0739135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.833984375,309.6662292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18146.2578125,18000.0,0.0,0.0,0.470842957496643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.172126531600952,1.172139048576355,-1.2446645087038632e-05,0.0,0.0004778457514476,0.0,0.0,190.7423095703125,0.0,0.0,0.0,0.6533053517341614,4.0,0.0,1.0
560340,293.1197814941406,297.1499938964844,293.1499938964844,0.1082584857940673,-2441.5458984375,304.1479187011719,0.668491780757904,0.1707084625959396,0.1561963260173797,293.7060546875,297.1499938964844,293.1499938964844,0.0068457718007266,-506.4096374511719,299.52252197265625,0.415822297334671,0.050000000745058,0.0506201311945915,293.2128601074219,297.1499938964844,293.1499938964844,0.4012431800365448,-5373.5048828125,304.1613464355469,0.9500595927238464,0.4892078340053558,0.3434095382690429,293.23052978515625,297.1499938964844,293.1499938964844,0.4997255802154541,-8626.990234375,304.1805114746094,0.9990000128746032,0.5900359749794006,0.5504980683326721,293.1670837402344,297.1499938964844,293.1499938964844,0.0185050219297409,-4184.0185546875,304.1524353027344,0.4385606348514557,0.0560651049017906,0.2675768136978149,291.2098083496094,291.1499938964844,258.72283935546875,257.30096435546875,279.1604309082031,293.4613647460937,291.2118530273437,1.0,0.3652309775352478,0.6550646424293518,0.6550646424293518,1.0,1.0,-1.6422559022903442,0.6762685775756836,0.9659873247146606,0.2961168885231018,0.0,0.0,0.8447459936141968,98.9868392944336,69.0,22.138038635253903,-19976.935546875,528.1044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8563842773437,309.6855773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18158.91796875,18000.0,0.0,0.0,0.4692282676696777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1650367975234983,1.1650491952896118,-1.2348887139523868e-05,0.0,0.0004762070311699,0.0,0.0,187.8549194335937,0.0,0.0,0.0,0.6499640941619873,4.0,0.0,1.0
560400,293.1186218261719,297.1499938964844,293.1499938964844,0.1083801537752151,-2443.3759765625,304.1480712890625,0.6752809286117554,0.1713235676288604,0.1565891653299331,293.711181640625,297.1499938964844,293.1499938964844,0.0066941152326762,-497.216064453125,299.4209289550781,0.4202330112457275,0.050000000745058,0.0504569299519062,293.2121276855469,297.1499938964844,293.1499938964844,0.3995870351791382,-5355.54443359375,304.1623229980469,0.9585158824920654,0.4885585308074951,0.3428436815738678,293.21710205078125,297.1499938964844,293.1499938964844,0.4842331707477569,-8403.7021484375,304.2030944824219,0.9990000128746032,0.5916398763656616,0.5362514853477478,293.1663818359375,297.1499938964844,293.1499938964844,0.0182985085994005,-4158.212890625,304.1523742675781,0.4437651932239532,0.0559882782399654,0.2664002776145935,291.2318420410156,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,293.4698181152344,291.2358093261719,1.0,0.3588308990001678,0.6564014554023743,0.6564014554023743,1.0,1.0,-1.6233762502670288,0.6683072447776794,0.9550690054893494,0.2922205924987793,0.0,0.0,0.8371469378471375,94.47470092773438,72.0,44.93326568603516,-19807.859375,503.8632507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8894958496094,309.7123718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18210.244140625,18000.0,0.0,0.0,0.4674526453018188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1556475162506104,1.155659794807434,-1.2228178093209864e-05,0.0,0.0004744050092995,0.0,0.0,184.1616973876953,0.0,0.0,0.0,0.6454920172691345,4.0,0.0,1.0
560460,293.1175537109375,297.1499938964844,293.1499938964844,0.1085133627057075,-2445.390380859375,304.148193359375,0.6807722449302673,0.1719303876161575,0.1570254564285278,293.7164611816406,297.1499938964844,293.1499938964844,0.0065494184382259,-488.2850036621094,299.3197326660156,0.4237720072269439,0.050000000745058,0.0503377430140972,293.21160888671875,297.1499938964844,293.1499938964844,0.3978609442710876,-5336.8486328125,304.1632080078125,0.9646487832069396,0.4878745973110199,0.3422949612140655,293.1973571777344,297.1499938964844,293.1499938964844,0.4718661904335022,-8228.361328125,304.2157592773437,0.9990000128746032,0.5946639776229858,0.5256005525588989,293.1656494140625,297.1499938964844,293.1499938964844,0.0181288253515958,-4136.365234375,304.1522521972656,0.4479002356529236,0.0559256337583065,0.2655247747898102,291.2575988769531,291.1499938964844,258.7098693847656,257.29010009765625,279.1710510253906,293.482177734375,291.2606506347656,1.0,0.3544014096260071,0.6577703952789307,0.6577703952789307,1.0,1.0,-1.6092294454574585,0.6625306606292725,0.9466988444328308,0.2893881499767303,0.0,0.0,0.827366292476654,91.17253875732422,72.0,53.53463363647461,-19659.8515625,486.2536315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9324035644531,309.72979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18296.611328125,18000.0,0.0,0.0,0.465502917766571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1418284177780151,1.1418404579162598,-1.205491389555391e-05,0.0,0.0004724262980744,0.0,0.0,178.8492431640625,0.0,0.0,0.0,0.6390266418457031,4.0,0.0,1.0
560520,293.1165771484375,297.1499938964844,293.1499938964844,0.1087528765201568,-2449.51220703125,304.1480712890625,0.6853219866752625,0.1725284457206726,0.1574800610542297,293.7218933105469,297.1499938964844,293.1499938964844,0.0064134458079934,-479.9433288574219,299.21405029296875,0.4266721308231354,0.050000000745058,0.0502470359206199,293.211181640625,297.1499938964844,293.1499938964844,0.3964672982692718,-5321.99658203125,304.163330078125,0.969228208065033,0.4871746897697449,0.3417481184005737,293.1756286621094,297.1499938964844,293.1499938964844,0.4621860682964325,-8092.904296875,304.2213134765625,0.9990000128746032,0.598331868648529,0.517348051071167,293.1648864746094,297.1499938964844,293.1499938964844,0.0180059894919395,-4120.6904296875,304.1520690917969,0.4512429535388946,0.0558757781982421,0.2648394405841827,291.273681640625,291.1499938964844,258.7041015625,257.2852783203125,279.17431640625,293.4984130859375,291.2753601074219,1.0,0.350840300321579,0.6592330932617188,0.6592330932617188,1.0,1.0,-1.5982766151428225,0.6582162976264954,0.9400603175163268,0.2873791754245758,0.0,0.0,0.8174599409103394,88.65855407714844,75.0,45.72527694702149,-19524.4609375,472.91400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9815673828125,309.74005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18363.380859375,18000.0,0.0,0.0,0.4633981585502624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.124811768531799,1.1248235702514648,-1.1835793884529268e-05,0.0,0.000470290222438,0.0,0.0,172.3736572265625,0.0,0.0,0.0,0.631162166595459,4.0,0.0,1.0
560580,293.11578369140625,297.1499938964844,293.1499938964844,0.1090758368372917,-2455.285888671875,304.1478271484375,0.6891367435455322,0.1731113046407699,0.1579438000917434,293.72735595703125,297.1499938964844,293.1499938964844,0.0062854690477252,-472.1204833984375,299.1043395996094,0.4290589094161987,0.050000000745058,0.0501766428351402,293.2108154296875,297.1499938964844,293.1499938964844,0.3953625559806824,-5310.4404296875,304.16290283203125,0.9726940393447876,0.4864728450775146,0.341210663318634,293.15399169921875,297.1499938964844,293.1499938964844,0.4545238018035888,-7987.26513671875,304.22222900390625,0.9990000128746032,0.6022554039955139,0.5108516216278076,293.1640625,297.1499938964844,293.1499938964844,0.0179232656955719,-4110.337890625,304.1518249511719,0.4539932012557983,0.0558480806648731,0.26432865858078,291.2815246582031,291.1499938964844,258.69891357421875,257.28094482421875,279.1767578125,293.51739501953125,291.2821044921875,1.0,0.3480550944805145,0.6607592105865479,0.6607592105865479,1.0,1.0,-1.589688420295715,0.6549913287162781,0.9346970915794371,0.2859476208686828,0.0,0.0,0.8078641891479492,86.70674133300781,75.0,31.634765625,-19402.3984375,462.6182556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03485107421875,309.7468566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18398.041015625,18000.0,0.0,0.0,0.4611485302448272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1064907312393188,1.1065022945404053,-1.1595390787988435e-05,0.0,0.000468007143354,0.0,0.0,165.5115966796875,0.0,0.0,0.0,0.6227027177810669,4.0,0.0,1.0
560640,293.1151428222656,297.1499938964844,293.1499938964844,0.1094640120863914,-2462.354736328125,304.14752197265625,0.6922765970230103,0.1736695170402526,0.1584056168794632,293.7328491210937,297.1499938964844,293.1499938964844,0.0061630918644368,-464.6606140136719,298.990966796875,0.4309616088867187,0.050000000745058,0.0501230545341968,293.21044921875,297.1499938964844,293.1499938964844,0.3945184051990509,-5301.82568359375,304.1620788574219,0.975237250328064,0.485773891210556,0.3406858444213867,293.13385009765625,297.1499938964844,293.1499938964844,0.4486211836338043,-7907.36962890625,304.21978759765625,0.9990000128746032,0.6061614155769348,0.5058502554893494,293.1631774902344,297.1499938964844,293.1499938964844,0.0178791545331478,-4105.09716796875,304.1515808105469,0.456232488155365,0.0558439306914806,0.2640023231506347,291.2823181152344,291.1499938964844,258.6943664550781,257.27716064453125,279.17822265625,293.53729248046875,291.2818298339844,1.0,0.3459323346614837,0.6622828841209412,0.6622828841209412,1.0,1.0,-1.583150029182434,0.652684211730957,0.9304658770561218,0.2849923968315124,0.0,0.0,0.7989377379417419,85.22132873535156,93.0,15.04848289489746,-19294.697265625,454.8463439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0898132324219,309.7511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18407.791015625,18000.0,0.0,0.0,0.4587743580341339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0879195928573608,1.0879309177398682,-1.1350124623277225e-05,0.0,0.0004655976663343,0.0,0.0,158.70436096191406,0.0,0.0,0.0,0.6141446828842163,4.0,0.0,1.0
560700,293.11480712890625,297.1499938964844,293.1499938964844,0.109963335096836,-2471.59765625,304.1470642089844,0.6926602125167847,0.1741766482591629,0.1588935554027557,293.7384033203125,297.1499938964844,293.1499938964844,0.0060522779822349,-458.0070495605469,298.872802734375,0.4306651353836059,0.050000000745058,0.0501312911510467,293.2101745605469,297.1499938964844,293.1499938964844,0.3940536379814148,-5297.49658203125,304.1607360839844,0.9743430614471436,0.4850612282752991,0.340203583240509,293.1177978515625,297.1499938964844,293.1499938964844,0.4487537145614624,-7916.708984375,304.2066955566406,0.9990000128746032,0.6095258593559265,0.5066196918487549,293.1623840332031,297.1499938964844,293.1499938964844,0.0178990419954061,-4108.20947265625,304.1512451171875,0.45585498213768,0.0558334663510322,0.2640225887298584,291.27423095703125,291.1499938964844,258.6904602050781,257.27392578125,279.17510986328125,293.5538635253906,291.2716064453125,1.0,0.3466881811618805,0.6633241772651672,0.6633241772651672,1.0,1.0,-1.5841041803359983,0.6535928845405579,0.930511236190796,0.2855661809444427,0.0,0.0,0.7913896441459656,85.44464874267578,93.0,-9.577107429504396,-19245.767578125,455.9968872070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1416320800781,309.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18391.873046875,18000.0,0.0,0.0,0.4563232660293579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.070131778717041,1.0701428651809692,-1.1113420441688504e-05,0.0,0.0004631101037375,0.0,0.0,152.32110595703125,0.0,0.0,0.0,0.6059801578521729,4.0,0.0,1.0
560760,293.11474609375,297.1499938964844,293.1499938964844,0.1106091290712356,-2483.744384765625,304.1464233398437,0.6909372210502625,0.1746327728033065,0.1593773663043975,293.7440185546875,297.1499938964844,293.1499938964844,0.0059523009695112,-452.2239379882813,298.74688720703125,0.4287315905094147,0.050000000745058,0.0501861348748207,293.2099609375,297.1499938964844,293.1499938964844,0.394160121679306,-5299.60986328125,304.1585693359375,0.9708207249641418,0.4843409657478332,0.3397466540336609,293.109619140625,297.1499938964844,293.1499938964844,0.4539357721805572,-7999.4453125,304.1869201660156,0.9990000128746032,0.6115461587905884,0.5117276906967163,293.1618347167969,297.1499938964844,293.1499938964844,0.01796580478549,-4118.08056640625,304.1509094238281,0.4533839523792267,0.0557837039232254,0.264158546924591,291.2505798339844,291.1499938964844,258.6872863769531,257.27130126953125,279.1686096191406,293.56280517578125,291.2459716796875,1.0,0.3491016030311584,0.6637763977050781,0.6637763977050781,1.0,1.0,-1.590492844581604,0.6566965579986572,0.9337962865829468,0.2872513234615326,0.0,0.0,0.7869818210601807,86.9561767578125,111.0,-41.25802612304688,-19247.833984375,463.7619018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1826477050781,309.7328796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18326.005859375,18000.0,0.0,0.0,0.4538866281509399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0555304288864136,1.0555412769317627,-1.091004924091976e-05,0.0,0.0004606372094713,0.0,0.0,147.10678100585938,0.0,0.0,0.0,0.5993236303329468,4.0,0.0,1.0
560820,293.11492919921875,297.1499938964844,293.1499938964844,0.1113476008176803,-2497.708251953125,304.1457214355469,0.6876071691513062,0.1750459522008896,0.1598555892705917,293.74969482421875,297.1499938964844,293.1499938964844,0.0058605205267667,-447.0541076660156,298.614990234375,0.4256293475627899,0.050000000745058,0.0502790547907352,293.2098083496094,297.1499938964844,293.1499938964844,0.3946498334407806,-5305.9560546875,304.1561279296875,0.9651211500167848,0.4836151897907257,0.3393137454986572,293.1102905273437,297.1499938964844,293.1499938964844,0.4631476104259491,-8139.7763671875,304.1634216308594,0.9990000128746032,0.6119365692138672,0.5202686190605164,293.1617126464844,297.1499938964844,293.1499938964844,0.0180432703346014,-4129.93408203125,304.1506042480469,0.4492226541042328,0.0556589178740978,0.2642202377319336,291.2167358398437,291.1499938964844,258.68487548828125,257.2693786621094,279.1597595214844,293.563720703125,291.2110595703125,1.0,0.3529553413391113,0.6636063456535339,0.6636063456535339,1.0,1.0,-1.6009827852249146,0.661399245262146,0.9395835995674132,0.2896800339221954,0.0,0.0,0.7858870625495911,89.51364135742188,111.0,-68.90253448486328,-19299.9765625,476.836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2072448730469,309.7193298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18215.73828125,18000.0,0.0,0.0,0.4515477418899536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.046481370925903,1.046492099761963,-1.076960688806139e-05,0.0,0.0004582635592669,0.0,0.0,143.79031372070312,0.0,0.0,0.0,0.5951690673828125,4.0,0.0,1.0
560880,293.11529541015625,297.1499938964844,293.1499938964844,0.1121366918087005,-2512.641845703125,304.14508056640625,0.6829957962036133,0.1754182279109954,0.1603293418884277,293.7554931640625,297.1499938964844,293.1499938964844,0.005774060729891,-442.2446594238281,298.4788513183594,0.4216981530189514,0.050000000745058,0.0504065155982971,293.2096862792969,297.1499938964844,293.1499938964844,0.3953641951084137,-5314.69970703125,304.1537170410156,0.9574462175369264,0.4828791618347168,0.3389007449150085,293.1199645996094,297.1499938964844,293.1499938964844,0.4758245050907135,-8328.5810546875,304.1379089355469,0.9990000128746032,0.6105474233627319,0.5317615866661072,293.162109375,297.1499938964844,293.1499938964844,0.0181006696075201,-4139.7685546875,304.150390625,0.4436511695384979,0.0554315149784088,0.2640463411808014,291.1774597167969,291.1499938964844,258.6833190917969,257.26812744140625,279.149658203125,293.5573425292969,291.1713256835937,1.0,0.3580288887023926,0.6628342866897583,0.6628342866897583,1.0,1.0,-1.6147947311401367,0.6673548221588135,0.9474399089813232,0.2926704287528991,0.0,0.0,0.7879650592803955,93.01383209228516,114.0,-89.20500946044922,-19397.82421875,494.6482543945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2105407714844,309.7041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18084.99609375,18000.0,0.0,0.0,0.4493933320045471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.04366934299469,1.0436800718307495,-1.0704347005230376e-05,0.0,0.0004560771049,0.0,0.0,142.56370544433594,0.0,0.0,0.0,0.5938339233398438,4.0,0.0,1.0
560940,293.11578369140625,297.1499938964844,293.1499938964844,0.1128798574209213,-2526.679443359375,304.1446228027344,0.6792793273925781,0.1757644414901733,0.1607544422149658,293.7613525390625,297.1499938964844,293.1499938964844,0.0056848553940653,-437.1500549316406,298.3409729003906,0.4185932874679565,0.050000000745058,0.0505157522857189,293.2095642089844,297.1499938964844,293.1499938964844,0.396045982837677,-5322.89501953125,304.1518249511719,0.9508098363876344,0.482146143913269,0.3384709358215332,293.13671875,297.1499938964844,293.1499938964844,0.4870995581150055,-8493.265625,304.1197509765625,0.9990000128746032,0.6076450347900391,0.541418194770813,293.1629943847656,297.1499938964844,293.1499938964844,0.0180838443338871,-4140.7216796875,304.1503601074219,0.4387063086032867,0.0551089458167552,0.2633275985717773,291.1385803222656,291.1499938964844,258.68267822265625,257.2676696777344,279.1425170898437,293.5472717285156,291.1335754394531,1.0,0.3618576228618622,0.6619119644165039,0.6619119644165039,1.0,1.0,-1.6256568431854248,0.6718716025352478,0.953785240650177,0.2949522733688354,0.0,0.0,0.7926525473594666,95.99922943115234,114.0,-94.08650970458984,-19493.46484375,509.4870910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19122314453125,309.6939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.5625,18000.0,0.0,0.0,0.4474816024303436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0470483303070068,1.0470590591430664,-1.0717296390794218e-05,0.0,0.0004541369271464,0.0,0.0,143.41688537597656,0.0,0.0,0.0,0.5953047275543213,4.0,0.0,1.0
561000,293.11639404296875,297.1499938964844,293.1499938964844,0.1135007962584495,-2538.301513671875,304.1444702148437,0.6760105490684509,0.1760758608579635,0.1611462831497192,293.7673645019531,297.1499938964844,293.1499938964844,0.0055912104435265,-431.5143737792969,298.20556640625,0.4159188568592071,0.050000000745058,0.0506165213882923,293.2095031738281,297.1499938964844,293.1499938964844,0.3963966965675354,-5327.1708984375,304.1508483886719,0.9446964859962464,0.4814061522483825,0.3380350172519684,293.1568908691406,297.1499938964844,293.1499938964844,0.4973609447479248,-8640.7373046875,304.10662841796875,0.9990000128746032,0.6038544178009033,0.5501749515533447,293.1642150878906,297.1499938964844,293.1499938964844,0.0179885327816009,-4131.58740234375,304.15045166015625,0.4340144991874695,0.0547052025794982,0.2621760666370392,291.1097412109375,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.53717041015625,291.10614013671875,1.0,0.3654270470142364,0.660926878452301,0.660926878452301,1.0,1.0,-1.634856939315796,0.675620436668396,0.9592365026474,0.2967589497566223,0.0,0.0,0.798267126083374,98.73670196533205,117.0,-84.3801040649414,-19587.478515625,522.7756958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1518249511719,309.6816101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17853.39453125,18000.0,0.0,0.0,0.4458294510841369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0548443794250488,1.0548551082611084,-1.0794376976264177e-05,0.0,0.00045246022637,0.0,0.0,145.84967041015625,0.0,0.0,0.0,0.5987759828567505,4.0,0.0,1.0
561060,293.1171875,297.1499938964844,293.1499938964844,0.1140251457691192,-2548.044677734375,304.14453125,0.6729769110679626,0.1763436645269394,0.1614981591701507,293.7735595703125,297.1499938964844,293.1499938964844,0.0054936832748353,-425.4288940429688,298.07135009765625,0.4135034382343292,0.050000000745058,0.0507131740450859,293.2095031738281,297.1499938964844,293.1499938964844,0.3965161740779876,-5328.7421875,304.1504821777344,0.9388779401779176,0.4806528985500335,0.3375883996486664,293.1792297363281,297.1499938964844,293.1499938964844,0.5070939660072327,-8778.5634765625,304.0968933105469,0.9990000128746032,0.599380612373352,0.5584442615509033,293.1656494140625,297.1499938964844,293.1499938964844,0.0178348626941442,-4114.92919921875,304.1506652832031,0.4294681847095489,0.0542425736784935,0.2606858313083648,291.087890625,291.1499938964844,258.6842346191406,257.2691955566406,279.13494873046875,293.5283203125,291.0850830078125,1.0,0.3687381148338318,0.6599583029747009,0.6599583029747009,1.0,1.0,-1.6429991722106934,0.6788914203643799,0.9641077518463136,0.2983074784278869,0.0,0.0,0.8046308755874634,101.34947204589844,117.0,-71.5642318725586,-19674.544921875,535.1790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0940856933594,309.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17788.888671875,18000.0,0.0,0.0,0.4444595277309418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0651229619979858,1.065133810043335,-1.0912109246419275e-05,0.0,0.0004510699072852,0.0,0.0,149.2506866455078,0.0,0.0,0.0,0.6034464240074158,4.0,0.0,1.0
561120,293.1181640625,297.1499938964844,293.1499938964844,0.1144723668694496,-2556.302490234375,304.14471435546875,0.6699576377868652,0.1765701621770858,0.1618128567934036,293.77984619140625,297.1499938964844,293.1499938964844,0.0053952750749886,-419.1247863769531,297.93768310546875,0.411175936460495,0.050000000745058,0.0508115515112876,293.20953369140625,297.1499938964844,293.1499938964844,0.3964686095714569,-5328.380859375,304.1504821777344,0.9330653548240662,0.4798942804336548,0.3371355533599853,293.2026672363281,297.1499938964844,293.1499938964844,0.5153526067733765,-8892.9287109375,304.0916748046875,0.9990000128746032,0.5944104790687561,0.565196692943573,293.1671447753906,297.1499938964844,293.1499938964844,0.0176463071256876,-4093.586669921875,304.15087890625,0.4249873459339142,0.0537490174174308,0.2589993476867676,291.0708923339844,291.1499938964844,258.68658447265625,257.2712707519531,279.1347045898437,293.5218505859375,291.0688171386719,1.0,0.3717887997627258,0.6591593623161316,0.6591593623161316,1.0,1.0,-1.6490651369094849,0.6812637448310852,0.9678013920783995,0.299474686384201,0.0,0.0,0.8116263151168823,103.96662902832033,120.0,-58.14236831665039,-19744.34375,546.3633422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02105712890625,309.6334533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17743.130859375,18000.0,0.0,0.0,0.4433731734752655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771771669387815,1.07718825340271,-1.1058576092182191e-05,0.0,0.0004499673959799,0.0,0.0,153.38043212890625,0.0,0.0,0.0,0.6089756488800049,4.0,0.0,1.0
561180,293.119140625,297.1499938964844,293.1499938964844,0.1148021221160888,-2562.202880859375,304.14508056640625,0.6656708717346191,0.1767817884683609,0.1621454805135727,293.7861022949219,297.1499938964844,293.1499938964844,0.0052987574599683,-412.6719665527344,297.8088073730469,0.4080260396003723,0.050000000745058,0.0509529747068882,293.2094421386719,297.1499938964844,293.1499938964844,0.3960187435150146,-5323.37890625,304.1512451171875,0.9252292513847352,0.4791580736637115,0.336724191904068,293.22088623046875,297.1499938964844,293.1499938964844,0.5127345323562622,-8848.056640625,304.1070861816406,0.992766797542572,0.5901551246643066,0.5615521669387817,293.16851806640625,297.1499938964844,293.1499938964844,0.0174543187022209,-4070.5849609375,304.15106201171875,0.4197069704532623,0.053265132009983,0.2574830949306488,291.06646728515625,291.1499938964844,258.6900329589844,257.2743225097656,279.1413269042969,293.5214233398437,291.0676574707031,1.0,0.3742461204528808,0.659221887588501,0.659221887588501,1.0,1.0,-1.642928123474121,0.6784777641296387,0.9644504189491272,0.2980496287345886,0.0,0.0,0.8177627325057983,107.42504119873048,120.0,-26.74789428710937,-19720.5703125,552.12060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94207763671875,309.6148986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17724.01953125,18000.0,0.0,0.0,0.4425002634525299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0900673866271973,1.090078592300415,-1.1223896763112862e-05,0.0,0.0004490815335884,0.0,0.0,157.95567321777344,0.0,0.0,0.0,0.6148770451545715,4.0,0.0,1.0
561240,293.1202392578125,297.1499938964844,293.1499938964844,0.1149524301290512,-2564.6220703125,304.14569091796875,0.6620903015136719,0.1769575774669647,0.1624363660812378,293.79248046875,297.1499938964844,293.1499938964844,0.0051960879936814,-405.49462890625,297.6861572265625,0.4053963720798492,0.050000000745058,0.0510778725147247,293.2095031738281,297.1499938964844,293.1499938964844,0.3950470685958862,-5312.47705078125,304.1527709960937,0.918561577796936,0.4783926904201507,0.3362961113452911,293.23126220703125,297.1499938964844,293.1499938964844,0.5096645355224609,-8798.4677734375,304.12042236328125,0.9866504669189452,0.5872094035148621,0.5583407878875732,293.1698608398437,297.1499938964844,293.1499938964844,0.0172224789857864,-4041.364013671875,304.1513061523437,0.4151866137981415,0.0527657568454742,0.2558594942092895,291.0778503417969,291.1499938964844,258.6946716308594,257.2783203125,279.1473083496094,293.52471923828125,291.0796203613281,1.0,0.376374214887619,0.6595385074615479,0.6595385074615479,1.0,1.0,-1.637108564376831,0.6759836077690125,0.9611250162124634,0.2967367172241211,0.0,0.0,0.8214581608772278,110.46817779541016,123.0,0.966007113456726,-19684.611328125,556.8685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8636779785156,309.5860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17763.890625,18000.0,0.0,0.0,0.4417788088321686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1006486415863037,1.100659966468811,-1.1373676898074336e-05,0.0,0.0004483493394218,0.0,0.0,161.91014099121094,0.0,0.0,0.0,0.619732677936554,4.0,0.0,1.0
561300,293.1213073730469,297.1499938964844,293.1499938964844,0.1150814965367317,-2566.688232421875,304.146240234375,0.6590985655784607,0.1771245747804641,0.1626935601234436,293.7989807128906,297.1499938964844,293.1499938964844,0.0050889546982944,-397.9420776367188,297.5621337890625,0.40317502617836,0.050000000745058,0.0511875823140144,293.20965576171875,297.1499938964844,293.1499938964844,0.3940552175045013,-5301.45947265625,304.1540832519531,0.9129272103309632,0.4776097238063812,0.3358401656150818,293.23712158203125,297.1499938964844,293.1499938964844,0.5073696374893188,-8761.69140625,304.1299133300781,0.9813499450683594,0.5850260853767395,0.5560612082481384,293.17108154296875,297.1499938964844,293.1499938964844,0.0169846452772617,-4011.177734375,304.1514892578125,0.411252349615097,0.0522747747600078,0.2541524767875671,291.0887145996094,291.1499938964844,258.70050048828125,257.28338623046875,279.1521911621094,293.52935791015625,291.090087890625,1.0,0.3782614171504974,0.6600183248519897,0.6600183248519897,1.0,1.0,-1.632214069366455,0.673979640007019,0.958234429359436,0.2957231998443603,0.0,0.0,0.8244448900222778,113.14593505859376,123.0,13.525225639343262,-19642.08203125,561.1588745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7872314453125,309.5481872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17812.390625,18000.0,0.0,0.0,0.4411930739879608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1085695028305054,1.1085810661315918,-1.149090803664876e-05,0.0,0.0004477548936847,0.0,0.0,164.9580841064453,0.0,0.0,0.0,0.6234492659568787,4.0,0.0,1.0
561360,293.1222839355469,297.1499938964844,293.1499938964844,0.1152212843298912,-2569.0,304.14666748046875,0.6565456986427307,0.1772955954074859,0.1629385203123092,293.8054504394531,297.1499938964844,293.1499938964844,0.0049818661063909,-390.344970703125,297.4359741210937,0.4012324213981628,0.050000000745058,0.0512860566377639,293.2098083496094,297.1499938964844,293.1499938964844,0.3931082487106323,-5291.04296875,304.1550598144531,0.9080967903137208,0.4768227040767669,0.3353686034679413,293.2404479980469,297.1499938964844,293.1499938964844,0.5055770874023438,-8733.2958984375,304.13677978515625,0.9766332507133484,0.583271324634552,0.5543222427368164,293.172119140625,297.1499938964844,293.1499938964844,0.0167552698403596,-3981.910888671875,304.1516418457031,0.4077575504779815,0.0518027618527412,0.2524560987949371,291.0971374511719,291.1499938964844,258.7076416015625,257.28955078125,279.1561279296875,293.5344543457031,291.0982360839844,1.0,0.3799622356891632,0.6606262922286987,0.6606262922286987,1.0,1.0,-1.6279351711273191,0.6723085045814514,0.955626666545868,0.2949171364307403,0.0,0.0,0.8271117806434631,115.55220794677734,126.0,17.667009353637695,-19598.18359375,565.0645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7137756347656,309.5069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17846.4296875,18000.0,0.0,0.0,0.4407281577587127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.11506450176239,1.1150760650634766,-1.158630766440183e-05,0.0,0.0004472830623853,0.0,0.0,167.4738311767578,0.0,0.0,0.0,0.6265067458152771,4.0,0.0,1.0
561420,293.1231689453125,297.1499938964844,293.1499938964844,0.1153741180896759,-2571.5869140625,304.1470031738281,0.6543246507644653,0.1774730086326599,0.1631803810596466,293.8118896484375,297.1499938964844,293.1499938964844,0.0048741684295237,-382.6500549316406,297.3080139160156,0.3994856476783752,0.050000000745058,0.0513760782778263,293.2099304199219,297.1499938964844,293.1499938964844,0.3922008574008941,-5281.14453125,304.15576171875,0.9039138555526732,0.4760381281375885,0.3348904252052307,293.2422790527344,297.1499938964844,293.1499938964844,0.5040631890296936,-8709.736328125,304.14190673828125,0.9723294377326964,0.5817609429359436,0.5528889298439026,293.1729736328125,297.1499938964844,293.1499938964844,0.0165378954261541,-3953.99072265625,304.1517333984375,0.4045802652835846,0.0513511709868907,0.250809907913208,291.1037902832031,291.1499938964844,258.7160949707031,257.2968444824219,279.1593933105469,293.5396423339844,291.1046447753906,1.0,0.3815155923366546,0.6613441705703735,0.6613441705703735,1.0,1.0,-1.624061942100525,0.6708659529685974,0.9531959891319276,0.2942581176757812,0.0,0.0,0.8295106887817383,117.75293731689452,126.0,17.750410079956055,-19554.435546875,568.6406860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64385986328125,309.4648742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17869.701171875,18000.0,0.0,0.0,0.4403731226921081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.120622634887695,1.1206343173980713,-1.1667028957162984e-05,0.0,0.0004469227278605,0.0,0.0,169.63446044921875,0.0,0.0,0.0,0.6291178464889526,4.0,0.0,1.0
561480,293.1239624023437,297.1499938964844,293.1499938964844,0.1155381053686142,-2574.40478515625,304.1472473144531,0.6523450613021851,0.1776547878980636,0.1634212881326675,293.8182373046875,297.1499938964844,293.1499938964844,0.0047665568999946,-374.9020385742188,297.1785583496094,0.3978711664676666,0.050000000745058,0.0514600500464439,293.2100524902344,297.1499938964844,293.1499938964844,0.3913280963897705,-5271.6865234375,304.15631103515625,0.9002045392990112,0.4752582609653473,0.3344102501869201,293.24334716796875,297.1499938964844,293.1499938964844,0.5026973485946655,-8688.88671875,304.1458435058594,0.9682998061180116,0.5803847312927246,0.5516194105148315,293.1737060546875,297.1499938964844,293.1499938964844,0.0163318067789077,-3927.331787109375,304.1517944335937,0.4016048610210418,0.0509164296090602,0.2492172420024871,291.10906982421875,291.1499938964844,258.7259216308594,257.3052978515625,279.1621398925781,293.5448608398437,291.1097412109375,1.0,0.38295778632164,0.6621580123901367,0.6621580123901367,1.0,1.0,-1.6204389333724976,0.6695744395256042,0.9508644938468932,0.2937012612819671,0.0,0.0,0.8317071199417114,119.8058624267578,129.0,16.12104606628418,-19511.326171875,571.951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.577880859375,309.4235534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17886.669921875,18000.0,0.0,0.0,0.4401117861270904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1255207061767578,1.1255323886871338,-1.1737673958123196e-05,0.0,0.0004466575046535,0.0,0.0,171.54647827148438,0.0,0.0,0.0,0.6314164400100708,4.0,0.0,1.0
561540,293.1247253417969,297.1499938964844,293.1499938964844,0.1157103776931762,-2577.3955078125,304.1474304199219,0.6505566835403442,0.1778382509946823,0.1636605113744735,293.82452392578125,297.1499938964844,293.1499938964844,0.0046581611968576,-367.03656005859375,297.0477600097656,0.3963556289672851,0.050000000745058,0.0515391491353511,293.2101135253906,297.1499938964844,293.1499938964844,0.390485405921936,-5262.60546875,304.1567077636719,0.896766185760498,0.4744831621646881,0.3339298665523529,293.243896484375,297.1499938964844,293.1499938964844,0.5014224052429199,-8669.806640625,304.14892578125,0.9644838571548462,0.5790960192680359,0.5504537224769592,293.17431640625,297.1499938964844,293.1499938964844,0.0161356143653392,-3901.770263671875,304.1518249511719,0.3987510502338409,0.0504956990480423,0.2476728558540344,291.1132507324219,291.1499938964844,258.7372131347656,257.3149719238281,279.1645202636719,293.54998779296875,291.1138000488281,1.0,0.3843070566654205,0.6630641222000122,0.6630641222000122,1.0,1.0,-1.6169904470443726,0.668397068977356,0.9485934376716614,0.2932257950305938,0.0,0.0,0.8337304592132568,121.73914337158205,129.0,13.874021530151367,-19469.255859375,575.0286254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5162048339844,309.3839416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17899.15625,18000.0,0.0,0.0,0.4399365484714508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.129891037940979,1.1299028396606443,-1.180035360448528e-05,0.0,0.0004464796802494,0.0,0.0,173.25912475585938,0.0,0.0,0.0,0.6334659457206726,4.0,0.0,1.0
561600,293.1254272460937,297.1499938964844,293.1499938964844,0.1158855780959129,-2580.453857421875,304.1475830078125,0.6489084959030151,0.1780196875333786,0.1638960689306259,293.8306884765625,297.1499938964844,293.1499938964844,0.0045503098517656,-359.14605712890625,296.9158020019531,0.3949055671691894,0.050000000745058,0.0516147315502166,293.2101745605469,297.1499938964844,293.1499938964844,0.3896617293357849,-5253.76318359375,304.156982421875,0.8935267329216003,0.4737110733985901,0.3334494829177856,293.244140625,297.1499938964844,293.1499938964844,0.5001900792121887,-8651.673828125,304.1513671875,0.9608136415481568,0.5778576135635376,0.549345076084137,293.17486572265625,297.1499938964844,293.1499938964844,0.015946801751852,-3876.977294921875,304.1518249511719,0.3959356248378753,0.0500848181545734,0.2461638450622558,291.1167297363281,291.1499938964844,258.75,257.325927734375,279.1666564941406,293.5550231933594,291.1171875,1.0,0.3855856359004974,0.664057195186615,0.664057195186615,1.0,1.0,-1.6136444807052612,0.6672977805137634,0.946346640586853,0.2928110957145691,0.0,0.0,0.8356002569198608,123.58584594726562,132.0,11.81315803527832,-19428.43359375,577.9188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4590148925781,309.34674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.068359375,18000.0,0.0,0.0,0.4398331344127655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.133861422538757,1.1338732242584229,-1.1857174285978545e-05,0.0,0.0004463747318368,0.0,0.0,174.82217407226562,0.0,0.0,0.0,0.6353269815444946,4.0,0.0,1.0
