time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561660,293.1230773925781,297.1499938964844,293.1499938964844,0.1163109615445137,-2588.097900390625,304.1472473144531,0.6480305194854736,0.1787936836481094,0.1644087880849838,293.8335266113281,297.1499938964844,293.1499938964844,0.0044496348127722,-351.7350158691406,296.7909545898437,0.3937286734580993,0.050000000745058,0.0516757890582084,293.207275390625,297.1499938964844,293.1499938964844,0.3891681134700775,-5248.6767578125,304.1565856933594,0.8910669684410095,0.473520964384079,0.3331820070743561,293.2412109375,297.1499938964844,293.1499938964844,0.4993163049221039,-8639.087890625,304.1526794433594,0.9579055905342102,0.5772397518157959,0.5485655069351196,293.172119140625,297.1499938964844,293.1499938964844,0.0159399956464767,-3876.014892578125,304.1515197753906,0.3945375382900238,0.0503103882074356,0.2461448907852172,291.1187438964844,291.1499938964844,258.7637939453125,257.3377380371094,279.166259765625,293.5566101074219,291.1186218261719,1.0,0.3868849873542785,0.6648494601249695,0.6648494601249695,1.0,1.0,-1.6130485534667969,0.6673781275749207,0.9456703662872314,0.2929465472698211,0.0,0.0,0.8374615907669067,125.11804962158205,132.0,6.717379093170166,-19409.65234375,581.7371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4054870605469,309.3082580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17916.333984375,18000.0,0.0,0.0,0.4398044645786285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.137499451637268,1.1375113725662231,-1.1908996384590864e-05,0.0,0.0004463456280063,0.0,0.0,176.25889587402344,0.0,0.0,0.0,0.6370362639427185,4.0,0.0,1.0
561720,293.1220092773437,297.1499938964844,293.1499938964844,0.1168928146362304,-2598.634765625,304.14666748046875,0.6474558711051941,0.1793458610773086,0.1650364398956298,293.83697509765625,297.1499938964844,293.1499938964844,0.0043463441543281,-344.1405334472656,296.6609191894531,0.3926476538181305,0.050000000745058,0.0517314933240413,293.20562744140625,297.1499938964844,293.1499938964844,0.3889792859554291,-5247.013671875,304.1557312011719,0.8889147043228149,0.4731176495552063,0.333000510931015,293.2393798828125,297.1499938964844,293.1499938964844,0.4988100528717041,-8632.0107421875,304.1531066894531,0.9552976489067078,0.5764472484588623,0.5479375720024109,293.1703186035156,297.1499938964844,293.1499938964844,0.0160469710826873,-3890.29248046875,304.1510314941406,0.3939349055290222,0.050382949411869,0.2469870746135711,291.1152648925781,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5580749511719,291.114501953125,1.0,0.3882262110710144,0.6655914187431335,0.6655914187431335,1.0,1.0,-1.613909125328064,0.6680713891983032,0.9458377361297609,0.2934592068195343,0.0,0.0,0.84010249376297,126.5457763671875,135.0,-2.280156373977661,-19403.884765625,586.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35302734375,309.2703552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17910.1484375,18000.0,0.0,0.0,0.4398707747459411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.14141845703125,1.1414304971694946,-1.196183256979566e-05,0.0,0.0004464129160623,0.0,0.0,177.7831573486328,0.0,0.0,0.0,0.6388962864875793,4.0,0.0,1.0
561780,293.12176513671875,297.1499938964844,293.1499938964844,0.1173554211854934,-2606.989501953125,304.1464538574219,0.646584689617157,0.1797458231449127,0.1655163168907165,293.8409423828125,297.1499938964844,293.1499938964844,0.0042431256733834,-336.494384765625,296.5283508300781,0.3914574384689331,0.050000000745058,0.0517923012375831,293.2048034667969,297.1499938964844,293.1499938964844,0.3886773586273193,-5244.021484375,304.1552429199219,0.8865237832069397,0.4725789427757263,0.3327154815196991,293.2381896972656,297.1499938964844,293.1499938964844,0.4982065856456756,-8623.5517578125,304.15362548828125,0.952416718006134,0.5755470395088196,0.5472016334533691,293.1692810058594,297.1499938964844,293.1499938964844,0.0160921774804592,-3896.508056640625,304.1507568359375,0.3928008675575256,0.0503309890627861,0.2473060190677642,291.1109313964844,291.1499938964844,258.79278564453125,257.36248779296875,279.166015625,293.5600891113281,291.1104431152344,1.0,0.3895446956157684,0.6664105653762817,0.6664105653762817,1.0,1.0,-1.6137166023254397,0.6683159470558167,0.945400595664978,0.2937461137771606,0.0,0.0,0.8431516289710999,128.08193969726562,135.0,-5.859618663787842,-19394.802734375,590.3152465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023376464844,309.23748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17894.658203125,18000.0,0.0,0.0,0.4400249123573303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1462501287460327,1.1462621688842771,-1.2025448995700572e-05,0.0,0.0004465693491511,0.0,0.0,179.656982421875,0.0,0.0,0.0,0.641155481338501,4.0,0.0,1.0
561840,293.1220092773437,297.1499938964844,293.1499938964844,0.1177130043506622,-2613.3974609375,304.1464538574219,0.6455338597297668,0.1800590604543686,0.1658966541290283,293.8453063964844,297.1499938964844,293.1499938964844,0.0041388291865587,-328.6813659667969,296.3951416015625,0.3901904821395874,0.050000000745058,0.051856305450201,293.20440673828125,297.1499938964844,293.1499938964844,0.3882211446762085,-5239.24755859375,304.1551208496094,0.884002149105072,0.4719642400741577,0.3323626816272735,293.2373962402344,297.1499938964844,293.1499938964844,0.4974351525306701,-8612.6845703125,304.1543884277344,0.9493639469146729,0.5745872855186462,0.5463942289352417,293.1687316894531,297.1499938964844,293.1499938964844,0.0160808432847261,-3895.209228515625,304.1506652832031,0.3912166357040405,0.0501941293478012,0.2471858859062194,291.1087341308594,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.56268310546875,291.1085510253906,1.0,0.3908296227455139,0.6673128008842468,0.6673128008842468,1.0,1.0,-1.6127135753631592,0.6682254076004028,0.9444882273674012,0.2938633561134338,0.0,0.0,0.8461376428604126,129.68267822265625,138.0,-5.127460956573486,-19382.322265625,594.044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2541809082031,309.2085876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17885.578125,18000.0,0.0,0.0,0.4402520656585693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1514712572097778,1.1514832973480225,-1.209624588227598e-05,0.0,0.0004467998805921,0.0,0.0,181.7160797119141,0.0,0.0,0.0,0.6435871720314026,4.0,0.0,1.0
561900,293.1224975585937,297.1499938964844,293.1499938964844,0.1179981976747512,-2618.461181640625,304.1465759277344,0.6443949341773987,0.180318221449852,0.1662150919437408,293.8500061035156,297.1499938964844,293.1499938964844,0.0040335194207727,-320.71112060546875,296.2613525390625,0.3888738453388214,0.050000000745058,0.0519218854606151,293.2042541503906,297.1499938964844,293.1499938964844,0.38764688372612,-5233.123046875,304.1552429199219,0.8814340829849243,0.4713034331798553,0.3319685757160187,293.23681640625,297.1499938964844,293.1499938964844,0.4965284764766693,-8599.9130859375,304.1552124023437,0.9462254643440248,0.5735931396484375,0.5455442070960999,293.16851806640625,297.1499938964844,293.1499938964844,0.0160988941788673,-3894.818115234375,304.15045166015625,0.3892842531204223,0.050000000745058,0.2467567324638366,291.1085205078125,291.1499938964844,258.8235778808594,257.3887023925781,279.1679382324219,293.5658264160156,291.10858154296875,1.0,0.3920782506465912,0.6682950854301453,0.6682950854301453,1.0,1.0,-1.61116623878479,0.6679181456565857,0.9432480335235596,0.2938739359378814,0.0,0.0,0.8489338159561157,131.3123779296875,138.0,-2.402689218521118,-19367.029296875,597.486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2093505859375,309.1828308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17884.369140625,18000.0,0.0,0.0,0.440540462732315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1566622257232666,1.1566743850708008,-1.2168728972028475e-05,0.0,0.0004470925487112,0.0,0.0,183.7986755371093,0.0,0.0,0.0,0.6460109353065491,4.0,0.0,1.0
561960,293.1231384277344,297.1499938964844,293.1499938964844,0.118235670030117,-2622.643798828125,304.1467590332031,0.6432772278785706,0.1805418729782104,0.1664925962686538,293.8550109863281,297.1499938964844,293.1499938964844,0.003926683217287,-312.55596923828125,296.1268920898437,0.38759645819664,0.050000000745058,0.0519855245947837,293.2042541503906,297.1499938964844,293.1499938964844,0.3869954943656921,-5226.1279296875,304.1554870605469,0.8789505958557129,0.4706136882305145,0.3315477073192596,293.23638916015625,297.1499938964844,293.1499938964844,0.4955321252346039,-8585.9111328125,304.1560974121094,0.943153977394104,0.5725793242454529,0.5446676015853882,293.1685791015625,297.1499938964844,293.1499938964844,0.0159951541572809,-3884.58740234375,304.1471862792969,0.3876163065433502,0.050000000745058,0.2466191500425338,291.1095886230469,291.1499938964844,258.839599609375,257.4022827148437,279.1689453125,293.5694274902344,291.1098022460937,1.0,0.3933106064796448,0.6693205237388611,0.6693205237388611,1.0,1.0,-1.609851956367493,0.6677343845367432,0.9421176314353944,0.2939445674419403,0.0,0.0,0.8515211343765259,132.89720153808594,141.0,0.2594523131847381,-19354.08203125,600.9541625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1679382324219,309.1589660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17888.314453125,18000.0,0.0,0.0,0.44087815284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1616123914718628,1.1616246700286863,-1.223930848937016e-05,0.0,0.0004474353045225,0.0,0.0,185.812728881836,0.0,0.0,0.0,0.6483290791511536,4.0,0.0,1.0
562020,293.12384033203125,297.1499938964844,293.1499938964844,0.1184461042284965,-2626.34130859375,304.14697265625,0.6421940326690674,0.1807388663291931,0.1667392402887344,293.8602294921875,297.1499938964844,293.1499938964844,0.0038190966006368,-304.2920227050781,295.9909362792969,0.3863798081874847,0.050000000745058,0.0520470663905143,293.2043762207031,297.1499938964844,293.1499938964844,0.386316567659378,-5218.8369140625,304.1557006835937,0.8765597939491272,0.4699049293994903,0.3311079740524292,293.23602294921875,297.1499938964844,293.1499938964844,0.494506299495697,-8571.572265625,304.1568298339844,0.9401645660400392,0.5715551376342773,0.5437740683555603,293.1689453125,297.1499938964844,293.1499938964844,0.0160108227282762,-3887.126708984375,304.142822265625,0.3863799273967743,0.050000000745058,0.2468890100717544,291.1107482910156,291.1499938964844,258.8559875488281,257.4162292480469,279.169921875,293.5736999511719,291.1109313964844,1.0,0.3945400714874267,0.6703907251358032,0.6703907251358032,1.0,1.0,-1.6089452505111694,0.6677462458610535,0.941199004650116,0.2941349446773529,0.0,0.0,0.8540175557136536,134.43724060058594,141.0,1.5354537963867188,-19344.6796875,604.5657348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,309.1367492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17893.474609375,18000.0,0.0,0.0,0.4412642419338226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1662838459014893,1.1662962436676023,-1.2306512871873563e-05,0.0,0.0004478271293919,0.0,0.0,187.731201171875,0.0,0.0,0.0,0.6505250334739685,4.0,0.0,1.0
562080,293.1246337890625,297.1499938964844,293.1499938964844,0.1186376735568046,-2629.69921875,304.1471862792969,0.6411119699478149,0.1809170544147491,0.1669664680957794,293.8656005859375,297.1499938964844,293.1499938964844,0.0037109043914824,-295.93145751953125,295.8537902832031,0.3851824104785919,0.050000000745058,0.0521085448563098,293.2045288085937,297.1499938964844,293.1499938964844,0.3856172561645508,-5211.32666015625,304.15594482421875,0.8742014765739441,0.469185322523117,0.330658495426178,293.2357177734375,297.1499938964844,293.1499938964844,0.4934580624103546,-8556.9765625,304.1575012207031,0.9371887445449828,0.5705277323722839,0.5428747534751892,293.1695556640625,297.1499938964844,293.1499938964844,0.016026584431529,-3889.75048828125,304.13775634765625,0.3851821720600128,0.050000000745058,0.2471802234649658,291.1120300292969,291.1499938964844,258.8727722167969,257.4304504394531,279.1709899902344,293.5785522460937,291.1122741699219,1.0,0.3957608938217163,0.6715207695960999,0.6715207695960999,1.0,1.0,-1.6080222129821775,0.6677695512771606,0.9402526021003724,0.2943415343761444,0.0,0.0,0.8564205765724182,135.97547912597656,144.0,2.6888296604156494,-19335.87109375,608.1569213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09503173828125,309.11676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.125,18000.0,0.0,0.0,0.4416883587837219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1707621812820437,1.1707745790481567,-1.2371118828014003e-05,0.0,0.0004482575168367,0.0,0.0,189.58282470703125,0.0,0.0,0.0,0.6526313424110413,4.0,0.0,1.0
562140,293.1254577636719,297.1499938964844,293.1499938964844,0.1188092529773712,-2632.6923828125,304.1473693847656,0.6400325894355774,0.1810778379440307,0.1671768575906753,293.8711242675781,297.1499938964844,293.1499938964844,0.0036013899371027,-287.4183959960937,295.7156066894531,0.3840029835700989,0.050000000745058,0.0521700121462345,293.2047119140625,297.1499938964844,293.1499938964844,0.3848900198936462,-5203.509765625,304.1561889648437,0.8718757629394531,0.4684561789035797,0.330201655626297,293.23541259765625,297.1499938964844,293.1499938964844,0.4923783838748932,-8541.9833984375,304.1581115722656,0.934231460094452,0.569499135017395,0.5419729948043823,293.1703796386719,297.1499938964844,293.1499938964844,0.0160395428538322,-3892.050537109375,304.1320495605469,0.3840029835700989,0.050000000745058,0.2474720776081085,291.1138000488281,291.1499938964844,258.8899230957031,257.4449768066406,279.172119140625,293.5839538574219,291.1141052246094,1.0,0.3969726264476776,0.6727126240730286,0.6727126240730286,1.0,1.0,-1.6070678234100342,0.6677980422973633,0.9392698407173156,0.2945599257946014,0.0,0.0,0.8586596846580505,137.51278686523438,144.0,3.970914602279663,-19327.5390625,611.7201538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0635681152344,309.09912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17903.43359375,18000.0,0.0,0.0,0.44214528799057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.175004005432129,1.1750165224075315,-1.2432743460522032e-05,0.0,0.000448721286375,0.0,0.0,191.3507843017578,0.0,0.0,0.0,0.6546255350112915,4.0,0.0,1.0
562200,293.12628173828125,297.1499938964844,293.1499938964844,0.1189630702137947,-2635.36181640625,304.1475830078125,0.6389589309692383,0.1812237054109573,0.1673729866743087,293.8768005371094,297.1499938964844,293.1499938964844,0.0034912815317511,-278.8126220703125,295.5765075683594,0.3828414380550384,0.050000000745058,0.0522314496338367,293.2049560546875,297.1499938964844,293.1499938964844,0.3841366469860077,-5195.40625,304.15643310546875,0.8695836663246155,0.4677184820175171,0.3297386169433594,293.2351379394531,297.1499938964844,293.1499938964844,0.4912708401679992,-8526.63671875,304.1586303710937,0.9312993884086608,0.5684710741043091,0.5410710573196411,293.1713562011719,297.1499938964844,293.1499938964844,0.0160499196499586,-3894.042724609375,304.1258239746094,0.3828414380550384,0.050000000745058,0.247763529419899,291.1160583496094,291.1499938964844,258.90740966796875,257.45977783203125,279.1732788085937,293.5897827148437,291.1164245605469,1.0,0.3981757760047912,0.6739638447761536,0.6739638447761536,1.0,1.0,-1.6060882806777954,0.6678327322006226,0.9382556080818176,0.294789969921112,0.0,0.0,0.8606978058815002,139.04896545410156,147.0,5.258541107177734,-19319.494140625,615.2587280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0355834960937,309.08367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17910.041015625,18000.0,0.0,0.0,0.442625880241394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1789382696151731,1.1789507865905762,-1.249047363671707e-05,0.0,0.000449208979262,0.0,0.0,193.0050506591797,0.0,0.0,0.0,0.6564762592315674,4.0,0.0,1.0
562260,293.12713623046875,297.1499938964844,293.1499938964844,0.119100347161293,-2637.73046875,304.14776611328125,0.6378915905952454,0.1813553720712661,0.1675556898117065,293.8825378417969,297.1499938964844,293.1499938964844,0.003380601061508,-270.1203308105469,295.4364929199219,0.3816977143287658,0.050000000745058,0.0522928498685359,293.2052001953125,297.1499938964844,293.1499938964844,0.383358746767044,-5187.03564453125,304.1566772460937,0.867324948310852,0.4669716656208038,0.3292693793773651,293.2348937988281,297.1499938964844,293.1499938964844,0.4901391863822937,-8510.98828125,304.1591186523437,0.9283987879753112,0.5674443244934082,0.540169894695282,293.1724548339844,297.1499938964844,293.1499938964844,0.0160579569637775,-3895.757568359375,304.1191101074219,0.3816977143287658,0.050000000745058,0.2480547726154327,291.1187438964844,291.1499938964844,258.9252014160156,257.474853515625,279.1744384765625,293.5959777832031,291.1191711425781,1.0,0.3993704319000244,0.6752744913101196,0.6752744913101196,1.0,1.0,-1.6050857305526731,0.6678739786148071,0.9372117519378662,0.2950315773487091,0.0,0.0,0.862511932849884,140.5836944580078,147.0,6.4699320793151855,-19311.6875,618.7730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01123046875,309.0704650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17917.748046875,18000.0,0.0,0.0,0.4431242942810058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1825162172317505,1.1825288534164429,-1.2543525372166188e-05,0.0,0.0004497148329392,0.0,0.0,194.52243041992188,0.0,0.0,0.0,0.6581608653068542,4.0,0.0,1.0
562320,293.1280212402344,297.1499938964844,293.1499938964844,0.1192236095666885,-2639.844970703125,304.14794921875,0.6368323564529419,0.1814749538898468,0.1677268892526626,293.8883361816406,297.1499938964844,293.1499938964844,0.0032689303625375,-261.3133850097656,295.2956237792969,0.3805716037750244,0.050000000745058,0.0523542091250419,293.2055053710937,297.1499938964844,293.1499938964844,0.3825592696666717,-5178.4306640625,304.15692138671875,0.8650991916656494,0.4662157893180847,0.3287939131259918,293.234619140625,297.1499938964844,293.1499938964844,0.4889890849590301,-8495.109375,304.1595458984375,0.9255353808403016,0.5664198398590088,0.539270281791687,293.17364501953125,297.1499938964844,293.1499938964844,0.0160640086978673,-3897.2392578125,304.1119689941406,0.3805716037750244,0.050000000745058,0.2483458220958709,291.12176513671875,291.1499938964844,258.9433288574219,257.4901733398437,279.17559814453125,293.6024780273437,291.12225341796875,1.0,0.4005573689937591,0.676641047000885,0.676641047000885,1.0,1.0,-1.6040635108947754,0.6679213047027588,0.9361422657966614,0.2952835261821747,0.0,0.0,0.8640913367271423,142.116943359375,150.0,7.566310882568359,-19304.0234375,622.2653198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903564453125,309.0594177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17926.259765625,18000.0,0.0,0.0,0.4436315894126892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.185714602470398,1.1857272386550903,-1.25914457385079e-05,0.0,0.0004502296796999,0.0,0.0,195.889877319336,0.0,0.0,0.0,0.6596677303314209,4.0,0.0,1.0
562380,293.1288757324219,297.1499938964844,293.1499938964844,0.1193334981799125,-2641.718017578125,304.14813232421875,0.6357812881469727,0.1815827041864395,0.1678870171308517,293.89422607421875,297.1499938964844,293.1499938964844,0.0031566063407808,-252.4223480224609,295.15386962890625,0.3794628977775574,0.050000000745058,0.0524155087769031,293.205810546875,297.1499938964844,293.1499938964844,0.3817383944988251,-5169.5927734375,304.1571350097656,0.8629055619239807,0.4654496312141418,0.328311562538147,293.234375,297.1499938964844,293.1499938964844,0.4878230392932892,-8479.03515625,304.1599426269531,0.9227153658866882,0.5653981566429138,0.5383731126785278,293.1749267578125,297.1499938964844,293.1499938964844,0.0160681959241628,-3898.50244140625,304.1044616699219,0.3794628977775574,0.050000000745058,0.2486366033554077,291.1251220703125,291.1499938964844,258.96173095703125,257.5057373046875,279.1767272949219,293.6092529296875,291.1256408691406,1.0,0.4017365872859955,0.6780638098716736,0.6780638098716736,1.0,1.0,-1.6030223369598389,0.6679742932319641,0.93504798412323,0.2955454289913177,0.0,0.0,0.8654098510742188,143.64845275878906,150.0,8.529498100280762,-19296.46484375,625.7349243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9731750488281,309.0505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17935.451171875,18000.0,0.0,0.0,0.4441415071487427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.18848979473114,1.1885024309158323,-1.2633534424821846e-05,0.0,0.0004507471749093,0.0,0.0,197.08624267578125,0.0,0.0,0.0,0.660975992679596,4.0,0.0,1.0
562440,293.1297607421875,297.1499938964844,293.1499938964844,0.1194320693612098,-2643.38720703125,304.1482849121094,0.6347389221191406,0.1816802620887756,0.168037548661232,293.9001159667969,297.1499938964844,293.1499938964844,0.0030432573985308,-243.4223175048828,295.01129150390625,0.378371000289917,0.050000000745058,0.0524767749011516,293.2061767578125,297.1499938964844,293.1499938964844,0.3808983266353607,-5160.54736328125,304.1573791503906,0.8607425689697266,0.4646729528903961,0.3278221487998962,293.234130859375,297.1499938964844,293.1499938964844,0.4866454303264618,-8462.8212890625,304.1602783203125,0.9199436902999878,0.5643796920776367,0.5374785661697388,293.1762084960937,297.1499938964844,293.1499938964844,0.0160707924515008,-3899.582763671875,304.0965881347656,0.378371000289917,0.050000000745058,0.2489272207021713,291.12872314453125,291.1499938964844,258.9804382324219,257.5215148925781,279.1778259277344,293.6162414550781,291.1292724609375,1.0,0.4029088020324707,0.6795393824577332,0.6795393824577332,1.0,1.0,-1.6019638776779177,0.6680319905281067,0.9339319467544556,0.2958158254623413,0.0,0.0,0.8664678931236267,145.17872619628906,153.0,9.36296844482422,-19288.919921875,629.1846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9594116210937,309.0437316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17945.15625,18000.0,0.0,0.0,0.4446463882923126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1908396482467651,1.190852403640747,-1.2669682291743811e-05,0.0,0.0004512595478445,0.0,0.0,198.10801696777344,0.0,0.0,0.0,0.6620844006538391,4.0,0.0,1.0
562500,293.130615234375,297.1499938964844,293.1499938964844,0.1195197477936744,-2644.860595703125,304.1484375,0.6337049603462219,0.1817676424980163,0.1681786328554153,293.9060363769531,297.1499938964844,293.1499938964844,0.0029293566476553,-234.35479736328125,294.8678283691406,0.3772956728935241,0.050000000745058,0.0525380000472068,293.2065734863281,297.1499938964844,293.1499938964844,0.3800390660762787,-5151.29345703125,304.1575927734375,0.8586090207099915,0.4638843238353729,0.327324777841568,293.2338562011719,297.1499938964844,293.1499938964844,0.4854584038257599,-8446.4951171875,304.1605529785156,0.9172263741493224,0.5633647441864014,0.5365872383117676,293.1775817871094,297.1499938964844,293.1499938964844,0.0160718951374292,-3900.492431640625,304.0884094238281,0.3772956728935241,0.050000000745058,0.2492176443338394,291.1325378417969,291.1499938964844,258.9993896484375,257.5375061035156,279.1789245605469,293.6234436035156,291.13311767578125,1.0,0.4040739834308624,0.6810681819915771,0.6810681819915771,1.0,1.0,-1.6008882522583008,0.668093740940094,0.9327945709228516,0.2960941791534424,0.0,0.0,0.8672451376914978,146.7076416015625,153.0,10.0590181350708,-19281.34765625,632.6139526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9492492675781,309.0389709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17955.283203125,18000.0,0.0,0.0,0.4451404213905334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.19273042678833,1.1927430629730225,-1.2699339094979225e-05,0.0,0.0004517609486356,0.0,0.0,198.9384613037109,0.0,0.0,0.0,0.6629766821861267,4.0,0.0,1.0
562560,293.1314697265625,297.1499938964844,293.1499938964844,0.1195979341864585,-2646.1640625,304.1485900878906,0.6326793432235718,0.1818459182977676,0.168311208486557,293.9119567871094,297.1499938964844,293.1499938964844,0.0028144994284957,-225.1918029785156,294.7235412597656,0.3762363791465759,0.050000000745058,0.0525991953909397,293.2070007324219,297.1499938964844,293.1499938964844,0.3791619539260864,-5141.845703125,304.1578063964844,0.8565034866333008,0.4630833864212036,0.3268190920352936,293.2336120605469,297.1499938964844,293.1499938964844,0.4842652082443237,-8430.0986328125,304.1607971191406,0.9145686030387878,0.5623536705970764,0.535699188709259,293.178955078125,297.1499938964844,293.1499938964844,0.016071680933237,-3901.255615234375,304.0799560546875,0.3762363791465759,0.050000000745058,0.2495079338550567,291.13653564453125,291.1499938964844,259.0185852050781,257.5537109375,279.17999267578125,293.6307983398437,291.1371459960937,1.0,0.4052325487136841,0.6826481223106384,0.6826481223106384,1.0,1.0,-1.599796175956726,0.6681584715843201,0.931637704372406,0.2963792383670807,0.0,0.0,0.8677440285682678,148.23556518554688,156.0,10.627195358276367,-19273.666015625,636.024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,309.0361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.71875,18000.0,0.0,0.0,0.4456174671649933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1941635608673096,1.1941763162612915,-1.2722472092718816e-05,0.0,0.0004522450908552,0.0,0.0,199.5763092041016,0.0,0.0,0.0,0.6636534929275513,4.0,0.0,1.0
562620,293.1322937011719,297.1499938964844,293.1499938964844,0.1196673959493637,-2647.31201171875,304.1487121582031,0.6316617727279663,0.1819153130054474,0.1684356182813644,293.9178771972656,297.1499938964844,293.1499938964844,0.0026987656019628,-215.9434509277344,294.57843017578125,0.375192791223526,0.050000000745058,0.0526603646576404,293.2074584960937,297.1499938964844,293.1499938964844,0.3782675862312317,-5132.2109375,304.15802001953125,0.8544246554374695,0.4622687697410583,0.3263043165206909,293.2333374023437,297.1499938964844,293.1499938964844,0.4830685257911682,-8413.6669921875,304.1610107421875,0.9119766354560852,0.5613465905189514,0.5348148941993713,293.1803283691406,297.1499938964844,293.1499938964844,0.0160702541470527,-3901.88818359375,304.0711975097656,0.375192791223526,0.050000000745058,0.2497981041669845,291.140625,291.1499938964844,259.0379943847656,257.5700988769531,279.1810302734375,293.6383361816406,291.1412658691406,1.0,0.4063846468925476,0.6842790246009827,0.6842790246009827,1.0,1.0,-1.5986876487731934,0.6682255268096924,0.9304621815681458,0.2966703176498413,0.0,0.0,0.8679544925689697,149.76254272460938,156.0,11.064519882202148,-19265.80859375,639.4154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93896484375,309.03515625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.376953125,18000.0,0.0,0.0,0.4460713565349579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.195119857788086,1.195132613182068,-1.2738757504848763e-05,0.0,0.0004527057171799,0.0,0.0,200.01174926757807,0.0,0.0,0.0,0.6641055345535278,4.0,0.0,1.0
562680,293.13311767578125,297.1499938964844,293.1499938964844,0.1197291985154151,-2648.324462890625,304.1488342285156,0.6306520104408264,0.1819765865802765,0.1685524731874466,293.9237976074219,297.1499938964844,293.1499938964844,0.0025820527225732,-206.60519409179688,294.43243408203125,0.3741644620895386,0.050000000745058,0.05272151902318,293.2079772949219,297.1499938964844,293.1499938964844,0.3773569762706756,-5122.3994140625,304.158203125,0.8523709774017334,0.4614399969577789,0.3257798850536346,293.2330627441406,297.1499938964844,293.1499938964844,0.4818711280822754,-8397.236328125,304.16119384765625,0.9094560742378236,0.5603436827659607,0.5339343547821045,293.1817321777344,297.1499938964844,293.1499938964844,0.0160677656531333,-3902.410400390625,304.0621643066406,0.3741644620895386,0.050000000745058,0.2500881850719452,291.1448059082031,291.1499938964844,259.0576171875,257.5866394042969,279.1820678710937,293.64599609375,291.1454467773437,1.0,0.4075305163860321,0.68595951795578,0.68595951795578,1.0,1.0,-1.5975629091262815,0.6682937741279602,0.9292691946029664,0.2969663739204407,0.0,0.0,0.8678827285766602,151.28878784179688,159.0,11.377811431884766,-19257.697265625,642.788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9386291503906,309.0359191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.154296875,18000.0,0.0,0.0,0.446496844291687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1956048011779783,1.1956175565719604,-1.274823534913594e-05,0.0,0.0004531375307124,0.0,0.0,200.2459716796875,0.0,0.0,0.0,0.664335310459137,4.0,0.0,1.0
562740,293.1339416503906,297.1499938964844,293.1499938964844,0.1197837367653846,-2649.20849609375,304.1489562988281,0.6296493411064148,0.1820296347141266,0.1686618030071258,293.9297180175781,297.1499938964844,293.1499938964844,0.0024646774400025,-197.2054901123047,294.2855529785156,0.3731512129306793,0.050000000745058,0.052782654762268,293.2085266113281,297.1499938964844,293.1499938964844,0.3764301836490631,-5112.41259765625,304.1584167480469,0.8503412008285522,0.4605955183506012,0.3252450227737427,293.2327880859375,297.1499938964844,293.1499938964844,0.4806748926639557,-8380.83203125,304.16131591796875,0.9070133566856384,0.5593451261520386,0.5330578684806824,293.18316650390625,297.1499938964844,293.1499938964844,0.0160642899572849,-3902.833984375,304.0528869628906,0.3731512129306793,0.050000000745058,0.2503781914710998,291.1490173339844,291.1499938964844,259.0774230957031,257.60333251953125,279.1830749511719,293.6537780761719,291.149658203125,1.0,0.4086701273918152,0.6876903176307678,0.6876903176307678,1.0,1.0,-1.596421241760254,0.668362557888031,0.9280587434768676,0.2972667813301086,0.0,0.0,0.8675203323364258,152.81427001953125,159.0,11.562848091125488,-19249.265625,646.1422729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414367675781,309.0383605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9921875,18000.0,0.0,0.0,0.4468889534473419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1956002712249756,1.1956130266189575,-1.275062095373869e-05,0.0,0.00045353549649,0.0,0.0,200.27061462402344,0.0,0.0,0.0,0.6643343567848206,4.0,0.0,1.0
562800,293.134765625,297.1499938964844,293.1499938964844,0.119832195341587,-2649.986083984375,304.1490478515625,0.6286535263061523,0.1820753514766693,0.1687643378973007,293.93560791015625,297.1499938964844,293.1499938964844,0.0023461715318262,-187.70993041992188,294.1377868652344,0.3721525073051452,0.050000000745058,0.0528437867760658,293.2091369628906,297.1499938964844,293.1499938964844,0.3754886090755462,-5102.2646484375,304.1585998535156,0.8483337759971619,0.4597352147102356,0.324699342250824,293.2325134277344,297.1499938964844,293.1499938964844,0.4794825315475464,-8364.4892578125,304.16143798828125,0.9046543836593628,0.5583508610725403,0.5321851968765259,293.1845703125,297.1499938964844,293.1499938964844,0.0160599537193775,-3903.177734375,304.0433654785156,0.3721525073051452,0.050000000745058,0.2506681680679321,291.1532287597656,291.1499938964844,259.0974426269531,257.6202087402344,279.18408203125,293.66168212890625,291.15386962890625,1.0,0.4098038077354431,0.6894698143005371,0.6894698143005371,1.0,1.0,-1.595263123512268,0.6684308648109436,0.9268323183059692,0.2975704967975616,0.0,0.0,0.8668853044509888,154.33929443359375,147.0,11.630717277526855,-19240.435546875,649.4782104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94708251953125,309.04229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.787109375,18000.0,0.0,0.0,0.4472437798976898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.195129156112671,1.1951419115066528,-1.2746221727866214e-05,0.0,0.0004538955690804,0.0,0.0,200.0951232910156,0.0,0.0,0.0,0.6641133427619934,4.0,0.0,1.0
562860,293.1354675292969,297.1499938964844,293.1499938964844,0.1198099851608276,-2649.4833984375,304.1492614746094,0.6290149092674255,0.182125523686409,0.1687883883714676,293.94146728515625,297.1499938964844,293.1499938964844,0.0022236797958612,-177.88992309570312,293.98944091796875,0.3724509477615356,0.050000000745058,0.0528254471719265,293.2097473144531,297.1499938964844,293.1499938964844,0.3744465112686157,-5090.978515625,304.158935546875,0.8482805490493774,0.4588670432567596,0.3240858614444732,293.2322082519531,297.1499938964844,293.1499938964844,0.4782042205333709,-8346.876953125,304.16168212890625,0.9046282172203064,0.557368814945221,0.531239926815033,293.1859436035156,297.1499938964844,293.1499938964844,0.0160104651004076,-3897.56201171875,304.0337829589844,0.3724509477615356,0.050000000745058,0.2505811750888824,291.15771484375,291.1499938964844,259.1175842285156,257.6371765136719,279.1854553222656,293.66973876953125,291.1584777832031,1.0,0.4088894724845886,0.6913444399833679,0.6913444399833679,1.0,1.0,-1.593295335769653,0.6681473255157471,0.925148069858551,0.2977050244808197,0.0,0.0,0.8659265041351318,153.83651733398438,147.0,12.587532997131348,-19225.119140625,646.7437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9558410644531,309.048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8671875,18000.0,0.0,0.0,0.4475536644458771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1941735744476318,1.1941863298416138,-1.2734863958030472e-05,0.0,0.0004542100650724,0.0,0.0,199.7131500244141,0.0,0.0,0.0,0.6636625528335571,4.0,0.0,1.0
562920,293.13604736328125,297.1499938964844,293.1499938964844,0.1197455152869224,-2648.20751953125,304.1495056152344,0.6302305459976196,0.1821950525045395,0.1687784492969513,293.9472961425781,297.1499938964844,293.1499938964844,0.0020983933936804,-167.8377227783203,293.8412475585937,0.3735501170158386,0.050000000745058,0.0527585409581661,293.2103271484375,297.1499938964844,293.1499938964844,0.3733144402503967,-5078.68115234375,304.15936279296875,0.8494319915771484,0.4580000936985016,0.3234349489212036,293.2317810058594,297.1499938964844,293.1499938964844,0.4768438041210174,-8328.06640625,304.1620483398437,0.9060376286506652,0.5564082264900208,0.5302625894546509,293.1872253417969,297.1499938964844,293.1499938964844,0.0159322470426559,-3888.031494140625,304.0243225097656,0.3735501170158386,0.050000000745058,0.2502638101577759,291.16339111328125,291.1499938964844,259.13787841796875,257.654296875,279.1869201660156,293.6778564453125,291.164306640625,1.0,0.407114177942276,0.6932991147041321,0.6932991147041321,1.0,1.0,-1.5908676385879517,0.667671799659729,0.9231958389282228,0.2977339029312134,0.0,0.0,0.8644703030586243,152.09458923339844,135.0,14.48865795135498,-19205.70703125,640.3411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682006835937,309.0574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.720703125,18000.0,0.0,0.0,0.4478066563606262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1926000118255615,1.192612648010254,-1.271518885914702e-05,0.0,0.0004544668481685,0.0,0.0,199.0745544433593,0.0,0.0,0.0,0.6629164814949036,4.0,0.0,1.0
562980,293.1365051269531,297.1499938964844,293.1499938964844,0.1196607574820518,-2646.562744140625,304.1497497558594,0.6320865154266357,0.1822836846113205,0.1687536537647247,293.9530639648437,297.1499938964844,293.1499938964844,0.0019716061651706,-157.66282653808594,293.6928405761719,0.3752390444278717,0.050000000745058,0.05265773832798,293.2108459472656,297.1499938964844,293.1499938964844,0.372125893831253,-5065.75830078125,304.1598205566406,0.8514745831489563,0.4571331739425659,0.3227594792842865,293.23126220703125,297.1499938964844,293.1499938964844,0.4754428267478943,-8308.681640625,304.1623840332031,0.9085544347763062,0.5554752945899963,0.5292743444442749,293.1883850097656,297.1499938964844,293.1499938964844,0.0158349461853504,-3875.8515625,304.01495361328125,0.3752390444278717,0.050000000745058,0.2497856318950653,291.1697692871094,291.1499938964844,259.1583251953125,257.6714782714844,279.1883544921875,293.6859436035156,291.1707458496094,1.0,0.4046095013618469,0.6953263878822327,0.6953263878822327,1.0,1.0,-1.5881456136703491,0.6670737266540527,0.9210719466209412,0.2977004945278168,0.0,0.0,0.8625133037567139,149.4886932373047,135.0,16.187023162841797,-19182.9375,631.4189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,309.0679016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18050.48828125,18000.0,0.0,0.0,0.4479943513870239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1902459859848022,1.1902587413787842,-1.2684919056482611e-05,0.0,0.0004546573327388,0.0,0.0,198.11251831054688,0.0,0.0,0.0,0.6618056297302246,4.0,0.0,1.0
563040,293.1368408203125,297.1499938964844,293.1499938964844,0.1195649802684784,-2644.7216796875,304.14996337890625,0.6344834566116333,0.1823890507221222,0.1687202155590057,293.9587707519531,297.1499938964844,293.1499938964844,0.0018435553647577,-147.38829040527344,293.5439758300781,0.3774188756942749,0.050000000745058,0.0525310933589935,293.2113342285156,297.1499938964844,293.1499938964844,0.3708992004394531,-5052.42041015625,304.1602783203125,0.8542655110359192,0.456264317035675,0.3220641911029815,293.2306213378906,297.1499938964844,293.1499938964844,0.474027007818222,-8289.1015625,304.1627197265625,0.9120528101921082,0.5545682907104492,0.5282855033874512,293.189453125,297.1499938964844,293.1499938964844,0.0157240498811006,-3861.73974609375,304.00567626953125,0.3774188756942749,0.050000000745058,0.2491848766803741,291.1764221191406,291.1499938964844,259.1788635253906,257.68878173828125,279.18975830078125,293.69390869140625,291.1774597167969,1.0,0.4015349447727203,0.6974183320999146,0.6974183320999146,1.0,1.0,-1.5852105617523191,0.6663863658905029,0.9188241958618164,0.2976215779781341,0.0,0.0,0.8600843548774719,146.22427368164062,123.0,17.402103424072266,-19157.265625,620.6035766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038146972656,309.0798034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18068.498046875,18000.0,0.0,0.0,0.448110282421112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1870825290679932,1.1870951652526855,-1.2643323316297028e-05,0.0,0.0004547749704215,0.0,0.0,196.8140563964844,0.0,0.0,0.0,0.6603160500526428,4.0,0.0,1.0
563100,293.1370849609375,297.1499938964844,293.1499938964844,0.1194629147648811,-2642.77197265625,304.1501770019531,0.6373871564865112,0.1825092285871505,0.1686812043190002,293.9644470214844,297.1499938964844,293.1499938964844,0.001714936690405,-137.0719757080078,293.3945007324219,0.3800466060638428,0.050000000745058,0.0523833334445953,293.2118225097656,297.1499938964844,293.1499938964844,0.369643896818161,-5038.7763671875,304.1606750488281,0.8577499389648438,0.4553912281990051,0.3213513195514679,293.2299499511719,297.1499938964844,293.1499938964844,0.4726074934005737,-8269.4853515625,304.1629943847656,0.9164905548095704,0.5536838173866272,0.5272986888885498,293.1903991699219,297.1499938964844,293.1499938964844,0.0156028093770146,-3846.11279296875,303.9965515136719,0.3800466060638428,0.050000000745058,0.2484839707612991,291.1831970214844,291.1499938964844,259.199462890625,257.7061767578125,279.1910705566406,293.7017517089844,291.1842041015625,1.0,0.3979786038398742,0.6995704174041748,0.6995704174041748,1.0,1.0,-1.5821043252944946,0.6656264662742615,0.916477918624878,0.2975053489208221,0.0,0.0,0.8571898937225342,142.42201232910156,123.0,18.06534004211425,-19128.880859375,608.2625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0270690917969,309.09307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.095703125,18000.0,0.0,0.0,0.448146790266037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1830779314041138,1.1830904483795166,-1.258989141206257e-05,0.0,0.0004548120195977,0.0,0.0,195.1691436767578,0.0,0.0,0.0,0.6584324836730957,4.0,0.0,1.0
563160,293.1372375488281,297.1499938964844,293.1499938964844,0.1193589717149734,-2640.7958984375,304.1503295898437,0.6407544612884521,0.1826415508985519,0.1686390489339828,293.97003173828125,297.1499938964844,293.1499938964844,0.0015859269769862,-126.72966766357422,293.2442932128906,0.3830661177635193,0.050000000745058,0.0522197633981704,293.2123107910156,297.1499938964844,293.1499938964844,0.3683701157569885,-5024.93896484375,304.1610412597656,0.8618555068969727,0.4545118510723114,0.3206230401992798,293.22918701171875,297.1499938964844,293.1499938964844,0.4711947441101074,-8249.984375,304.1631774902344,0.921772599220276,0.5528181195259094,0.5263149738311768,293.19122314453125,297.1499938964844,293.1499938964844,0.0154746761545538,-3829.42626953125,303.9875183105469,0.3830661177635193,0.050000000745058,0.2477080672979354,291.1898193359375,291.1499938964844,259.2201843261719,257.7236022949219,279.1922912597656,293.7093505859375,291.1908264160156,1.0,0.3940422832965851,0.7017765641212463,0.7017765641212463,1.0,1.0,-1.5788707733154297,0.6648111343383789,0.914059579372406,0.2973600029945373,0.0,0.0,0.8538694381713867,138.21702575683594,111.0,18.18369102478028,-19098.037109375,594.8006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0537414550781,309.1075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18105.7109375,18000.0,0.0,0.0,0.4480994343757629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178250074386597,1.1782625913619995,-1.2524874364316927e-05,0.0,0.0004547639691736,0.0,0.0,193.1903533935547,0.0,0.0,0.0,0.6561640501022339,4.0,0.0,1.0
563220,293.1373291015625,297.1499938964844,293.1499938964844,0.1192561984062194,-2638.849853515625,304.15045166015625,0.6445820331573486,0.1827840507030487,0.1685951501131057,293.9755554199219,297.1499938964844,293.1499938964844,0.0014567417092621,-116.37947845458984,293.0932006835937,0.3864527642726898,0.050000000745058,0.0520436763763427,293.2128295898437,297.1499938964844,293.1499938964844,0.3670851290225982,-5010.98974609375,304.161376953125,0.8665601015090942,0.4536239504814148,0.3198804557323456,293.2283935546875,297.1499938964844,293.1499938964844,0.4697975218296051,-8230.7216796875,304.163330078125,0.9278348684310912,0.5519694089889526,0.5253357291221619,293.1919860839844,297.1499938964844,293.1499938964844,0.0153418239206075,-3811.969970703125,303.97857666015625,0.3864527642726898,0.050000000745058,0.2468727976083755,291.1961669921875,291.1499938964844,259.2409362792969,257.7410888671875,279.19342041015625,293.7167663574219,291.19708251953125,1.0,0.3897857964038849,0.7040333151817322,0.7040333151817322,1.0,1.0,-1.575536847114563,0.66395103931427,0.9115857481956482,0.2971905767917633,0.0,0.0,0.8501552939414978,133.69334411621094,111.0,17.788928985595703,-19064.8671875,580.470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0837097167969,309.123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.921875,18000.0,0.0,0.0,0.44796222448349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.172609567642212,1.1726219654083252,-1.244847044290509e-05,0.0,0.0004546247073449,0.0,0.0,190.8885498046875,0.0,0.0,0.0,0.653516411781311,4.0,0.0,1.0
563280,293.13739013671875,297.1499938964844,293.1499938964844,0.119156964123249,-2636.978271484375,304.1505432128906,0.6488698124885559,0.1829348057508468,0.1685504466295242,293.98101806640625,297.1499938964844,293.1499938964844,0.0013274784432724,-106.02959442138672,292.9410705566406,0.3901619613170624,0.050000000745058,0.0518581345677375,293.2133483886719,297.1499938964844,293.1499938964844,0.3657949566841125,-4996.9951171875,304.1616516113281,0.8718428611755371,0.4527258276939392,0.319124311208725,293.22760009765625,297.1499938964844,293.1499938964844,0.4684234261512756,-8211.8037109375,304.16339111328125,0.9345849752426147,0.551135778427124,0.5243619084358215,293.1926574707031,297.1499938964844,293.1499938964844,0.0152061656117439,-3794.005126953125,303.9696960449219,0.3901619613170624,0.050000000745058,0.2459926605224609,291.2020568847656,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,293.72393798828125,291.2029113769531,1.0,0.3852633237838745,0.7063371539115906,0.7063371539115906,1.0,1.0,-1.5721267461776731,0.6630555391311646,0.9090712666511536,0.2970014810562134,0.0,0.0,0.846096396446228,128.9288787841797,99.0,16.948863983154297,-19029.5390625,565.5051879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1167297363281,309.1394348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18141.33203125,18000.0,0.0,0.0,0.4477314352989197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.166200876235962,1.1662132740020752,-1.2361389053694438e-05,0.0,0.0004543904797174,0.0,0.0,188.28973388671875,0.0,0.0,0.0,0.6505114436149597,4.0,0.0,1.0
563340,293.13739013671875,297.1499938964844,293.1499938964844,0.1190628930926323,-2635.211181640625,304.150634765625,0.6536421775817871,0.1830924302339553,0.1685055047273636,293.9864501953125,297.1499938964844,293.1499938964844,0.0011985775781795,-95.715087890625,292.787841796875,0.3939453363418579,0.050000000745058,0.0516650080680847,293.2138977050781,297.1499938964844,293.1499938964844,0.3645037412643432,-4982.99951171875,304.1618957519531,0.8777139782905579,0.4518158137798309,0.318354994058609,293.22674560546875,297.1499938964844,293.1499938964844,0.4670780599117279,-8193.30859375,304.1634216308594,0.9419443011283876,0.550316333770752,0.5233944058418274,293.1932678222656,297.1499938964844,293.1499938964844,0.0150689203292131,-3775.698486328125,303.9608764648437,0.3939453363418579,0.050000000745058,0.2450765520334243,291.2073974609375,291.1499938964844,259.2825622558594,257.77618408203125,279.1954650878906,293.7309265136719,291.2081604003906,1.0,0.3805059492588043,0.7086860537528992,0.7086860537528992,1.0,1.0,-1.568656086921692,0.6621303558349609,0.9065256714820862,0.2967953979969024,0.0,0.0,0.8417328000068665,123.97142791748048,99.0,15.71875286102295,-18992.1484375,550.0477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1526184082031,309.1565856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18157.6640625,18000.0,0.0,0.0,0.447403222322464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1590601205825806,1.1590723991394043,-1.226425501954509e-05,0.0,0.0004540574154816,0.0,0.0,185.41717529296875,0.0,0.0,0.0,0.6471672654151917,4.0,0.0,1.0
