time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
563400,293.13739013671875,297.1499938964844,293.1499938964844,0.1189753338694572,-2633.57373046875,304.1506652832031,0.6589168310165405,0.1832554787397384,0.1684606224298477,293.9917907714844,297.1499938964844,293.1499938964844,0.0010695939417928,-85.40007781982422,292.63336181640625,0.3977617025375366,0.050000000745058,0.051466304808855,293.2144775390625,297.1499938964844,293.1499938964844,0.3632153272628784,-4969.04443359375,304.1620788574219,0.8841742277145386,0.450892686843872,0.3175727725028991,293.2259216308594,297.1499938964844,293.1499938964844,0.4657666087150574,-8175.30615234375,304.1633605957031,0.94980126619339,0.5495097637176514,0.5224338173866272,293.1937866210937,297.1499938964844,293.1499938964844,0.0149312345311045,-3757.214111328125,303.9520874023437,0.3977617025375366,0.050000000745058,0.2441339939832687,291.21209716796875,291.1499938964844,259.30340576171875,257.79376220703125,279.1964111328125,293.7377014160156,291.2127380371094,1.0,0.3755499124526977,0.711077868938446,0.711077868938446,1.0,1.0,-1.5651397705078125,0.6611813902854919,0.9039583802223206,0.2965750694274902,0.0,0.0,0.8371250033378601,118.87201690673828,87.0,14.19028377532959,-18952.875,534.2489624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910095214844,309.1742858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18172.556640625,18000.0,0.0,0.0,0.4469753205776214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1512633562088013,1.1512755155563354,-1.2158238860138226e-05,0.0,0.0004536231281235,0.0,0.0,182.31021118164065,0.0,0.0,0.0,0.6435206532478333,4.0,0.0,1.0
563460,293.1373291015625,297.1499938964844,293.1499938964844,0.1188951209187507,-2632.081298828125,304.15069580078125,0.6647327542304993,0.1834230273962021,0.1684160530567169,293.9971008300781,297.1499938964844,293.1499938964844,0.0009411985520273,-75.1375732421875,292.4775695800781,0.40169557929039,0.050000000745058,0.0512630678713321,293.215087890625,297.1499938964844,293.1499938964844,0.3619316816329956,-4955.14990234375,304.1622009277344,0.8912529349327087,0.4499549567699432,0.316777616739273,293.2250671386719,297.1499938964844,293.1499938964844,0.464492529630661,-8157.84228515625,304.1632385253906,0.9580623507499696,0.5487156510353088,0.5214807987213135,293.1943054199219,297.1499938964844,293.1499938964844,0.0147937322035431,-3738.641357421875,303.9432983398437,0.40169557929039,0.050000000745058,0.2431699186563491,291.216064453125,291.1499938964844,259.3242492675781,257.8113098144531,279.19732666015625,293.7442932128906,291.21661376953125,1.0,0.3704107701778412,0.7135118246078491,0.7135118246078491,1.0,1.0,-1.5615860223770142,0.6602116227149963,0.9013743996620178,0.2963418066501617,0.0,0.0,0.8323132991790771,113.65725708007812,87.0,12.43020248413086,-18911.8046875,518.1885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23175048828125,309.1925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18185.810546875,18000.0,0.0,0.0,0.4464441239833832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1428614854812622,1.1428735256195068,-1.20441882245359e-05,0.0,0.000453084037872,0.0,0.0,178.9979248046875,0.0,0.0,0.0,0.6395960450172424,4.0,0.0,1.0
563520,293.1372985839844,297.1499938964844,293.1499938964844,0.1188225671648979,-2630.7392578125,304.15069580078125,0.6711142063140869,0.1835939884185791,0.1683719009160995,294.0023498535156,297.1499938964844,293.1499938964844,0.0008131755748763,-64.9095230102539,292.3204345703125,0.4058501124382019,0.050000000745058,0.0510567128658294,293.2157287597656,297.1499938964844,293.1499938964844,0.3606542646884918,-4941.33056640625,304.1623229980469,0.8989616632461548,0.4490024149417877,0.3159699738025665,293.2242126464844,297.1499938964844,293.1499938964844,0.4632570743560791,-8140.9306640625,304.1630859375,0.9665993452072144,0.5479326844215393,0.520535409450531,293.1947631835937,297.1499938964844,293.1499938964844,0.0146571118384599,-3720.08056640625,303.9345397949219,0.4058501124382019,0.050000000745058,0.2421910613775253,291.2193298339844,291.1499938964844,259.3450622558594,257.828857421875,279.1981811523437,293.750732421875,291.2197570800781,1.0,0.3651143014431,0.7159864902496338,0.7159864902496338,1.0,1.0,-1.5580055713653564,0.6592251062393188,0.8987804651260376,0.2960975766181946,0.0,0.0,0.8273648023605347,108.36324310302734,75.0,10.529241561889648,-18869.166015625,501.9720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743225097656,309.21099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18197.26953125,18000.0,0.0,0.0,0.4458120465278625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1339648962020874,1.1339768171310425,-1.1923777492484078e-05,0.0,0.0004524425603449,0.0,0.0,175.53240966796875,0.0,0.0,0.0,0.6354469060897827,4.0,0.0,1.0
563580,293.13720703125,297.1499938964844,293.1499938964844,0.1187580674886703,-2629.554443359375,304.15069580078125,0.6781089305877686,0.1837677657604217,0.1683282107114792,294.0075378417969,297.1499938964844,293.1499938964844,0.0006854086532257,-54.70587539672852,292.1618957519531,0.4103703796863556,0.050000000745058,0.0508477315306663,293.2164306640625,297.1499938964844,293.1499938964844,0.35938361287117,-4927.59033203125,304.1623840332031,0.9074780344963074,0.4480335414409637,0.3151494860649109,293.2233581542969,297.1499938964844,293.1499938964844,0.4620623290538788,-8124.5986328125,304.1628723144531,0.9753106832504272,0.547160804271698,0.5195980668067932,293.1951904296875,297.1499938964844,293.1499938964844,0.0145216071978211,-3701.570068359375,303.9257507324219,0.4103703796863556,0.050000000745058,0.2411997467279434,291.22186279296875,291.1499938964844,259.3658142089844,257.8464050292969,279.19903564453125,293.7569885253906,291.22216796875,1.0,0.3596652150154114,0.7185021042823792,0.7185021042823792,1.0,1.0,-1.5544017553329468,0.6582230925559998,0.896178662776947,0.2958428859710693,0.0,0.0,0.8223156929016113,103.00255584716795,75.0,8.54761028289795,-18825.044921875,485.6368713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31854248046875,309.229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18206.724609375,18000.0,0.0,0.0,0.44507497549057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1246293783187866,1.124641180038452,-1.1797876140917651e-05,0.0,0.0004516945336945,0.0,0.0,171.94239807128906,0.0,0.0,0.0,0.6310997009277344,4.0,0.0,1.0
563640,293.1371459960937,297.1499938964844,293.1499938964844,0.1187012121081352,-2628.518310546875,304.1506652832031,0.6857463717460632,0.1839436441659927,0.168284997344017,294.0126953125,297.1499938964844,293.1499938964844,0.0005615949630737,-44.81995391845703,292.001953125,0.4154139161109924,0.050000000745058,0.0506370738148689,293.2171630859375,297.1499938964844,293.1499938964844,0.358119249343872,-4913.92138671875,304.16241455078125,0.9174253344535828,0.4470487534999847,0.3143167197704315,293.2225036621094,297.1499938964844,293.1499938964844,0.4609065353870392,-8108.81640625,304.1626281738281,0.9840635061264038,0.546398937702179,0.5186686515808105,293.1955871582031,297.1499938964844,293.1499938964844,0.0143875833600759,-3683.16064453125,303.9169311523437,0.4154139161109924,0.050000000745058,0.240200474858284,291.2236633300781,291.1499938964844,259.38653564453125,257.8638916015625,279.1998596191406,293.7631530761719,291.2238464355469,1.0,0.3540800213813782,0.7210577726364136,0.7210577726364136,1.0,1.0,-1.5507817268371582,0.6572082042694092,0.8935735821723938,0.2955788969993591,0.0,0.0,0.817223072052002,97.5992202758789,63.0,6.552491188049316,-18779.666015625,469.2524719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639221191406,309.2485046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18214.244140625,18000.0,0.0,0.0,0.4442385733127594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.114969253540039,1.114980936050415,-1.1668198567349464e-05,0.0,0.0004508456622716,0.0,0.0,168.278564453125,0.0,0.0,0.0,0.6266087889671326,4.0,0.0,1.0
563700,293.1370849609375,297.1499938964844,293.1499938964844,0.1186520010232925,-2627.630615234375,304.150634765625,0.6940755248069763,0.1841211915016174,0.1682422310113906,294.017822265625,297.1499938964844,293.1499938964844,0.0004864424699917,-34.159202575683594,291.84051513671875,0.4211743474006653,0.050000000745058,0.0504250042140483,293.2179260253906,297.1499938964844,293.1499938964844,0.3568607270717621,-4900.31689453125,304.1624450683594,0.9286896586418152,0.4460468292236328,0.313471257686615,293.2216491699219,297.1499938964844,293.1499938964844,0.4597903490066528,-8093.59033203125,304.1623840332031,0.9927460551261902,0.5456469655036926,0.5177474021911621,293.19598388671875,297.1499938964844,293.1499938964844,0.014255091547966,-3664.864501953125,303.9080505371094,0.4211743474006653,0.050000000745058,0.2391945123672485,291.2247619628906,291.1499938964844,259.4071655273437,257.8813171386719,279.20068359375,293.7691650390625,291.224853515625,1.0,0.3483593761920929,0.7236543297767639,0.7236543297767639,1.0,1.0,-1.5471471548080444,0.6561810374259949,0.8909661173820496,0.2953059375286102,0.0,0.0,0.812124490737915,92.16011810302734,63.0,4.604193687438965,-18733.162109375,452.83935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4101867675781,309.26727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18219.6640625,18000.0,0.0,0.0,0.4432999491691589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.105056881904602,1.1050684452056885,-1.1535795238160064e-05,0.0,0.0004498930939007,0.0,0.0,164.5728759765625,0.0,0.0,0.0,0.6220083236694336,4.0,0.0,1.0
563760,293.136962890625,297.1499938964844,293.1499938964844,0.1186152175068855,-2626.971923828125,304.15057373046875,0.702674925327301,0.1843059808015823,0.1682107895612716,294.0228881835937,297.1499938964844,293.1499938964844,0.0004529577854555,-27.301374435424805,291.6779479980469,0.4274998605251312,0.050000000745058,0.0502227284014225,293.2187194824219,297.1499938964844,293.1499938964844,0.3556063771247864,-4886.75390625,304.1624755859375,0.940323293209076,0.4450339078903198,0.312621921300888,293.220458984375,297.1499938964844,293.1499938964844,0.4567038714885711,-8048.953125,304.1659851074219,0.9990000128746032,0.5449717044830322,0.5147741436958313,293.1963195800781,297.1499938964844,293.1499938964844,0.0141296572983264,-3647.4365234375,303.89923095703125,0.4274998605251312,0.050000000745058,0.2382349967956543,291.2254638671875,291.1499938964844,259.4277038574219,257.898681640625,279.20330810546875,293.7757873535156,291.2256774902344,1.0,0.3424459397792816,0.7264847755432129,0.7264847755432129,1.0,1.0,-1.541090965270996,0.6540363430976868,0.8870546221733093,0.2945718169212341,0.0,0.0,0.8070259690284729,86.92729187011719,51.0,4.263175964355469,-18666.962890625,435.7126159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,309.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18223.279296875,18000.0,0.0,0.0,0.4422601163387298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0949842929840088,1.0949957370758057,-1.1402044947317336e-05,0.0,0.0004488377890083,0.0,0.0,160.86373901367188,0.0,0.0,0.0,0.6173407435417175,4.0,0.0,1.0
563820,293.13671875,297.1499938964844,293.1499938964844,0.1185052394866943,-2624.779296875,304.15069580078125,0.7097783088684082,0.1845210790634155,0.1682457327842712,294.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5429382324219,0.4330134093761444,0.050000000745058,0.0500680617988109,293.21942138671875,297.1499938964844,293.1499938964844,0.3540161252021789,-4869.1953125,304.1631164550781,0.9495102763175964,0.4440228343009949,0.3118099272251129,293.2116394042969,297.1499938964844,293.1499938964844,0.4421476125717163,-7834.1689453125,304.1895751953125,0.9990000128746032,0.5458030700683594,0.5006269216537476,293.1964416503906,297.1499938964844,293.1499938964844,0.0140130352228879,-3630.065185546875,303.89117431640625,0.4330134093761444,0.050000000745058,0.237501323223114,291.2373962402344,291.1499938964844,259.4481506347656,257.9159545898437,279.22125244140625,293.7943420410156,291.2413024902344,1.0,0.3359751105308532,0.7290312051773071,0.7290312051773071,1.0,1.0,-1.5221590995788574,0.6460070013999939,0.8761521577835083,0.2905053794384002,0.0,0.0,0.8001392483711243,82.65663146972656,51.0,29.7706241607666,-18495.796875,414.2662963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5144348144531,309.3337707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18245.251953125,18000.0,0.0,0.0,0.4410187304019928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.084102988243103,1.0841141939163208,-1.1263027772656642e-05,0.0,0.0004475779714994,0.0,0.0,156.96524047851562,0.0,0.0,0.0,0.6122462749481201,4.0,0.0,1.0
563880,293.13641357421875,297.1499938964844,293.1499938964844,0.1181849837303161,-2618.45068359375,304.1511535644531,0.717170000076294,0.1847453862428665,0.1682907789945602,294.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3978881835937,0.439392477273941,0.050000000745058,0.0499092973768711,293.2203369140625,297.1499938964844,293.1499938964844,0.3517444729804992,-4843.6640625,304.1648864746094,0.9592485427856444,0.442964643239975,0.3109756708145141,293.1925964355469,297.1499938964844,293.1499938964844,0.425392597913742,-7588.1611328125,304.2127990722656,0.9990000128746032,0.5487511157989502,0.4853497743606567,293.1962890625,297.1499938964844,293.1499938964844,0.0138692911714315,-3606.7041015625,303.88433837890625,0.439392477273941,0.050000000745058,0.2367482334375381,291.2712097167969,291.1499938964844,259.46844482421875,257.9331359863281,279.266845703125,293.8280944824219,291.2777709960937,1.0,0.3291283547878265,0.7286521196365356,0.7286521196365356,1.0,1.0,-1.5017775297164917,0.6365982294082642,0.8651793003082275,0.285320520401001,0.0,0.0,0.7887675762176514,78.25911712646484,54.0,66.55865478515625,-18283.55859375,392.2218627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5882568359375,309.3811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18344.65234375,18000.0,0.0,0.0,0.4394809603691101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.068276047706604,1.0682871341705322,-1.1078644092776813e-05,0.0,0.000446017307695,0.0,0.0,151.56619262695312,0.0,0.0,0.0,0.6048597097396851,4.0,0.0,1.0
563940,293.1361694335937,297.1499938964844,293.1499938964844,0.1178508028388023,-2611.810302734375,304.15155029296875,0.7228202819824219,0.184965431690216,0.1683807522058487,294.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3382568359375,0.4446618556976318,0.050000000745058,0.0497915036976337,293.22149658203125,297.1499938964844,293.1499938964844,0.3493068218231201,-4816.27294921875,304.1665954589844,0.9663763046264648,0.441848486661911,0.310136079788208,293.16717529296875,297.1499938964844,293.1499938964844,0.4117864668369293,-7390.37841796875,304.2259521484375,0.9990000128746032,0.5531982183456421,0.4736939966678619,293.1956787109375,297.1499938964844,293.1499938964844,0.0137434797361493,-3585.33544921875,303.8788146972656,0.4446618556976318,0.050000000745058,0.23618945479393,291.3114929199219,291.1499938964844,259.4886169433594,257.9502258300781,279.31402587890625,293.87091064453125,291.31719970703125,1.0,0.3242518603801727,0.7282730340957642,0.7282730340957642,1.0,1.0,-1.4860652685165403,0.6293590664863586,0.8567062616348267,0.2812394201755523,0.0,0.0,0.7739413380622864,74.98680877685547,54.0,83.70671081542969,-18076.3984375,375.881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6790771484375,309.4126892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18495.513671875,18000.0,0.0,0.0,0.4376076757907867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0446189641952517,1.0446298122406006,-1.0809229024744129e-05,0.0,0.000444116158178,0.0,0.0,143.76181030273438,0.0,0.0,0.0,0.5940359234809875,4.0,0.0,1.0
564000,293.1360778808594,297.1499938964844,293.1499938964844,0.1176480948925018,-2607.747802734375,304.151611328125,0.7273603677749634,0.1851602345705032,0.1684821844100952,294.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.35504150390625,0.4490735232830047,0.050000000745058,0.0497006103396415,293.2227478027344,297.1499938964844,293.1499938964844,0.3472042977809906,-4792.90380859375,304.1673889160156,0.9717206954956056,0.4406924247741699,0.3092806041240692,293.14031982421875,297.1499938964844,293.1499938964844,0.4009629189968109,-7234.509765625,304.23175048828125,0.9990000128746032,0.5582503080368042,0.4645005166530609,293.1946105957031,297.1499938964844,293.1499938964844,0.0136511763557791,-3569.712158203125,303.8743896484375,0.4490735232830047,0.050000000745058,0.235758289694786,291.3403015136719,291.1499938964844,259.5086364746094,257.9671936035156,279.3592224121094,293.91461181640625,291.3438720703125,1.0,0.3202533721923828,0.7278940081596375,0.7278940081596375,1.0,1.0,-1.4734936952590942,0.6235493421554565,0.8499443531036377,0.2779939174652099,0.0,0.0,0.7583019137382507,72.4571762084961,72.0,76.16961669921875,-17869.203125,363.2452697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7840576171875,309.430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18620.166015625,18000.0,0.0,0.0,0.4353969395160675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0148000717163086,1.014810562133789,-1.0464509614394046e-05,0.0,0.0004418725438881,0.0,0.0,134.22323608398438,0.0,0.0,0.0,0.5805878639221191,4.0,0.0,1.0
564060,293.1363220214844,297.1499938964844,293.1499938964844,0.1176222562789917,-2607.140380859375,304.1513671875,0.7288951873779297,0.1852873712778091,0.1686033606529235,294.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3525390625,0.4504790008068084,0.050000000745058,0.0496729910373687,293.22418212890625,297.1499938964844,293.1499938964844,0.3455973863601684,-4775.400390625,304.1671142578125,0.9727791547775269,0.4394939541816711,0.3084445893764496,293.11602783203125,297.1499938964844,293.1499938964844,0.396796852350235,-7179.28369140625,304.2242431640625,0.9990000128746032,0.5631488561630249,0.4616681039333343,293.1932983398437,297.1499938964844,293.1499938964844,0.0136113241314888,-3563.18212890625,303.8703918457031,0.4504790008068084,0.050000000745058,0.2356272935867309,291.3538513183594,291.1499938964844,259.5284729003906,257.9840393066406,279.3915100097656,293.9483642578125,291.3539123535156,1.0,0.319368839263916,0.7276887893676758,0.7276887893676758,1.0,1.0,-1.469034194946289,0.6214960813522339,0.8475381135940552,0.2767424285411834,0.0,0.0,0.7432419657707214,71.67454528808594,72.0,47.01103591918945,-17714.736328125,359.0970764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8985290527344,309.4319763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18686.15234375,18000.0,0.0,0.0,0.432870090007782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9821078181266784,0.9821178913116456,-1.0082999324367847e-05,0.0,0.0004393081180751,0.0,0.0,124.17365264892578,0.0,0.0,0.0,0.5659494996070862,4.0,0.0,1.0
564120,293.13690185546875,297.1499938964844,293.1499938964844,0.1178334429860115,-2611.20458984375,304.1507263183594,0.7280369997024536,0.1853488236665725,0.1687057465314865,294.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465270996094,0.4494602084159851,0.050000000745058,0.0496929995715618,293.22564697265625,297.1499938964844,293.1499938964844,0.3447437882423401,-4766.75634765625,304.1655578613281,0.9705612063407898,0.4382658302783966,0.3076169490814209,293.0990600585937,297.1499938964844,293.1499938964844,0.398306667804718,-7209.05224609375,304.2079162597656,0.9990000128746032,0.5669220089912415,0.463716983795166,293.19207763671875,297.1499938964844,293.1499938964844,0.0136256292462348,-3566.85498046875,303.8657531738281,0.4494602084159851,0.050000000745058,0.2357221990823745,291.3428649902344,291.1499938964844,259.5481262207031,258.000732421875,279.4091491699219,293.9652099609375,291.33905029296875,1.0,0.3203728199005127,0.7274835109710693,0.7274835109710693,1.0,1.0,-1.470755696296692,0.6222460865974426,0.8485096096992493,0.2770818173885345,0.0,0.0,0.7313525676727295,72.2103271484375,90.0,0.0987757593393325,-17613.755859375,361.2830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0135498046875,309.4247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18662.67578125,18000.0,0.0,0.0,0.4301074743270874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9507644176483154,0.9507741332054138,-9.709800906421153e-06,0.0,0.0004365044296719,0.0,0.0,114.90194702148438,0.0,0.0,0.0,0.5520435571670532,4.0,0.0,1.0
564180,293.1376037597656,297.1499938964844,293.1499938964844,0.1182337254285812,-2618.966796875,304.1498718261719,0.7252910733222961,0.1853780001401901,0.1688004732131958,294.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3203125,0.4465567171573639,0.050000000745058,0.0497517548501491,293.22711181640625,297.1499938964844,293.1499938964844,0.3444825708866119,-4764.99658203125,304.1631774902344,0.9656257629394532,0.4370165765285492,0.3068008422851562,293.09100341796875,297.1499938964844,293.1499938964844,0.4044490158557892,-7307.462890625,304.1861572265625,0.9990000128746032,0.5691573619842529,0.4696871638298034,293.1912841796875,297.1499938964844,293.1499938964844,0.0136802550405263,-3578.252685546875,303.8597412109375,0.4465567171573639,0.050000000745058,0.2360008955001831,291.31231689453125,291.1499938964844,259.56756591796875,258.0172424316406,279.4144897460937,293.9674072265625,291.3060302734375,1.0,0.3230500817298889,0.7272782921791077,0.7272782921791077,1.0,1.0,-1.4774571657180786,0.6252623796463013,0.8521947264671326,0.2786697149276733,0.0,0.0,0.7235064506530762,73.81721496582031,90.0,-46.40959548950195,-17577.189453125,368.6288146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12078857421875,309.4216613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18552.494140625,18000.0,0.0,0.0,0.4271980822086334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9254498481750488,0.9254592657089232,-9.396468158229254e-06,0.0,0.0004335517587605,0.0,0.0,107.61737823486328,0.0,0.0,0.0,0.5408063530921936,4.0,0.0,1.0
564240,293.1382751464844,297.1499938964844,293.1499938964844,0.1187678575515747,-2629.29638671875,304.14892578125,0.7210063338279724,0.1854050904512405,0.1689131408929824,294.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.280517578125,0.4422087371349334,0.050000000745058,0.0498451218008995,293.2286071777344,297.1499938964844,293.1499938964844,0.3445888459682464,-4767.42578125,304.1605834960937,0.9582288265228271,0.4357461333274841,0.3059953451156616,293.09246826171875,297.1499938964844,293.1499938964844,0.4145239889621734,-7463.1298828125,304.1612243652344,0.9990000128746032,0.5696304440498352,0.4790226817131042,293.191162109375,297.1499938964844,293.1499938964844,0.0137617662549018,-3594.7724609375,303.85174560546875,0.4422087371349334,0.050000000745058,0.2364438027143478,291.2699279785156,291.1499938964844,259.5867614746094,258.0336303710937,279.4099426269531,293.9581298828125,291.26239013671875,1.0,0.3271758258342743,0.727073073387146,0.727073073387146,1.0,1.0,-1.4884721040725708,0.6302454471588135,0.8582266569137573,0.2813409864902496,0.0,0.0,0.7196965217590332,76.37973022460938,108.0,-83.5292739868164,-17609.330078125,380.6316223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21160888671875,309.4276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18394.51953125,18000.0,0.0,0.0,0.4242541193962097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.90817791223526,0.9081870913505554,-9.168424185190815e-06,0.0,0.0004305639886297,0.0,0.0,102.68671417236328,0.0,0.0,0.0,0.5330779552459717,4.0,0.0,1.0
564300,293.13885498046875,297.1499938964844,293.1499938964844,0.1193883270025253,-2641.232666015625,304.1479797363281,0.7154343724250793,0.1854378879070282,0.1690588891506195,294.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.233642578125,0.4368662536144256,0.050000000745058,0.0499700270593166,293.2301330566406,297.1499938964844,293.1499938964844,0.3448810577392578,-4771.88623046875,304.1581420898437,0.94863361120224,0.4344514906406402,0.3051974177360534,293.1034240722656,297.1499938964844,293.1499938964844,0.4279447197914123,-7666.330078125,304.1347961425781,0.9990000128746032,0.5682154297828674,0.4912345707416534,293.19189453125,297.1499938964844,293.1499938964844,0.0138598121702671,-3614.398681640625,303.84136962890625,0.4368662536144256,0.050000000745058,0.2370362877845764,291.2218933105469,291.1499938964844,259.6057434082031,258.0498046875,279.39703369140625,293.9394226074219,291.21392822265625,1.0,0.3325534462928772,0.7268677949905396,0.7268677949905396,1.0,1.0,-1.5032072067260742,0.6369304656982422,0.866276741027832,0.2849500179290771,0.0,0.0,0.7196965217590332,79.8110122680664,108.0,-108.48336791992188,-17708.041015625,396.9429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27783203125,309.4415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18220.201171875,18000.0,0.0,0.0,0.4213981330394745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8994954228401184,0.8995044827461243,-9.033693459059576e-06,0.0,0.0004276655381545,0.0,0.0,100.0936050415039,0.0,0.0,0.0,0.5290948748588562,4.0,0.0,1.0
564360,293.13946533203125,297.1499938964844,293.1499938964844,0.1200482621788978,-2653.8623046875,304.14715576171875,0.7086527347564697,0.1854599118232727,0.1692306995391845,294.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.4309570491313934,0.050000000745058,0.0501238368451595,293.231689453125,297.1499938964844,293.1499938964844,0.3452315330505371,-4776.8818359375,304.1560363769531,0.9372199177742004,0.4331299066543579,0.3044027686119079,293.1234436035156,297.1499938964844,293.1499938964844,0.4442007541656494,-7908.58447265625,304.1080017089844,0.9990000128746032,0.5648807287216187,0.5058680772781372,293.1935729980469,297.1499938964844,293.1499938964844,0.0139669198542833,-3635.7119140625,303.8282775878906,0.4309570491313934,0.050000000745058,0.2377659082412719,291.1723937988281,291.1499938964844,259.6244506835937,258.0657653808594,279.3778381347656,293.9123229980469,291.1645812988281,1.0,0.3389968574047088,0.7264372706413269,0.7264372706413269,1.0,1.0,-1.5210844278335571,0.6450106501579285,0.8760737776756287,0.2893060147762298,0.0,0.0,0.7231619954109192,84.03604125976562,111.0,-122.1962890625,-17865.533203125,417.2742004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31298828125,309.458740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.509765625,18000.0,0.0,0.0,0.4187504351139068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8990582823753357,0.8990672826766968,-8.989865818875842e-06,0.0,0.0004249784396961,0.0,0.0,99.662109375,0.0,0.0,0.0,0.5287230014801025,4.0,0.0,1.0
564420,293.14013671875,297.1499938964844,293.1499938964844,0.1206365823745727,-2665.09033203125,304.1466064453125,0.7028997540473938,0.185459703207016,0.1693668812513351,294.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.4263891875743866,0.050000000745058,0.0502563118934631,293.23321533203125,297.1499938964844,293.1499938964844,0.3454264104366302,-4779.91259765625,304.15460205078125,0.9275612235069276,0.4317962825298309,0.303578108549118,293.150146484375,297.1499938964844,293.1499938964844,0.458490788936615,-8117.44580078125,304.0898132324219,0.9990000128746032,0.5599812865257263,0.5181416869163513,293.19610595703125,297.1499938964844,293.1499938964844,0.0140516702085733,-3653.55517578125,303.8126220703125,0.4263891875743866,0.050000000745058,0.2383942902088165,291.12664794921875,291.1499938964844,259.64288330078125,258.08154296875,279.3590393066406,293.8815002441406,291.1206359863281,1.0,0.3440445065498352,0.7260067462921143,0.7260067462921143,1.0,1.0,-1.5359115600585938,0.6516788005828857,0.8842328190803528,0.2929804027080536,0.0,0.0,0.7293527722358704,87.67068481445312,111.0,-118.7517318725586,-18030.8125,434.7965393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3148193359375,309.482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.984375,18000.0,0.0,0.0,0.4163989722728729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9060730934143066,0.9060820937156676,-9.030908586282749e-06,0.0,0.000422592042014,0.0,0.0,101.19359588623048,0.0,0.0,0.0,0.5316323637962341,4.0,0.0,1.0
564480,293.1410217285156,297.1499938964844,293.1499938964844,0.1210519969463348,-2672.961181640625,304.146484375,0.6976134181022644,0.1854103952646255,0.169465884566307,294.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018371582031,0.4224154949188232,0.050000000745058,0.0503829978406429,293.2347412109375,297.1499938964844,293.1499938964844,0.3452003896236419,-4777.89501953125,304.1541748046875,0.9187204837799072,0.4304469227790832,0.3027400970458984,293.1794128417969,297.1499938964844,293.1499938964844,0.470136821269989,-8283.0810546875,304.07977294921875,0.9990000128746032,0.5542328357696533,0.5277757048606873,293.1993713378906,297.1499938964844,293.1499938964844,0.0141091281548142,-3666.448974609375,303.7948913574219,0.4224154949188232,0.050000000745058,0.2389952540397644,291.0946960449219,291.1499938964844,259.6610412597656,258.0971069335937,279.3436279296875,293.8525695800781,291.0907287597656,1.0,0.3486683666706085,0.7255761623382568,0.7255761623382568,1.0,1.0,-1.5476253032684326,0.6569167971611023,0.8907084465026855,0.295912504196167,0.0,0.0,0.7363049387931824,91.1038589477539,114.0,-99.4607925415039,-18185.921875,450.2847595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2860717773437,309.50250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17778.80078125,18000.0,0.0,0.0,0.4143808782100677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9179950952529908,0.9180042147636414,-9.138046152656898e-06,0.0,0.0004205439181532,0.0,0.0,104.1418228149414,0.0,0.0,0.0,0.5367273688316345,4.0,0.0,1.0
564540,293.1420593261719,297.1499938964844,293.1499938964844,0.1212383955717086,-2676.31982421875,304.14678955078125,0.6904520988464355,0.1853239387273788,0.1695804148912429,294.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.4173147082328796,0.050000000745058,0.0505639314651489,293.2361145019531,297.1499938964844,293.1499938964844,0.3443348109722137,-4768.2548828125,304.155029296875,0.9076295495033264,0.4290995895862579,0.3019416630268097,293.20220947265625,297.1499938964844,293.1499938964844,0.4668324589729309,-8227.513671875,304.0985717773437,0.98960143327713,0.5493710041046143,0.5232347846031189,293.20294189453125,297.1499938964844,293.1499938964844,0.0141583122313022,-3676.3212890625,303.7763977050781,0.4173147082328796,0.050000000745058,0.2398535311222076,291.0848999023437,291.1499938964844,259.67889404296875,258.1124267578125,279.3506774902344,293.8403015136719,291.0865783691406,1.0,0.3524143695831299,0.7251456379890442,0.7251456379890442,1.0,1.0,-1.5424587726593018,0.6544176936149597,0.888041079044342,0.2946133315563202,0.0,0.0,0.7418354153633118,95.5914535522461,114.0,-48.62834548950195,-18209.580078125,459.2050476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23931884765625,309.53375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17735.0703125,18000.0,0.0,0.0,0.4126218557357788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9314728379249572,0.9314821362495422,-9.279523510485888e-06,0.0,0.0004187587182968,0.0,0.0,107.70882415771484,0.0,0.0,0.0,0.5425637364387512,4.0,0.0,1.0
564600,293.1433410644531,297.1499938964844,293.1499938964844,0.1211074069142341,-2673.601806640625,304.1476135253906,0.6845676898956299,0.1851685047149658,0.1696171462535858,294.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971984863281,0.4133632779121399,0.050000000745058,0.0507199391722679,293.2377624511719,297.1499938964844,293.1499938964844,0.3426942527294159,-4749.54833984375,304.1571044921875,0.8991019129753113,0.4276885986328125,0.3010991811752319,293.2156066894531,297.1499938964844,293.1499938964844,0.463288813829422,-8169.671875,304.1142883300781,0.9809571504592896,0.5460710525512695,0.5196101665496826,293.20660400390625,297.1499938964844,293.1499938964844,0.0141601683571934,-3677.33544921875,303.7578125,0.4133632779121399,0.050000000745058,0.2405935525894165,291.1011962890625,291.1499938964844,259.6964111328125,258.12750244140625,279.364501953125,293.8416442871094,291.1039733886719,1.0,0.3556597828865051,0.7247151136398315,0.7247151136398315,1.0,1.0,-1.5382145643234253,0.6523720026016235,0.8858425617218018,0.2934405207633972,0.0,0.0,0.743499219417572,99.461181640625,117.0,-3.890665292739868,-18201.8203125,466.930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1844482421875,309.5353698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17800.90625,18000.0,0.0,0.0,0.4110455811023712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9407148957252502,0.9407243132591248,-9.399484042660332e-06,0.0,0.000417158997152,0.0,0.0,110.39173126220705,0.0,0.0,0.0,0.5466167330741882,4.0,0.0,1.0
564660,293.1446838378906,297.1499938964844,293.1499938964844,0.1209444850683212,-2670.36962890625,304.1483459472656,0.6796512007713318,0.184989646077156,0.1695944815874099,294.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.4102016389369964,0.050000000745058,0.0508553832769393,293.239501953125,297.1499938964844,293.1499938964844,0.3410302698612213,-4730.70654296875,304.1588134765625,0.8919934034347534,0.4262338280677795,0.3002043962478637,293.2234802246094,297.1499938964844,293.1499938964844,0.4607138931751251,-8127.8173828125,304.1253967285156,0.9735032916069032,0.5436908006668091,0.5170969367027283,293.21014404296875,297.1499938964844,293.1499938964844,0.0141540253534913,-3677.361572265625,303.7389831542969,0.4102016389369964,0.050000000745058,0.2412360459566116,291.1163024902344,291.1499938964844,259.71356201171875,258.1423034667969,279.38140869140625,293.8495788574219,291.1182556152344,1.0,0.3585119545459747,0.724230945110321,0.724230945110321,1.0,1.0,-1.535029053688049,0.6507981419563293,0.8842308521270752,0.2925269901752472,0.0,0.0,0.7442018389701843,102.83065795898438,117.0,15.151658058166504,-18168.390625,473.91314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1255187988281,309.5115661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17880.685546875,18000.0,0.0,0.0,0.4096250534057617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9453088641166688,0.945318341255188,-9.470140867051668e-06,0.0,0.0004157173389103,0.0,0.0,111.83381652832033,0.0,0.0,0.0,0.5487731695175171,4.0,0.0,1.0
564720,293.1459350585937,297.1499938964844,293.1499938964844,0.1208057180047035,-2667.662841796875,304.1488952636719,0.6754583716392517,0.1848134994506836,0.1695486009120941,294.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.4075666964054107,0.050000000745058,0.0509754456579685,293.24127197265625,297.1499938964844,293.1499938964844,0.3394385874271393,-4712.81982421875,304.1600952148437,0.8858119249343872,0.4247545599937439,0.2992748022079468,293.2281188964844,297.1499938964844,293.1499938964844,0.4588175415992737,-8097.1650390625,304.1332702636719,0.9669603705406188,0.5418459177017212,0.5152425765991211,293.2134094238281,297.1499938964844,293.1499938964844,0.0141466949135065,-3677.5546875,303.7201232910156,0.4075666964054107,0.050000000745058,0.2418055683374405,291.1268005371094,291.1499938964844,259.7303771972656,258.1568603515625,279.39959716796875,293.8607482910156,291.1282043457031,1.0,0.361050009727478,0.7237468361854553,0.7237468361854553,1.0,1.0,-1.5324591398239136,0.6495043635368347,0.8829547762870789,0.2917707562446594,0.0,0.0,0.7446808815002441,105.82249450683594,120.0,20.74065589904785,-18125.205078125,480.2371215820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0649108886719,309.476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17929.435546875,18000.0,0.0,0.0,0.4083404541015625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.94792240858078,0.947931945323944,-9.51121182879433e-06,0.0,0.000414413632825,0.0,0.0,112.6663055419922,0.0,0.0,0.0,0.5500290393829346,4.0,0.0,1.0
564780,293.14703369140625,297.1499938964844,293.1499938964844,0.1206894814968109,-2665.419189453125,304.1492919921875,0.6718242764472961,0.1846494525671005,0.1694986373186111,294.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.4052993655204773,0.050000000745058,0.0510836392641067,293.24298095703125,297.1499938964844,293.1499938964844,0.3378861844539642,-4695.4677734375,304.1611022949219,0.8803309202194214,0.4232595264911651,0.2983227372169494,293.2308654785156,297.1499938964844,293.1499938964844,0.4573031365871429,-8072.98486328125,304.1390380859375,0.9611108899116516,0.5403196215629578,0.5137751698493958,293.2164001464844,297.1499938964844,293.1499938964844,0.0141376750543713,-3677.68798828125,303.7013854980469,0.4052993655204773,0.050000000745058,0.242318794131279,291.1344909667969,291.1499938964844,259.746826171875,258.1711120605469,279.41827392578125,293.8735046386719,291.1355285644531,1.0,0.3633321225643158,0.7232627272605896,0.7232627272605896,1.0,1.0,-1.5302402973175049,0.6483705043792725,0.8818697333335876,0.2911047637462616,0.0,0.0,0.7449321150779724,108.52059936523438,120.0,20.58315086364746,-18077.521484375,485.9782409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00396728515625,309.435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.140625,18000.0,0.0,0.0,0.4071816802024841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9494947791099548,0.9495043158531188,-9.5358200269402e-06,0.0,0.0004132376634515,0.0,0.0,113.16788482666016,0.0,0.0,0.0,0.550778865814209,4.0,0.0,1.0
564840,293.1479797363281,297.1499938964844,293.1499938964844,0.1205958202481269,-2663.6259765625,304.14959716796875,0.6686204075813293,0.1844988316297531,0.1694514602422714,294.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.4032929539680481,0.050000000745058,0.0511826984584331,293.2446594238281,297.1499938964844,293.1499938964844,0.3363653123378753,-4678.5390625,304.1618347167969,0.8753838539123535,0.4217520356178283,0.2973540723323822,293.2324523925781,297.1499938964844,293.1499938964844,0.4560165107250213,-8052.76953125,304.14337158203125,0.9557848572731018,0.538983166217804,0.5125336050987244,293.2191162109375,297.1499938964844,293.1499938964844,0.0141274388879537,-3677.783935546875,303.6827697753906,0.4032929539680481,0.050000000745058,0.2427886724472046,291.1400756835937,291.1499938964844,259.76287841796875,258.18505859375,279.43701171875,293.8868713378906,291.1407775878906,1.0,0.3654082119464874,0.7227785587310791,0.7227785587310791,1.0,1.0,-1.5282131433486938,0.6473239064216614,0.8808892369270325,0.2904881834983825,0.0,0.0,0.7450279593467712,110.9910125732422,123.0,17.760408401489258,-18027.080078125,491.2218322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9436340332031,309.3917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17976.5234375,18000.0,0.0,0.0,0.4061374068260193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9503584504127502,0.9503679871559144,-9.549941751174629e-06,0.0,0.0004121778183616,0.0,0.0,113.4491195678711,0.0,0.0,0.0,0.5511939525604248,4.0,0.0,1.0
564900,293.1488342285156,297.1499938964844,293.1499938964844,0.1205235794186592,-2662.255126953125,304.1498107910156,0.6657575964927673,0.1843601614236831,0.1694089025259018,294.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.4014792740345001,0.050000000745058,0.051274437457323,293.2463073730469,297.1499938964844,293.1499938964844,0.3348728716373443,-4661.98193359375,304.1623840332031,0.8708591461181641,0.4202328026294708,0.2963716983795166,293.2333068847656,297.1499938964844,293.1499938964844,0.4548781812191009,-8035.20068359375,304.1466369628906,0.9508734941482544,0.5377663969993591,0.5114307403564453,293.2215881347656,297.1499938964844,293.1499938964844,0.0141163663938641,-3677.880615234375,303.66424560546875,0.4014792740345001,0.050000000745058,0.2432238608598709,291.1438293457031,291.1499938964844,259.77850341796875,258.1986999511719,279.4555969238281,293.900390625,291.144287109375,1.0,0.3673141002655029,0.7222944498062134,0.7222944498062134,1.0,1.0,-1.5262911319732666,0.6463249325752258,0.8799661993980408,0.2898988425731659,0.0,0.0,0.7450549006462097,113.27824401855467,123.0,13.940665245056152,-17975.419921875,496.0366821289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8847045898437,309.3468322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.693359375,18000.0,0.0,0.0,0.4051989912986755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9507814645767212,0.9507910013198853,-9.557351404509973e-06,0.0,0.0004112254537176,0.0,0.0,113.59125518798828,0.0,0.0,0.0,0.5514021515846252,4.0,0.0,1.0
564960,293.1495666503906,297.1499938964844,293.1499938964844,0.1204684749245643,-2661.22021484375,304.1499328613281,0.6631633043289185,0.184231162071228,0.1693705171346664,294.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.3998071253299713,0.050000000745058,0.0513604134321212,293.2478942871094,297.1499938964844,293.1499938964844,0.333400160074234,-4645.68212890625,304.1628112792969,0.8666677474975586,0.4187017679214477,0.2953767776489258,293.2337646484375,297.1499938964844,293.1499938964844,0.4538328647613525,-8019.3447265625,304.1491394042969,0.9462883472442628,0.5366247892379761,0.5104118585586548,293.223876953125,297.1499938964844,293.1499938964844,0.0141045562922954,-3677.964111328125,303.64581298828125,0.3998071253299713,0.050000000745058,0.2436316907405853,291.14617919921875,291.1499938964844,259.7937316894531,258.2120361328125,279.47332763671875,293.913818359375,291.1464538574219,1.0,0.369081974029541,0.7219336032867432,0.7219336032867432,1.0,1.0,-1.5244202613830566,0.6453771591186523,0.8790431022644043,0.2893509566783905,0.0,0.0,0.7450688481330872,115.4205551147461,126.0,10.08791160583496,-17924.173828125,500.4927062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82769775390625,309.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.814453125,18000.0,0.0,0.0,0.4043572545051574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9509830474853516,0.9509926438331604,-9.56106396188261e-06,0.0,0.000410371198086,0.0,0.0,113.66059112548828,0.0,0.0,0.0,0.5515040159225464,4.0,0.0,1.0
565020,293.15020751953125,297.1499938964844,293.1499938964844,0.1204263344407081,-2660.438720703125,304.1500244140625,0.6607853174209595,0.1841095685958862,0.1693354696035385,294.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.3982408940792084,0.050000000745058,0.0514417439699173,293.2494201660156,297.1499938964844,293.1499938964844,0.3319389522075653,-4629.53271484375,304.16314697265625,0.8627462387084961,0.417158305644989,0.2943701148033142,293.2339172363281,297.1499938964844,293.1499938964844,0.4528470635414123,-8004.62744140625,304.15106201171875,0.9419706463813782,0.5355334877967834,0.5094470977783203,293.2260131835937,297.1499938964844,293.1499938964844,0.0140919368714094,-3677.999755859375,303.6273803710937,0.3982408940792084,0.050000000745058,0.244017481803894,291.1474609375,291.1499938964844,259.8085021972656,258.2250061035156,279.4906311035156,293.927001953125,291.1476135253906,1.0,0.370736300945282,0.7215728163719177,0.7215728163719177,1.0,1.0,-1.5225721597671509,0.644441545009613,0.8781306743621826,0.2888112664222717,0.0,0.0,0.745104968547821,117.44573211669922,126.0,6.825601100921631,-17873.912109375,504.64691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7729797363281,309.2589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.416015625,18000.0,0.0,0.0,0.4036046862602234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.951106071472168,0.951115608215332,-9.563073035678826e-06,0.0,0.0004096074262633,0.0,0.0,113.70069885253906,0.0,0.0,0.0,0.5515657067298889,4.0,0.0,1.0
565080,293.1507873535156,297.1499938964844,293.1499938964844,0.1203909143805503,-2659.788330078125,304.15008544921875,0.658582329750061,0.1839935928583145,0.1693026423454284,294.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.3967531621456146,0.050000000745058,0.0515193454921245,293.2509460449219,297.1499938964844,293.1499938964844,0.3304749131202698,-4613.35791015625,304.1634216308594,0.8590443134307861,0.4156017005443573,0.2933517098426819,293.23388671875,297.1499938964844,293.1499938964844,0.4518900513648987,-7990.53076171875,304.1526184082031,0.9378755688667296,0.5344769954681396,0.5085181593894958,293.2279968261719,297.1499938964844,293.1499938964844,0.0140781002119183,-3677.888671875,303.6089172363281,0.3967531621456146,0.050000000745058,0.2443855851888656,291.1482238769531,291.1499938964844,259.82281494140625,258.2376403808594,279.50762939453125,293.93994140625,291.1483154296875,1.0,0.3722975254058838,0.7212119698524475,0.7212119698524475,1.0,1.0,-1.5207300186157229,0.6435085535049438,0.8772215247154236,0.2882735133171081,0.0,0.0,0.7451457381248474,119.3766098022461,129.0,4.529310703277588,-17825.046875,508.549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72076416015625,309.2174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2890625,18000.0,0.0,0.0,0.4029334783554077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9512178301811218,0.951227366924286,-9.564560969010928e-06,0.0,0.0004089262802153,0.0,0.0,113.73424530029295,0.0,0.0,0.0,0.5516179800033569,4.0,0.0,1.0
565140,293.1513061523437,297.1499938964844,293.1499938964844,0.1203584223985672,-2659.195068359375,304.1501159667969,0.6565234065055847,0.1838816404342651,0.1692713350057602,294.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.3953232169151306,0.050000000745058,0.0515939220786094,293.25244140625,297.1499938964844,293.1499938964844,0.3289997577667236,-4597.05615234375,304.1636657714844,0.8555238246917725,0.4140311479568481,0.2923217415809631,293.23370361328125,297.1499938964844,293.1499938964844,0.4509444236755371,-7976.75439453125,304.15386962890625,0.9339710474014282,0.5334459543228149,0.5076143741607666,293.2298583984375,297.1499938964844,293.1499938964844,0.0140628963708877,-3677.58447265625,303.5904541015625,0.3953232169151306,0.050000000745058,0.2447393536567688,291.1488037109375,291.1499938964844,259.8366394042969,258.2499389648437,279.5242614746094,293.9526062011719,291.1488647460937,1.0,0.3737819492816925,0.7208511829376221,0.7208511829376221,1.0,1.0,-1.5188851356506348,0.6425741910934448,0.8763110041618347,0.2877355217933655,0.0,0.0,0.7451697587966919,121.2310028076172,129.0,3.11322283744812,-17777.603515625,512.2425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6712951660156,309.1781921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.923828125,18000.0,0.0,0.0,0.4023364782333374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.951309084892273,0.951318621635437,-9.565759683027864e-06,0.0,0.0004083203966729,0.0,0.0,113.76148223876952,0.0,0.0,0.0,0.5516592264175415,4.0,0.0,1.0
