time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
565200,293.1517639160156,297.1499938964844,293.1499938964844,0.120326392352581,-2658.611328125,304.1501770019531,0.6545838713645935,0.1837726533412933,0.1692407727241516,294.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.3939346969127655,0.050000000745058,0.0516660548746585,293.25390625,297.1499938964844,293.1499938964844,0.3275083005428314,-4580.5625,304.16387939453125,0.8521541953086853,0.4124461412429809,0.2912799417972564,293.23345947265625,297.1499938964844,293.1499938964844,0.4500008225440979,-7963.126953125,304.1548767089844,0.9302332997322084,0.5324344635009766,0.5067290663719177,293.23162841796875,297.1499938964844,293.1499938964844,0.0140462592244148,-3677.065185546875,303.5718994140625,0.3939346969127655,0.050000000745058,0.2450815290212631,291.1493530273437,291.1499938964844,259.8500061035156,258.2618103027344,279.5405578613281,293.96502685546875,291.1494140625,1.0,0.3752028942108154,0.7204903364181519,0.7204903364181519,1.0,1.0,-1.5170323848724363,0.6416361331939697,0.8753962516784668,0.2871958613395691,0.0,0.0,0.7451585531234741,123.02334594726562,132.0,2.399439573287964,-17731.50390625,515.7605590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6247863769531,309.1410827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.921875,18000.0,0.0,0.0,0.4018062055110931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9513534903526306,0.9513630867004396,-9.566498192725705e-06,0.0,0.0004077822086401,0.0,0.0,113.77608489990234,0.0,0.0,0.0,0.5516791939735413,4.0,0.0,1.0
565260,293.1582946777344,297.1499938964844,293.1499938964844,0.1197884008288383,-2648.8525390625,304.151123046875,0.6517987251281738,0.182465374469757,0.1686311811208725,294.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.3924216628074646,0.050000000745058,0.0517440438270568,293.2613220214844,297.1499938964844,293.1499938964844,0.3253977596759796,-4556.84619140625,304.16522216796875,0.8482493758201599,0.4096676409244537,0.2897848784923553,293.2391357421875,297.1499938964844,293.1499938964844,0.4484233558177948,-7940.11328125,304.1568908691406,0.9258917570114136,0.5302582383155823,0.505262017250061,293.2398986816406,297.1499938964844,293.1499938964844,0.0139695946127176,-3669.7939453125,303.5356750488281,0.3924216628074646,0.050000000745058,0.2454514652490615,291.1510925292969,291.1499938964844,259.8631591796875,258.2735900878906,279.5634155273437,293.9861145019531,291.1518249511719,1.0,0.3765163123607635,0.7201296091079712,0.7201296091079712,1.0,1.0,-1.513285517692566,0.6398249268531799,0.8734605312347412,0.2862134277820587,0.0,0.0,0.7449324727058411,124.92996978759766,132.0,6.034689903259277,-17669.84375,518.419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5821838378906,309.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.974609375,18000.0,0.0,0.0,0.4013260304927826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9512729048728944,0.9512824416160583,-9.566257176629732e-06,0.0,0.0004072948941029,0.0,0.0,113.75907135009766,0.0,0.0,0.0,0.551637589931488,4.0,0.0,1.0
565320,293.1622009277344,297.1499938964844,293.1499938964844,0.1189656779170036,-2633.9140625,304.15240478515625,0.6487581729888916,0.181590735912323,0.1677648276090622,294.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.3908920288085937,0.050000000745058,0.0518219694495201,293.2662048339844,297.1499938964844,293.1499938964844,0.3228487968444824,-4528.068359375,304.1670837402344,0.8442467451095581,0.4072979092597961,0.2880865633487701,293.2423400878906,297.1499938964844,293.1499938964844,0.4463405609130859,-7909.78759765625,304.1593933105469,0.9214536547660828,0.5284976959228516,0.5035366415977478,293.2468566894531,297.1499938964844,293.1499938964844,0.0139067722484469,-3663.1943359375,303.5018920898437,0.3908920288085937,0.050000000745058,0.2458211183547973,291.1585388183594,291.1499938964844,259.8764953613281,258.2854919433594,279.59039306640625,294.01324462890625,291.1600036621094,1.0,0.3777296841144562,0.7197688221931458,0.7197688221931458,1.0,1.0,-1.508671760559082,0.6376291513442993,0.8710426092147827,0.2849795222282409,0.0,0.0,0.743645429611206,126.81785583496094,120.0,14.57541847229004,-17597.72265625,520.491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54595947265625,309.0820007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18022.314453125,18000.0,0.0,0.0,0.4008611738681793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9502187967300416,0.9502283334732056,-9.558685633237474e-06,0.0,0.0004068231210112,0.0,0.0,113.49861145019533,0.0,0.0,0.0,0.5511453151702881,4.0,0.0,1.0
565380,293.1643371582031,297.1499938964844,293.1499938964844,0.118314690887928,-2622.078369140625,304.1531677246094,0.6480122804641724,0.1810141950845718,0.1671170145273208,294.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.3909582495689392,0.050000000745058,0.051818661391735,293.2693786621094,297.1499938964844,293.1499938964844,0.3204482197761535,-4501.05615234375,304.1683349609375,0.8429053425788879,0.4052004516124725,0.2865379452705383,293.243896484375,297.1499938964844,293.1499938964844,0.4443903565406799,-7881.65234375,304.1612243652344,0.9205138087272644,0.5270217657089233,0.502021312713623,293.2525329589844,297.1499938964844,293.1499938964844,0.0138112353160977,-3651.15576171875,303.47039794921875,0.3909582495689392,0.050000000745058,0.2458054274320602,291.1675720214844,291.1499938964844,259.8899230957031,258.2975158691406,279.6183776855469,294.0422058105469,291.1689453125,1.0,0.3768117129802704,0.7194080352783203,0.7194080352783203,1.0,1.0,-1.5041931867599487,0.6354930996894836,0.8687000870704651,0.283790111541748,0.0,0.0,0.7415672540664673,126.65190887451172,120.0,19.12681579589844,-17519.51171875,517.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5166015625,309.05303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.05078125,18000.0,0.0,0.0,0.4003936648368835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9472967386245728,0.9473062753677368,-9.532644980936311e-06,0.0,0.0004063486703671,0.0,0.0,112.73516845703124,0.0,0.0,0.0,0.5498583912849426,4.0,0.0,1.0
565440,293.1654357910156,297.1499938964844,293.1499938964844,0.1178084164857864,-2612.8837890625,304.15350341796875,0.6487123370170593,0.1806156486272812,0.1666296869516372,294.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.3920228183269501,0.050000000745058,0.051764577627182,293.27154541015625,297.1499938964844,293.1499938964844,0.3182069957256317,-4475.92919921875,304.1690673828125,0.8432148694992065,0.4032620787620544,0.2850982248783111,293.24444580078125,297.1499938964844,293.1499938964844,0.4426146447658539,-7856.27587890625,304.16241455078125,0.9217623472213744,0.5257256627082825,0.5006687641143799,293.2571105957031,297.1499938964844,293.1499938964844,0.0136998435482382,-3636.387939453125,303.4409484863281,0.3920228183269501,0.050000000745058,0.2455488741397857,291.1756896972656,291.1499938964844,259.9034729003906,258.30963134765625,279.6457824707031,294.0704040527344,291.1768798828125,1.0,0.3749704360961914,0.7190472483634949,0.7190472483634949,1.0,1.0,-1.4998829364776611,0.6334355473518372,0.866447389125824,0.2826403677463531,0.0,0.0,0.7390345931053162,125.20349884033205,108.0,20.23970413208008,-17438.876953125,511.0852661132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4945678710937,309.02490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18086.11328125,18000.0,0.0,0.0,0.3999040424823761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9429591298103333,0.9429686069488524,-9.489654075878208e-06,0.0,0.0004058517806697,0.0,0.0,111.57062530517578,0.0,0.0,0.0,0.5479512810707092,4.0,0.0,1.0
565500,293.1659240722656,297.1499938964844,293.1499938964844,0.1173966750502586,-2605.421630859375,304.1535949707031,0.6504501700401306,0.180327832698822,0.1662386059761047,294.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.393765240907669,0.050000000745058,0.0516750141978263,293.2731018066406,297.1499938964844,293.1499938964844,0.3160780966281891,-4452.123046875,304.1694641113281,0.8447116613388062,0.401416152715683,0.2837199866771698,293.2443542480469,297.1499938964844,293.1499938964844,0.4409776628017425,-7833.0703125,304.1631164550781,0.9246096611022948,0.5245475769042969,0.4994211196899414,293.2607421875,297.1499938964844,293.1499938964844,0.0135796926915645,-3620.005615234375,303.41314697265625,0.393765240907669,0.050000000745058,0.2451240271329879,291.1825561523437,291.1499938964844,259.9171447753906,258.32183837890625,279.6720275878906,294.0965576171875,291.1835327148437,1.0,0.3723418116569519,0.7186864614486694,0.7186864614486694,1.0,1.0,-1.4956434965133667,0.6314105987548828,0.8642329573631287,0.2815107107162475,0.0,0.0,0.7361698746681213,122.85829162597656,108.0,19.21781349182129,-17357.4765625,502.591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4798278808594,308.9991149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18109.880859375,18000.0,0.0,0.0,0.3993782997131347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9375520348548888,0.9375615119934082,-9.433284503757022e-06,0.0,0.0004053181910421,0.0,0.0,110.10549926757812,0.0,0.0,0.0,0.545565664768219,4.0,0.0,1.0
565560,293.1659851074219,297.1499938964844,293.1499938964844,0.1170423626899719,-2599.0146484375,304.1535949707031,0.6530384421348572,0.1801112443208694,0.1659015864133834,294.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869812011719,0.3960125744342804,0.050000000745058,0.0515582449734211,293.2742919921875,297.1499938964844,293.1499938964844,0.3140170574188232,-4429.10400390625,304.169677734375,0.8471848368644714,0.3996214866638183,0.2823702692985534,293.2438659667969,297.1499938964844,293.1499938964844,0.4394375085830688,-7811.365234375,304.1635437011719,0.928782284259796,0.5234472751617432,0.4982363879680633,293.2636413574219,297.1499938964844,293.1499938964844,0.0134536502882838,-3602.45263671875,303.3866882324219,0.3960125744342804,0.050000000745058,0.2445701211690902,291.1882629394531,291.1499938964844,259.93084716796875,258.3341064453125,279.69677734375,294.1203308105469,291.1890563964844,1.0,0.3690836429595947,0.7183656692504883,0.7183656692504883,1.0,1.0,-1.4913911819458008,0.6293895244598389,0.8620016574859619,0.2803888618946075,0.0,0.0,0.7330430746078491,119.82424926757812,96.0,17.24512481689453,-17276.111328125,492.3854370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4720764160156,308.9764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18128.458984375,18000.0,0.0,0.0,0.3988046944141388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9313352704048156,0.9313446879386902,-9.366932317789178e-06,0.0,0.0004047360853292,0.0,0.0,108.4221649169922,0.0,0.0,0.0,0.5428174138069153,4.0,0.0,1.0
565620,293.1658020019531,297.1499938964844,293.1499938964844,0.1167278662323951,-2593.34033203125,304.15350341796875,0.6563943028450012,0.1799458861351013,0.1655994057655334,294.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19189453125,0.3986679315567016,0.050000000745058,0.0514198392629623,293.2752685546875,297.1499938964844,293.1499938964844,0.3120003640651703,-4406.58837890625,304.1697692871094,0.8505342602729797,0.3978563845157623,0.2810328900814056,293.2431335449219,297.1499938964844,293.1499938964844,0.4379711747169494,-7790.79248046875,304.1637268066406,0.934118390083313,0.5224032402038574,0.4970933496952057,293.26593017578125,297.1499938964844,293.1499938964844,0.0133235044777393,-3584.006591796875,303.3612670898437,0.3986679315567016,0.050000000745058,0.2439135760068893,291.1929626464844,291.1499938964844,259.94464111328125,258.346435546875,279.7201538085937,294.1416931152344,291.1936340332031,1.0,0.3652987480163574,0.7180448174476624,0.7180448174476624,1.0,1.0,-1.4870964288711548,0.6273504495620728,0.859745979309082,0.279258519411087,0.0,0.0,0.729699432849884,116.24186706542967,96.0,14.980448722839355,-17195.099609375,480.8199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4711303710937,308.9572448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18143.107421875,18000.0,0.0,0.0,0.3981721401214599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9244567155838012,0.9244660139083862,-9.292728464060929e-06,0.0,0.0004040941130369,0.0,0.0,106.57088470458984,0.0,0.0,0.0,0.5397759675979614,4.0,0.0,1.0
565680,293.1654357910156,297.1499938964844,293.1499938964844,0.1164410486817359,-2588.174072265625,304.15338134765625,0.6604514122009277,0.1798176914453506,0.1653204411268234,294.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960144042969,0.4016706347465515,0.050000000745058,0.0512650683522224,293.2760925292969,297.1499938964844,293.1499938964844,0.3100102245807647,-4384.3623046875,304.1697998046875,0.8546777367591858,0.3961067795753479,0.279698371887207,293.2422180175781,297.1499938964844,293.1499938964844,0.4365590512752533,-7771.0380859375,304.163818359375,0.9404385685920716,0.5214000940322876,0.4959785044193268,293.2677917480469,297.1499938964844,293.1499938964844,0.0131907733157277,-3564.900390625,303.3366394042969,0.4016706347465515,0.050000000745058,0.2431794106960296,291.1968994140625,291.1499938964844,259.95849609375,258.3587951660156,279.7424011230469,294.1609802246094,291.1974792480469,1.0,0.3610884249210357,0.7177240252494812,0.7177240252494812,1.0,1.0,-1.4827539920806885,0.6252903938293457,0.8574635982513428,0.2781177163124084,0.0,0.0,0.7261744737625122,112.2445068359375,84.0,12.826689720153809,-17114.65234375,468.2420959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4763488769531,308.9415588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18154.998046875,18000.0,0.0,0.0,0.397473007440567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9170494079589844,0.9170586466789246,-9.212585609930102e-06,0.0,0.0004033845907542,0.0,0.0,104.59634399414062,0.0,0.0,0.0,0.5365034937858582,4.0,0.0,1.0
565740,293.1649475097656,297.1499938964844,293.1499938964844,0.1161764040589332,-2583.413818359375,304.1532592773437,0.6652096509933472,0.1797195523977279,0.1650597155094146,294.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1994934082031,0.4050348699092865,0.050000000745058,0.051096998155117,293.2768249511719,297.1499938964844,293.1499938964844,0.3080380260944366,-4362.32080078125,304.1697692871094,0.8596140146255493,0.3943653106689453,0.2783626019954681,293.2412109375,297.1499938964844,293.1499938964844,0.4351919591426849,-7751.9521484375,304.1637878417969,0.9476274847984314,0.5204305648803711,0.4948860704898834,293.2692565917969,297.1499938964844,293.1499938964844,0.0130562502890825,-3545.259033203125,303.3126220703125,0.4050348699092865,0.050000000745058,0.2423821538686752,291.20025634765625,291.1499938964844,259.97235107421875,258.3711853027344,279.763671875,294.178466796875,291.2007141113281,1.0,0.3565070033073425,0.7174032330513,0.7174032330513,1.0,1.0,-1.4783670902252195,0.6232108473777771,0.8551562428474426,0.2769672274589538,0.0,0.0,0.7224862575531006,107.90983581542967,84.0,10.922322273254396,-17034.85546875,454.8595886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4874572753906,308.9293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18164.806640625,18000.0,0.0,0.0,0.3966984450817108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9091768860816956,0.9091860055923462,-9.127498742600436e-06,0.0,0.0004025984962936,0.0,0.0,102.52235412597656,0.0,0.0,0.0,0.5330308079719543,4.0,0.0,1.0
565800,293.16436767578125,297.1499938964844,293.1499938964844,0.1159287765622139,-2578.963623046875,304.1531066894531,0.670652449131012,0.1796445101499557,0.1648127883672714,294.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.20245361328125,0.408798336982727,0.050000000745058,0.0509190708398819,293.2774963378906,297.1499938964844,293.1499938964844,0.3060767352581024,-4340.37841796875,304.16973876953125,0.865327775478363,0.3926263749599457,0.2770228683948517,293.2401428222656,297.1499938964844,293.1499938964844,0.4338611364364624,-7733.39501953125,304.1636962890625,0.955512285232544,0.519487738609314,0.4938112497329712,293.2704772949219,297.1499938964844,293.1499938964844,0.0129209728911519,-3525.245849609375,303.2890319824219,0.408798336982727,0.050000000745058,0.2415381520986557,291.2030944824219,291.1499938964844,259.9862365722656,258.3835754394531,279.7841491699219,294.19451904296875,291.2034912109375,1.0,0.3516209423542022,0.7170823812484741,0.7170823812484741,1.0,1.0,-1.4739452600479126,0.6211162209510803,0.852829098701477,0.2758094072341919,0.0,0.0,0.7186610102653503,103.3253173828125,72.0,9.29533863067627,-16955.6640625,440.90570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5038146972656,308.92022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18173.103515625,18000.0,0.0,0.0,0.3958436548709869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9009187817573548,0.9009277820587158,-9.03860382095445e-06,0.0,0.0004017309693153,0.0,0.0,100.37596130371094,0.0,0.0,0.0,0.5293957591056824,4.0,0.0,1.0
565860,293.1637268066406,297.1499938964844,293.1499938964844,0.1156961321830749,-2574.7861328125,304.1529846191406,0.6768119931221008,0.1795892566442489,0.1645779907703399,294.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049865722656,0.4130612313747406,0.050000000745058,0.0507330819964408,293.27813720703125,297.1499938964844,293.1499938964844,0.3041234016418457,-4318.50048828125,304.1697082519531,0.8718671798706055,0.390887051820755,0.2756780982017517,293.239013671875,297.1499938964844,293.1499938964844,0.4325634837150574,-7715.3154296875,304.16357421875,0.9639654159545898,0.5185686945915222,0.4927525818347931,293.2714538574219,297.1499938964844,293.1499938964844,0.0127853341400623,-3504.92919921875,303.2657775878906,0.4130612313747406,0.050000000745058,0.2406558990478515,291.2055358886719,291.1499938964844,260.0001220703125,258.39599609375,279.8039245605469,294.2093505859375,291.20587158203125,1.0,0.346459686756134,0.7167745232582092,0.7167745232582092,1.0,1.0,-1.4694957733154297,0.6190127730369568,0.8504830002784729,0.2746491134166717,0.0,0.0,0.7147122025489807,98.53646850585938,72.0,7.914685249328613,-16877.064453125,426.50494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5250244140625,308.9140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18180.087890625,18000.0,0.0,0.0,0.3949027359485626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8923137187957764,0.8923226594924927,-8.946479283622466e-06,0.0,0.0004007760726381,0.0,0.0,98.17189025878906,0.0,0.0,0.0,0.525617241859436,4.0,0.0,1.0
565920,293.1630249023437,297.1499938964844,293.1499938964844,0.1154759749770164,-2570.835205078125,304.15283203125,0.683700442314148,0.179549902677536,0.1643531620502472,294.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071533203125,0.4179414510726928,0.050000000745058,0.050541203469038,293.2787475585937,297.1499938964844,293.1499938964844,0.3021754026412964,-4296.65380859375,304.169677734375,0.8792642951011658,0.3891448080539703,0.2743275761604309,293.2378234863281,297.1499938964844,293.1499938964844,0.4312954545021057,-7697.65478515625,304.16339111328125,0.97281014919281,0.5176700353622437,0.4917083084583282,293.2723083496094,297.1499938964844,293.1499938964844,0.0126500278711318,-3484.422607421875,303.2427673339844,0.4179414510726928,0.050000000745058,0.2397457212209701,291.2076110839844,291.1499938964844,260.0140075683594,258.40838623046875,279.8231811523437,294.2232971191406,291.2079162597656,1.0,0.341064304113388,0.7164666652679443,0.7164666652679443,1.0,1.0,-1.465027928352356,0.6169020533561707,0.8481258749961853,0.27348592877388,0.0,0.0,0.710663378238678,93.5984344482422,60.0,6.728424072265625,-16798.916015625,411.80511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5504150390625,308.9102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18185.962890625,18000.0,0.0,0.0,0.3938727676868438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8834229111671448,0.8834317326545715,-8.851938218867872e-06,0.0,0.0003997308085672,0.0,0.0,95.92998504638672,0.0,0.0,0.0,0.5217239856719971,4.0,0.0,1.0
565980,293.1623229980469,297.1499938964844,293.1499938964844,0.1152674406766891,-2567.094970703125,304.1527099609375,0.6913673877716064,0.1795247495174408,0.1641376614570617,294.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.208984375,0.423608660697937,0.050000000745058,0.0503444448113441,293.2793273925781,297.1499938964844,293.1499938964844,0.300231397151947,-4274.82373046875,304.16961669921875,0.8876027464866638,0.3873980939388275,0.2729710340499878,293.2366638183594,297.1499938964844,293.1499938964844,0.4300558269023895,-7680.39453125,304.1632080078125,0.9819029569625854,0.5167905688285828,0.4906781613826751,293.27301025390625,297.1499938964844,293.1499938964844,0.0125152673572301,-3463.765869140625,303.21990966796875,0.423608660697937,0.050000000745058,0.2388123720884323,291.2093811035156,291.1499938964844,260.02783203125,258.4207458496094,279.84197998046875,294.2364196777344,291.2096252441406,1.0,0.3354484438896179,0.7161588072776794,0.7161588072776794,1.0,1.0,-1.4605473279953003,0.6147863268852234,0.8457610011100769,0.2723210453987121,0.0,0.0,0.7065245509147644,88.53683471679688,60.0,5.715393543243408,-16721.14453125,396.8768005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5796813964844,308.9087829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18190.765625,18000.0,0.0,0.0,0.3927499055862427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.874275803565979,0.874284565448761,-8.755390808801167e-06,0.0,0.0003985912189818,0.0,0.0,93.66094970703124,0.0,0.0,0.0,0.5177303552627563,4.0,0.0,1.0
566040,293.1615905761719,297.1499938964844,293.1499938964844,0.1150689423084259,-2563.536376953125,304.1525573730469,0.6998348236083984,0.1795112341642379,0.1639301031827926,294.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2105407714844,0.4302400946617126,0.050000000745058,0.0501443110406398,293.2799072265625,297.1499938964844,293.1499938964844,0.2982902228832245,-4252.994140625,304.1695861816406,0.8969423174858093,0.385645717382431,0.271608293056488,293.2354431152344,297.1499938964844,293.1499938964844,0.428842544555664,-7663.5009765625,304.1630249023437,0.9910550713539124,0.5159281492233276,0.4896611273288727,293.2736511230469,297.1499938964844,293.1499938964844,0.0123815406113863,-3443.042724609375,303.1971740722656,0.4302400946617126,0.050000000745058,0.2378630191087722,291.2108764648437,291.1499938964844,260.0416259765625,258.4330749511719,279.8604736328125,294.2490234375,291.2110595703125,1.0,0.3296406865119934,0.7158508896827698,0.7158508896827698,1.0,1.0,-1.4560613632202148,0.6126689910888672,0.8433924317359924,0.2711564004421234,0.0,0.0,0.7023187279701233,83.39008331298828,48.0,4.802165985107422,-16643.623046875,381.8220825195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6120300292969,308.9090881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18194.63671875,18000.0,0.0,0.0,0.391534149646759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.864931046962738,0.8649396896362305,-8.657573744130787e-06,0.0,0.0003973573911935,0.0,0.0,91.38227081298828,0.0,0.0,0.0,0.5136632919311523,4.0,0.0,1.0
566100,293.1608581542969,297.1499938964844,293.1499938964844,0.1148824542760849,-2560.194580078125,304.1524353027344,0.708969235420227,0.1795104891061782,0.1637342274188995,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2118225097656,0.4378977417945862,0.050000000745058,0.0499453172087669,293.2804870605469,297.1499938964844,293.1499938964844,0.2963526248931885,-4231.17431640625,304.1695556640625,0.9072762727737428,0.3838886618614197,0.2702422738075256,293.234130859375,297.1499938964844,293.1499938964844,0.4268966019153595,-7635.2109375,304.164306640625,0.9990000128746032,0.5151032209396362,0.4878289699554443,293.274169921875,297.1499938964844,293.1499938964844,0.0122506180778145,-3422.547119140625,303.1745300292969,0.4378977417945862,0.050000000745058,0.2369190752506256,291.212158203125,291.1499938964844,260.05535888671875,258.4453125,279.8796691894531,294.2615966796875,291.2123718261719,1.0,0.3236220479011535,0.7155430316925049,0.7155430316925049,1.0,1.0,-1.450646996498108,0.6101144552230835,0.8405325412750244,0.2698231041431427,0.0,0.0,0.6980476379394531,78.25784301757812,48.0,4.4635539054870605,-16559.53125,366.4270935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64727783203125,308.9124450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18197.5703125,18000.0,0.0,0.0,0.3902216553688049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8554137945175171,0.8554223775863647,-8.558812623959966e-06,0.0,0.0003960253670811,0.0,0.0,89.1021728515625,0.0,0.0,0.0,0.5095349550247192,4.0,0.0,1.0
566160,293.15997314453125,297.1499938964844,293.1499938964844,0.1146462559700012,-2555.760498046875,304.1524353027344,0.7160745859146118,0.1795462965965271,0.1636094152927398,294.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190246582031,0.444478303194046,0.050000000745058,0.049795888364315,293.28094482421875,297.1499938964844,293.1499938964844,0.2941900491714477,-4206.517578125,304.1699523925781,0.916003167629242,0.3821474611759186,0.2689194679260254,293.2263488769531,297.1499938964844,293.1499938964844,0.4128898382186889,-7426.22412109375,304.187255859375,0.9990000128746032,0.515552818775177,0.4740915596485138,293.2743835449219,297.1499938964844,293.1499938964844,0.0121323531493544,-3402.93212890625,303.1533508300781,0.444478303194046,0.050000000745058,0.2362102568149566,291.2228698730469,291.1499938964844,260.0690002441406,258.45751953125,279.9227600097656,294.2961120605469,291.227294921875,1.0,0.3170165121555328,0.715256929397583,0.715256929397583,1.0,1.0,-1.4313695430755615,0.6012802720069885,0.830089271068573,0.2651188671588897,0.0,0.0,0.6922511458396912,74.14058685302734,36.0,30.836719512939453,-16370.7353515625,347.0165710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6927490234375,308.943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18215.966796875,18000.0,0.0,0.0,0.3887292146682739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8451576232910156,0.8451660871505737,-8.457061085209716e-06,0.0,0.0003945107455365,0.0,0.0,86.71885681152344,0.0,0.0,0.0,0.5050567388534546,4.0,0.0,1.0
566220,293.16192626953125,297.1499938964844,293.1499938964844,0.1140872612595558,-2545.114990234375,304.15301513671875,0.7232400178909302,0.1790402978658676,0.1633419096469879,294.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2477111816406,0.4519960880279541,0.050000000745058,0.0496442168951034,293.2815246582031,297.1499938964844,293.1499938964844,0.2914917469024658,-4175.28759765625,304.1712341308594,0.9260223507881165,0.3803737461566925,0.2675874233245849,293.2080078125,297.1499938964844,293.1499938964844,0.3962750136852264,-7178.9638671875,304.21063232421875,0.9990000128746032,0.5181798934936523,0.4586633741855621,293.2740478515625,297.1499938964844,293.1499938964844,0.0119965337216854,-3378.1650390625,303.1354064941406,0.4519960880279541,0.050000000745058,0.2354907840490341,291.2556457519531,291.1499938964844,260.0825500488281,258.4696044921875,279.9560241699219,294.31280517578125,291.26123046875,1.0,0.309982031583786,0.7149708271026611,0.7149708271026611,1.0,1.0,-1.4098862409591677,0.5914894342422485,0.8183967471122742,0.2598185539245605,0.0,0.0,0.68196040391922,69.93115997314453,36.0,59.55988693237305,-16145.5341796875,326.8205261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7559814453125,308.9649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18319.515625,18000.0,0.0,0.0,0.3869507312774658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8291320204734802,0.8291403651237488,-8.317543688463047e-06,0.0,0.0003927057841792,0.0,0.0,83.21778106689453,0.0,0.0,0.0,0.4981630742549896,4.0,0.0,1.0
566280,293.1692199707031,297.1499938964844,293.1499938964844,0.1128700897097587,-2522.544189453125,304.1546936035156,0.7297525405883789,0.1774618923664093,0.1622307300567627,294.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.27813720703125,0.460559070110321,0.050000000745058,0.049490962177515,293.2821960449219,297.1499938964844,293.1499938964844,0.2888879477977752,-4145.24462890625,304.1720886230469,0.9371471405029296,0.3785757422447204,0.2662341594696045,293.1812438964844,297.1499938964844,293.1499938964844,0.3789816796779632,-6921.96435546875,304.23101806640625,0.9990000128746032,0.5226908922195435,0.4425272643566131,293.2731018066406,297.1499938964844,293.1499938964844,0.0118697080761194,-3355.028564453125,303.118896484375,0.460559070110321,0.050000000745058,0.2347638309001922,291.2847595214844,291.1499938964844,260.09600830078125,258.4815979003906,279.9848327636719,294.3182373046875,291.2891540527344,1.0,0.3025373220443725,0.7146847248077393,0.7146847248077393,1.0,1.0,-1.386502385139465,0.5808631777763367,0.8056391477584839,0.2540822029113769,0.0,0.0,0.6700223088264465,65.65646362304688,39.0,66.6732406616211,-15875.8349609375,306.16534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8397216796875,308.9745178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18433.619140625,18000.0,0.0,0.0,0.3848214149475097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8063642382621765,0.806372344493866,-8.117229299386963e-06,0.0,0.000390544795664,0.0,0.0,78.37769317626953,0.0,0.0,0.0,0.4886616468429565,4.0,0.0,1.0
566340,293.1783752441406,297.1499938964844,293.1499938964844,0.1111721992492675,-2491.3076171875,304.15692138671875,0.733644425868988,0.1754214167594909,0.1604629456996917,294.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3022155761719,0.4673016667366028,0.050000000745058,0.0493777692317962,293.2829895019531,297.1499938964844,293.1499938964844,0.2864770591259002,-4117.5546875,304.1724548339844,0.945450484752655,0.3767463564872741,0.2648923099040985,293.14971923828125,297.1499938964844,293.1499938964844,0.3654748499393463,-6722.97412109375,304.2406616210937,0.9990000128746032,0.528486430644989,0.4302169978618622,293.27178955078125,297.1499938964844,293.1499938964844,0.0117686334997415,-3336.772216796875,303.10302734375,0.4673016667366028,0.050000000745058,0.2342268824577331,291.3070678710937,291.1499938964844,260.1093139648437,258.4934997558594,280.01031494140625,294.323486328125,291.30975341796875,1.0,0.2970436215400696,0.7143986225128174,0.7143986225128174,1.0,1.0,-1.367204666137695,0.5721208453178406,0.79508376121521,0.249293252825737,0.0,0.0,0.6572686433792114,62.46848678588867,39.0,58.90939331054688,-15618.880859375,290.3631286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9439392089844,308.9745788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18507.62890625,18000.0,0.0,0.0,0.3822982311248779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7800806164741516,0.780088484287262,-7.880758857936598e-06,0.0,0.0003879840951412,0.0,0.0,72.96922302246094,0.0,0.0,0.0,0.4777635931968689,4.0,0.0,1.0
566400,293.18585205078125,297.1499938964844,293.1499938964844,0.1095384210348129,-2461.4296875,304.1586303710937,0.736270546913147,0.1735893934965133,0.1586258560419082,294.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.31494140625,0.4721837937831878,0.050000000745058,0.0492898263037204,293.2838439941406,297.1499938964844,293.1499938964844,0.2843877673149109,-4093.794189453125,304.1721496582031,0.9517766237258912,0.3748925924301147,0.263548195362091,293.1186218261719,297.1499938964844,293.1499938964844,0.3547822535037994,-6566.58251953125,304.2435607910156,0.9990000128746032,0.5345935821533203,0.4204038977622986,293.2702941894531,297.1499938964844,293.1499938964844,0.011691827327013,-3323.753662109375,303.0868530273437,0.4721837937831878,0.050000000745058,0.2338097244501114,291.3167419433594,291.1499938964844,260.1224975585937,258.5052490234375,280.03326416015625,294.3285217285156,291.3172912597656,1.0,0.2924250364303589,0.7141125202178955,0.7141125202178955,1.0,1.0,-1.3509973287582395,0.5647718906402588,0.786225438117981,0.2453094273805618,0.0,0.0,0.6451179385185242,59.976505279541016,57.0,38.46367263793945,-15379.0869140625,277.8133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0634155273437,308.9732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18532.111328125,18000.0,0.0,0.0,0.3793984651565552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7526270747184753,0.7526347041130066,-7.630776053701993e-06,0.0,0.0003850412031169,0.0,0.0,67.54529571533203,0.0,0.0,0.0,0.4664941430091858,4.0,0.0,1.0
566460,293.1908874511719,297.1499938964844,293.1499938964844,0.1082889959216117,-2438.769775390625,304.1593017578125,0.7359669804573059,0.1721432209014892,0.1571173965930938,294.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3158264160156,0.4738074839115143,0.050000000745058,0.0492594912648201,293.2848205566406,297.1499938964844,293.1499938964844,0.2826301455497741,-4074.0625,304.1713256835937,0.9528868794441224,0.373004287481308,0.2622272968292236,293.0915832519531,297.1499938964844,293.1499938964844,0.3505512177944183,-6509.42431640625,304.2340393066406,0.9990000128746032,0.5403091311454773,0.4169610142707824,293.26885986328125,297.1499938964844,293.1499938964844,0.0116486679762601,-3317.720947265625,303.06982421875,0.4738074839115143,0.050000000745058,0.2336658239364624,291.31463623046875,291.1499938964844,260.135498046875,258.5168762207031,280.04833984375,294.3333435058594,291.3124084472656,1.0,0.2909643650054931,0.7140511274337769,0.7140511274337769,1.0,1.0,-1.3432483673095703,0.5612959861755371,0.7819523215293884,0.2433634400367736,0.0,0.0,0.6342716813087463,59.08070373535156,57.0,8.55120849609375,-15205.697265625,272.58221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1912841796875,308.9668884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18509.720703125,18000.0,0.0,0.0,0.3761651515960693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7266205549240112,0.7266279458999634,-7.392102816083934e-06,0.0,0.0003817598044406,0.0,0.0,62.62384033203125,0.0,0.0,0.0,0.4558830559253692,4.0,0.0,1.0
566520,293.1932373046875,297.1499938964844,293.1499938964844,0.1075584143400192,-2425.902099609375,304.158935546875,0.7336028814315796,0.1711660623550415,0.156038761138916,294.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3002624511719,0.473118782043457,0.050000000745058,0.0492724776268005,293.285888671875,297.1499938964844,293.1499938964844,0.2813223898410797,-4059.813232421875,304.1697998046875,0.9499118328094482,0.3710865378379822,0.2609145045280456,293.07275390625,297.1499938964844,293.1499938964844,0.351686418056488,-6534.09423828125,304.21661376953125,0.9990000128746032,0.5447529554367065,0.4184319972991943,293.2676086425781,297.1499938964844,293.1499938964844,0.0116378832608461,-3319.019287109375,303.05096435546875,0.473118782043457,0.050000000745058,0.2337274253368377,291.294921875,291.1499938964844,260.1483459472656,258.5283203125,280.0578308105469,294.3379821777344,291.2899780273437,1.0,0.2914616465568542,0.7139897346496582,0.7139897346496582,1.0,1.0,-1.3422276973724363,0.5608288645744324,0.7813988327980042,0.2430863380432129,0.0,0.0,0.6264894008636475,59.39226913452149,75.0,-28.681283950805664,-15100.1787109375,272.87890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3165283203125,308.96551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18434.74609375,18000.0,0.0,0.0,0.3727038502693176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7046781778335571,0.7046853303909302,-7.184434252849314e-06,0.0,0.0003782470012083,0.0,0.0,58.60226440429688,0.0,0.0,0.0,0.4469852745532989,4.0,0.0,1.0
566580,293.1932373046875,297.1499938964844,293.1499938964844,0.1072839573025703,-2421.562744140625,304.1578063964844,0.7297557592391968,0.1706124395132064,0.1553971916437149,294.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.470501035451889,0.050000000745058,0.0493208840489387,293.2870178222656,297.1499938964844,293.1499938964844,0.2802807092666626,-4048.751708984375,304.1680908203125,0.9435598850250244,0.3691430389881134,0.2596090734004974,293.0632629394531,297.1499938964844,293.1499938964844,0.3571270406246185,-6623.8076171875,304.194580078125,0.9990000128746032,0.5476067066192627,0.4238808751106262,293.2667236328125,297.1499938964844,293.1499938964844,0.0116484900936484,-3325.097900390625,303.0302734375,0.470501035451889,0.050000000745058,0.2339570373296737,291.2643127441406,291.1499938964844,260.1609802246094,258.53961181640625,280.06280517578125,294.34246826171875,291.2582092285156,1.0,0.2937175631523132,0.7139283418655396,0.7139283418655396,1.0,1.0,-1.3467601537704468,0.5628504753112793,0.7839097380638123,0.2441512048244476,0.0,0.0,0.6219016909599304,60.690425872802734,75.0,-58.373416900634766,-15069.7763671875,277.7083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4293212890625,308.9793395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18321.689453125,18000.0,0.0,0.0,0.3691267371177673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6892665028572083,0.6892735362052917,-7.02841134625487e-06,0.0,0.0003746167058125,0.0,0.0,55.80787658691406,0.0,0.0,0.0,0.4406539499759674,4.0,0.0,1.0
566640,293.19146728515625,297.1499938964844,293.1499938964844,0.1073614954948425,-2423.7333984375,304.15625,0.7246955633163452,0.1704136580228805,0.1551344990730285,294.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2378234863281,0.4659384489059448,0.050000000745058,0.049401506781578,293.2882385253906,297.1499938964844,293.1499938964844,0.2793457806110382,-4038.908935546875,304.16650390625,0.9342502355575562,0.3671724796295166,0.2583088278770447,293.063232421875,297.1499938964844,293.1499938964844,0.3662733137607574,-6768.6298828125,304.1697998046875,0.9990000128746032,0.5487217307090759,0.4328072965145111,293.26641845703125,297.1499938964844,293.1499938964844,0.0116718849167227,-3333.93212890625,303.0078430175781,0.4659384489059448,0.050000000745058,0.234339490532875,291.2294921875,291.1499938964844,260.1734313964844,258.5507202148437,280.0639038085937,294.3468933105469,291.2230834960937,1.0,0.2975188791751861,0.7138669490814209,0.7138669490814209,1.0,1.0,-1.3561508655548096,0.5670530200004578,0.7890978455543518,0.2463915646076202,0.0,0.0,0.6200714111328125,62.88391876220703,93.0,-77.8023910522461,-15108.2060546875,286.66217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52069091796875,309.00543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18203.8515625,18000.0,0.0,0.0,0.3655591309070587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6801887154579163,0.6801956295967102,-6.926271453266963e-06,0.0,0.0003709960437845,0.0,0.0,54.13594436645508,0.0,0.0,0.0,0.4368221759796142,4.0,0.0,1.0
566700,293.1882629394531,297.1499938964844,293.1499938964844,0.1077238097786903,-2431.125732421875,304.1544494628906,0.7186185121536255,0.1705174893140792,0.1551954299211502,294.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.20196533203125,0.4593290388584137,0.050000000745058,0.0495121367275714,293.2894897460937,297.1499938964844,293.1499938964844,0.2784471809864044,-4029.42431640625,304.1651611328125,0.9225842952728271,0.3651728928089142,0.2570110857486725,293.07244873046875,297.1499938964844,293.1499938964844,0.37868532538414,-6961.00341796875,304.1436462402344,0.9990000128746032,0.5480201840400696,0.4447653293609619,293.2667541503906,297.1499938964844,293.1499938964844,0.0117038208991289,-3344.568359375,302.9834899902344,0.4593290388584137,0.050000000745058,0.2348642647266388,291.1933898925781,291.1499938964844,260.1856384277344,258.5616455078125,280.0616149902344,294.3514099121094,291.1869812011719,1.0,0.3026788532733917,0.7138055562973022,0.7138055562973022,1.0,1.0,-1.3697797060012815,0.5731647610664368,0.796614944934845,0.2496615797281265,0.0,0.0,0.6207923293113708,65.90816497802734,93.0,-88.99456787109375,-15206.138671875,299.4828186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58355712890625,309.03680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18092.923828125,18000.0,0.0,0.0,0.3621214032173157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6768908500671387,0.6768977046012878,-6.874007794976933e-06,0.0,0.0003675071930047,0.0,0.0,53.44274520874024,0.0,0.0,0.0,0.4352897107601166,4.0,0.0,1.0
566760,293.1838684082031,297.1499938964844,293.1499938964844,0.1083265468478202,-2442.88916015625,304.15252685546875,0.7116222381591797,0.1708931773900985,0.15553879737854,294.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.4516714513301849,0.050000000745058,0.0496507063508033,293.29083251953125,297.1499938964844,293.1499938964844,0.2775453627109527,-4019.823486328125,304.1640319824219,0.9095979928970336,0.3631432652473449,0.2557131946086883,293.09033203125,297.1499938964844,293.1499938964844,0.393946886062622,-7193.740234375,304.1170654296875,0.9990000128746032,0.5454963445663452,0.459305077791214,293.2678527832031,297.1499938964844,293.1499938964844,0.0117413820698857,-3356.395263671875,302.9569702148437,0.4516714513301849,0.050000000745058,0.2355215698480606,291.1574401855469,291.1499938964844,260.1976318359375,258.57232666015625,280.0577087402344,294.3560791015625,291.1513366699219,1.0,0.3090108335018158,0.7134891748428345,0.7134891748428345,1.0,1.0,-1.3870397806167605,0.5808625221252441,0.8061772584915161,0.2537616789340973,0.0,0.0,0.6238977909088135,69.70308685302734,111.0,-93.8429183959961,-15354.2353515625,315.9625549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6128234863281,309.0675354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.35546875,18000.0,0.0,0.0,0.3589267432689667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6789307594299316,0.6789376139640808,-6.8673807618324645e-06,0.0,0.0003642650262918,0.0,0.0,53.63123321533203,0.0,0.0,0.0,0.4358846247196197,4.0,0.0,1.0
566820,293.1783447265625,297.1499938964844,293.1499938964844,0.109150730073452,-2458.642822265625,304.15057373046875,0.7037802338600159,0.1715459525585174,0.1561513394117355,294.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.4435845017433166,0.050000000745058,0.0498155131936073,293.292236328125,297.1499938964844,293.1499938964844,0.2766090035438537,-4009.731689453125,304.1631774902344,0.8966680765151978,0.361082911491394,0.2544134557247162,293.1163024902344,297.1499938964844,293.1499938964844,0.411682516336441,-7460.310546875,304.0908203125,0.9990000128746032,0.5411601662635803,0.4760206043720245,293.2697448730469,297.1499938964844,293.1499938964844,0.0117821972817182,-3368.915771484375,302.9281005859375,0.4435845017433166,0.050000000745058,0.2363033443689346,291.12286376953125,291.1499938964844,260.2093505859375,258.5827941894531,280.0516052246094,294.3609924316406,291.1171264648437,1.0,0.3163491487503052,0.7131728529930115,0.7131728529930115,1.0,1.0,-1.4074139595031738,0.5899748206138611,0.8174391984939575,0.2586250603199005,0.0,0.0,0.6291789412498474,74.21944427490234,111.0,-94.33834075927734,-15544.841796875,335.97216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6049194335937,309.0915222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17893.0078125,18000.0,0.0,0.0,0.3560822308063507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6859115958213806,0.6859185099601746,-6.9034485932206735e-06,0.0,0.0003613782173488,0.0,0.0,54.64433288574219,0.0,0.0,0.0,0.438464492559433,4.0,0.0,1.0
566880,293.17120361328125,297.1499938964844,293.1499938964844,0.1102299392223358,-2478.98828125,304.14849853515625,0.6957884430885315,0.1725852340459823,0.1570700407028198,294.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.4355030953884125,0.050000000745058,0.0500046126544475,293.293701171875,297.1499938964844,293.1499938964844,0.2756343185901642,-3999.11767578125,304.1625671386719,0.8834782242774963,0.3589919805526733,0.2531101107597351,293.1498107910156,297.1499938964844,293.1499938964844,0.4315384924411773,-7754.65673828125,304.06549072265625,0.9990000128746032,0.5350179672241211,0.4945042133331299,293.2724914550781,297.1499938964844,293.1499938964844,0.011824881657958,-3381.908935546875,302.8966064453125,0.4355030953884125,0.050000000745058,0.2372003495693206,291.0896911621094,291.1499938964844,260.2208251953125,258.593017578125,280.0434265136719,294.3662109375,291.08428955078125,1.0,0.3245318233966827,0.7128565311431885,0.7128565311431885,1.0,1.0,-1.4304414987564087,0.6003056168556213,0.8301358819007874,0.2641484439373016,0.0,0.0,0.6365208625793457,79.40248107910156,114.0,-92.69107055664062,-15770.1455078125,359.39630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5580139160156,309.1034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17801.68359375,18000.0,0.0,0.0,0.3536831140518188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6974725127220154,0.6974794864654541,-6.979914815019583e-06,0.0,0.0003589434199966,0.0,0.0,56.45402145385742,0.0,0.0,0.0,0.4429178833961487,4.0,0.0,1.0
566940,293.16143798828125,297.1499938964844,293.1499938964844,0.111675426363945,-2505.87109375,304.1461486816406,0.6888822913169861,0.1742370575666427,0.1584652811288833,294.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0670471191406,0.4282385408878326,0.050000000745058,0.0502018257975578,293.2950744628906,297.1499938964844,293.1499938964844,0.2745242118835449,-3986.77587890625,304.1623229980469,0.8709714412689209,0.3569059073925018,0.2517985701560974,293.1878356933594,297.1499938964844,293.1499938964844,0.4422566592693329,-7910.7919921875,304.06231689453125,0.9956148862838744,0.5275482535362244,0.5037696361541748,293.2759704589844,297.1499938964844,293.1499938964844,0.0118619157001376,-3393.5927734375,302.863037109375,0.4282385408878326,0.050000000745058,0.2381358444690704,291.0608825683594,291.1499938964844,260.23199462890625,258.6029663085937,280.0439758300781,294.3716735839844,291.057861328125,1.0,0.3309214115142822,0.7125401496887207,0.7125401496887207,1.0,1.0,-1.442266583442688,0.6054692268371582,0.8367973566055298,0.2673334777355194,0.0,0.0,0.6454116106033325,84.61417388916016,114.0,-76.71137237548828,-15938.3681640625,378.14111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4740295410156,309.1234741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17715.763671875,18000.0,0.0,0.0,0.3517860770225525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7133471965789795,0.7133543491363525,-7.096485660440521e-06,0.0,0.0003570181434042,0.0,0.0,59.07307434082031,0.0,0.0,0.0,0.4491631388664245,4.0,0.0,1.0
