time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
567000,293.1545104980469,297.1499938964844,293.1499938964844,0.1129553690552711,-2528.99365234375,304.1445617675781,0.6816499829292297,0.1754540354013443,0.1600641310214996,294.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.4210230708122253,0.050000000745058,0.0504311844706535,293.2963562011719,297.1499938964844,293.1499938964844,0.2725875675678253,-3964.065185546875,304.16363525390625,0.8581146001815796,0.3548148572444916,0.2505238354206085,293.2138671875,297.1499938964844,293.1499938964844,0.4372822046279907,-7826.359375,304.08740234375,0.981805980205536,0.5219417214393616,0.4977299571037292,293.2797546386719,297.1499938964844,293.1499938964844,0.0118726911023259,-3397.43701171875,302.8313903808594,0.4210230708122253,0.050000000745058,0.239223837852478,291.0671081542969,291.1499938964844,260.24285888671875,258.6126708984375,280.0489501953125,294.3623962402344,291.0717468261719,1.0,0.3361729979515075,0.7122238278388977,0.7122238278388977,1.0,1.0,-1.4371925592422483,0.6030787229537964,0.8341138362884521,0.2660556435585022,0.0,0.0,0.6505875587463379,90.33502197265624,117.0,-12.68244171142578,-15987.4228515625,389.5626525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3739624023437,309.1488647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17709.091796875,18000.0,0.0,0.0,0.3502371907234192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7294531464576721,0.7294603586196899,-7.236086730699753e-06,0.0,0.0003554462164174,0.0,0.0,61.94566345214844,0.0,0.0,0.0,0.4555204808712005,4.0,0.0,1.0
567060,293.1521911621094,297.1499938964844,293.1499938964844,0.113482154905796,-2538.05908203125,304.14459228515625,0.675341784954071,0.1758574694395065,0.1609455943107605,294.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08721923828125,0.4156704246997833,0.050000000745058,0.0506280437111854,293.2978515625,297.1499938964844,293.1499938964844,0.2702137529850006,-3936.005126953125,304.1654663085937,0.8478720188140869,0.3526658713817596,0.2491946965456009,293.2289123535156,297.1499938964844,293.1499938964844,0.4335383176803589,-7760.63134765625,304.1055603027344,0.9697160720825196,0.5181710124015808,0.4935833215713501,293.2836303710937,297.1499938964844,293.1499938964844,0.0118523621931672,-3394.497802734375,302.8010559082031,0.4156704246997833,0.050000000745058,0.2401576489210128,291.0927124023437,291.1499938964844,260.25341796875,258.6221008300781,280.0597839355469,294.36297607421875,291.0960998535156,1.0,0.3406849801540375,0.7117379307746887,0.7117379307746887,1.0,1.0,-1.43361496925354,0.6013713479042053,0.8322435617446899,0.2649499177932739,0.0,0.0,0.651801586151123,95.25421905517578,117.0,20.95125389099121,-15973.615234375,399.6015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2666931152344,309.1158752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17816.5703125,18000.0,0.0,0.0,0.3489691615104675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7376638650894165,0.7376711964607239,-7.33354272597353e-06,0.0,0.0003541593323461,0.0,0.0,63.617374420166016,0.0,0.0,0.0,0.4590048789978027,4.0,0.0,1.0
567120,293.1519470214844,297.1499938964844,293.1499938964844,0.1136568486690521,-2540.873046875,304.145263671875,0.6695982217788696,0.1758800446987152,0.1612908542156219,294.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.4114479720592499,0.050000000745058,0.050801794975996,293.2994384765625,297.1499938964844,293.1499938964844,0.2680273056030273,-3910.356201171875,304.1665954589844,0.8393179178237915,0.3504862785339355,0.2478185147047042,293.2375183105469,297.1499938964844,293.1499938964844,0.4307946860790252,-7715.17578125,304.1185607910156,0.9592078328132628,0.5154792070388794,0.4907433986663818,293.2872009277344,297.1499938964844,293.1499938964844,0.0118341716006398,-3392.836669921875,302.76971435546875,0.4114479720592499,0.050000000745058,0.2409818470478058,291.107666015625,291.1499938964844,260.2636413574219,258.6311950683594,280.0761413574219,294.37353515625,291.1094665527344,1.0,0.344572365283966,0.7112520933151245,0.7112520933151245,1.0,1.0,-1.4301655292510986,0.5996819138526917,0.830483615398407,0.2640023529529571,0.0,0.0,0.6530702710151672,99.59437561035156,105.0,26.889711380004883,-15924.9130859375,408.4013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1596374511719,309.0550537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17889.52734375,18000.0,0.0,0.0,0.3479137420654297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.741858959197998,0.7418663501739502,-7.387732239294564e-06,0.0,0.0003530882240738,0.0,0.0,64.51083374023438,0.0,0.0,0.0,0.4609466195106506,4.0,0.0,1.0
567180,293.15240478515625,297.1499938964844,293.1499938964844,0.113611988723278,-2539.778076171875,304.1462097167969,0.666796088218689,0.1757650226354599,0.1613227427005767,294.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.4095544517040252,0.050000000745058,0.0508852340281009,293.3009338378906,297.1499938964844,293.1499938964844,0.2658535242080688,-3884.919921875,304.16754150390625,0.8345732092857361,0.3482991755008697,0.2463616728782653,293.2423400878906,297.1499938964844,293.1499938964844,0.4287621974945068,-7681.642578125,304.1279296875,0.953557789325714,0.5134186744689941,0.4886054694652557,293.2903747558594,297.1499938964844,293.1499938964844,0.011789328418672,-3386.655029296875,302.7383728027344,0.4095544517040252,0.050000000745058,0.2413776516914367,291.1169738769531,291.1499938964844,260.27349853515625,258.6400146484375,280.0958251953125,294.3897399902344,291.1184997558594,1.0,0.3458243012428283,0.7107661962509155,0.7107661962509155,1.0,1.0,-1.426464319229126,0.5978758931159973,0.8285884857177734,0.2630048990249634,0.0,0.0,0.6543312072753906,101.64395904541016,105.0,26.8150691986084,-15867.802734375,411.4632263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0546569824219,308.9907531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17919.357421875,18000.0,0.0,0.0,0.3470496535301208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7453731298446655,0.7453805208206177,-7.426215688610682e-06,0.0,0.0003522112965583,0.0,0.0,65.21795654296875,0.0,0.0,0.0,0.4624855816364288,4.0,0.0,1.0
567240,293.1532592773437,297.1499938964844,293.1499938964844,0.1134490519762039,-2536.566162109375,304.1471862792969,0.6659443974494934,0.1755663156509399,0.1612132340669632,294.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.4090944826602936,0.050000000745058,0.0509060360491275,293.3022766113281,297.1499938964844,293.1499938964844,0.2636334300041199,-3858.9326171875,304.1683959960937,0.8322076201438904,0.3461209237575531,0.2448597252368927,293.24493408203125,297.1499938964844,293.1499938964844,0.4270332157611847,-7653.55224609375,304.1350402832031,0.9512897729873656,0.5117392539978027,0.4868769347667694,293.2930603027344,297.1499938964844,293.1499938964844,0.0117239542305469,-3376.63720703125,302.7077941894531,0.4090944826602936,0.050000000745058,0.2414763271808624,291.1257019042969,291.1499938964844,260.28302001953125,258.64849853515625,280.1134033203125,294.4027404785156,291.12701416015625,1.0,0.3457157611846924,0.7102803587913513,0.7102803587913513,1.0,1.0,-1.4225984811782837,0.5959967970848083,0.8266016840934753,0.2619650363922119,0.0,0.0,0.6550735831260681,102.10470581054688,93.0,25.23635673522949,-15805.9072265625,410.5736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9534912109375,308.924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.625,18000.0,0.0,0.0,0.3463541567325592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7480372786521912,0.7480447292327881,-7.455411832779646e-06,0.0,0.0003515054413583,0.0,0.0,65.75714874267578,0.0,0.0,0.0,0.4636236429214477,4.0,0.0,1.0
567300,293.1552429199219,297.1499938964844,293.1499938964844,0.1131455600261688,-2530.859130859375,304.14825439453125,0.6663428544998169,0.1751391291618347,0.1609072536230087,294.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.4096511602401733,0.050000000745058,0.0508809573948383,293.3034973144531,297.1499938964844,293.1499938964844,0.2614456415176391,-3833.364013671875,304.16900634765625,0.8315238356590271,0.3439553081989288,0.2433314770460128,293.24615478515625,297.1499938964844,293.1499938964844,0.4255571067333221,-7629.9599609375,304.14044189453125,0.9514840841293336,0.5102952122688293,0.4853887259960174,293.2953186035156,297.1499938964844,293.1499938964844,0.0116470791399478,-3364.5869140625,302.6776428222656,0.4096511602401733,0.050000000745058,0.2413573712110519,291.13165283203125,291.1499938964844,260.2921447753906,258.6566162109375,280.127197265625,294.40875244140625,291.13238525390625,1.0,0.3444614708423614,0.7097944617271423,0.7097944617271423,1.0,1.0,-1.4184376001358032,0.5939842462539673,0.8244532942771912,0.2608569860458374,0.0,0.0,0.6556820869445801,101.3989486694336,93.0,20.00010299682617,-15739.2158203125,406.7166137695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8573608398437,308.856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.974609375,18000.0,0.0,0.0,0.3458063006401062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7498094439506531,0.74981689453125,-7.475454367522616e-06,0.0,0.0003509494417812,0.0,0.0,66.12145233154297,0.0,0.0,0.0,0.4643999636173248,4.0,0.0,1.0
567360,293.1575927734375,297.1499938964844,293.1499938964844,0.1127005815505981,-2522.62744140625,304.1493835449219,0.6677377223968506,0.1746117621660232,0.1604158729314804,294.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.4110552966594696,0.050000000745058,0.0508189462125301,293.3045349121094,297.1499938964844,293.1499938964844,0.2592785954475403,-3808.049560546875,304.16949462890625,0.8322176337242126,0.3418025374412536,0.2417847216129303,293.2465209960937,297.1499938964844,293.1499938964844,0.4242269396781921,-7609.0751953125,304.1445617675781,0.9536638855934144,0.509004533290863,0.4840455055236816,293.2972412109375,297.1499938964844,293.1499938964844,0.0115604950115084,-3350.741455078125,302.6478271484375,0.4110552966594696,0.050000000745058,0.241063192486763,291.1354675292969,291.1499938964844,260.30084228515625,258.6643981933594,280.13995361328125,294.4147033691406,291.1360168457031,1.0,0.3422659337520599,0.7095204591751099,0.7095204591751099,1.0,1.0,-1.41395103931427,0.5918763279914856,0.8220747113227844,0.2597218751907348,0.0,0.0,0.6562657356262207,99.75262451171876,81.0,15.467565536499023,-15671.625,400.4480590820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76727294921875,308.7915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.146484375,18000.0,0.0,0.0,0.3453838527202606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7513200640678406,0.7513275146484375,-7.4910726652888115e-06,0.0,0.0003505206841509,0.0,0.0,66.42292022705078,0.0,0.0,0.0,0.4650482535362243,4.0,0.0,1.0
567420,293.1598815917969,297.1499938964844,293.1499938964844,0.1121894046664238,-2513.21923828125,304.1504211425781,0.6701248288154602,0.1740650534629821,0.1598450541496276,294.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.4132242798805237,0.050000000745058,0.0507268235087394,293.30548095703125,297.1499938964844,293.1499938964844,0.2571052312850952,-3782.638916015625,304.1698913574219,0.8341092467308044,0.3396605849266052,0.240224003791809,293.246337890625,297.1499938964844,293.1499938964844,0.4229499101638794,-7589.3779296875,304.1478576660156,0.957488179206848,0.507817268371582,0.4827919900417328,293.2988586425781,297.1499938964844,293.1499938964844,0.0114656463265419,-3335.2001953125,302.618408203125,0.4132242798805237,0.050000000745058,0.2406262159347534,291.1387634277344,291.1499938964844,260.3091735839844,258.6718139648437,280.1524353027344,294.42047119140625,291.1392822265625,1.0,0.3392916321754455,0.7092464566230774,0.7092464566230774,1.0,1.0,-1.4092525243759155,0.5896772146224976,0.819575309753418,0.2585403323173523,0.0,0.0,0.6566857099533081,97.3405990600586,81.0,12.570293426513672,-15603.857421875,392.2709045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6838073730469,308.731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.623046875,18000.0,0.0,0.0,0.3450691699981689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7525681853294373,0.752575695514679,-7.503935648855986e-06,0.0,0.0003502013569232,0.0,0.0,66.67233276367188,0.0,0.0,0.0,0.4655753374099731,4.0,0.0,1.0
567480,293.1619567871094,297.1499938964844,293.1499938964844,0.1116545498371124,-2503.3994140625,304.1513061523437,0.6734716892242432,0.1735294163227081,0.1592486947774887,294.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.4161216616630554,0.050000000745058,0.050610713660717,293.3063049316406,297.1499938964844,293.1499938964844,0.2549211978912353,-3757.0703125,304.1702575683594,0.837070882320404,0.337527185678482,0.238652154803276,293.24578857421875,297.1499938964844,293.1499938964844,0.4216920733451843,-7570.2705078125,304.1505432128906,0.9626543521881104,0.5067026615142822,0.4815961420536041,293.3002014160156,297.1499938964844,293.1499938964844,0.0113643510267138,-3318.247802734375,302.5893859863281,0.4161216616630554,0.050000000745058,0.2400754392147064,291.1419372558594,291.1499938964844,260.3170471191406,258.6788635253906,280.16473388671875,294.426025390625,291.1424560546875,1.0,0.33567675948143,0.7089724540710449,0.7089724540710449,1.0,1.0,-1.404413819313049,0.5874156951904297,0.8169981241226196,0.2573268413543701,0.0,0.0,0.6569031476974487,94.31907653808594,69.0,10.83699893951416,-15535.8193359375,382.6165161132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.607421875,308.67486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.095703125,18000.0,0.0,0.0,0.344842255115509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.75343257188797,0.7534400820732117,-7.51353036321234e-06,0.0,0.0003499710292089,0.0,0.0,66.85006713867188,0.0,0.0,0.0,0.4659437835216522,4.0,0.0,1.0
567540,293.163818359375,297.1499938964844,293.1499938964844,0.1111140698194503,-2493.49365234375,304.1520690917969,0.6777750849723816,0.1730150580406189,0.1586479097604751,294.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.4197839796543121,0.050000000745058,0.0504748709499836,293.3070678710937,297.1499938964844,293.1499938964844,0.2527289092540741,-3731.369140625,304.1705627441406,0.8410673141479492,0.3354004919528961,0.2370711416006088,293.2449951171875,297.1499938964844,293.1499938964844,0.4204441905021667,-7551.5615234375,304.1527099609375,0.9689409136772156,0.505644679069519,0.4804423451423645,293.3013610839844,297.1499938964844,293.1499938964844,0.0112581513822078,-3300.15087890625,302.5606994628906,0.4197839796543121,0.050000000745058,0.2394310534000396,291.14508056640625,291.1499938964844,260.3244934082031,258.6854858398437,280.1768493652344,294.4314270019531,291.1455993652344,1.0,0.3315098285675049,0.7086984515190125,0.7086984515190125,1.0,1.0,-1.3994730710983276,0.5851091742515564,0.8143638968467712,0.25609090924263,0.0,0.0,0.6569145917892456,90.79656219482422,69.0,9.84669589996338,-15467.7314453125,371.7801818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53857421875,308.62274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.40625,18000.0,0.0,0.0,0.3446868360042572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7538634538650513,0.753870964050293,-7.519353857787792e-06,0.0,0.0003498133155517,0.0,0.0,66.94587707519531,0.0,0.0,0.0,0.4661347568035126,4.0,0.0,1.0
567600,293.1654052734375,297.1499938964844,293.1499938964844,0.1105773523449897,-2483.66650390625,304.15264892578125,0.6830043196678162,0.1725252270698547,0.1580538153648376,294.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.4242623448371887,0.050000000745058,0.0503239221870899,293.3077392578125,297.1499938964844,293.1499938964844,0.2505295574665069,-3705.545166015625,304.1708068847656,0.8460640907287598,0.3332785964012146,0.2354827523231506,293.2440490722656,297.1499938964844,293.1499938964844,0.4191997051239013,-7533.09521484375,304.15447998046875,0.9760770201683044,0.5046297907829285,0.4793188571929931,293.3023681640625,297.1499938964844,293.1499938964844,0.011148645542562,-3281.189208984375,302.5322570800781,0.4242623448371887,0.050000000745058,0.2387150228023529,291.14825439453125,291.1499938964844,260.3314819335937,258.69171142578125,280.1887512207031,294.4366760253906,291.1487731933594,1.0,0.3268901407718658,0.70842444896698,0.70842444896698,1.0,1.0,-1.3944637775421145,0.5827727317810059,0.8116910457611084,0.2548408806324005,0.0,0.0,0.656716525554657,86.8907699584961,57.0,9.361226081848145,-15399.9287109375,360.0723571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4774169921875,308.5750427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.154296875,18000.0,0.0,0.0,0.3445824384689331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.753851056098938,0.7538585662841797,-7.521218321926426e-06,0.0,0.0003497073776088,0.0,0.0,66.95700073242188,0.0,0.0,0.0,0.466142863035202,4.0,0.0,1.0
567660,293.1667785644531,297.1499938964844,293.1499938964844,0.1100471466779708,-2473.964599609375,304.15313720703125,0.6891884803771973,0.1720594316720962,0.1574699580669403,294.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4296831488609314,0.050000000745058,0.0501605831086635,293.308349609375,297.1499938964844,293.1499938964844,0.2483236044645309,-3679.600341796875,304.1710510253906,0.8521249294281006,0.3311601281166076,0.2338881492614746,293.2429504394531,297.1499938964844,293.1499938964844,0.4179562628269195,-7514.802734375,304.1559143066406,0.9838618636131288,0.503652036190033,0.4782213568687439,293.3031921386719,297.1499938964844,293.1499938964844,0.011036729440093,-3261.517578125,302.50408935546875,0.4296831488609314,0.050000000745058,0.2379402220249176,291.1514892578125,291.1499938964844,260.3379821777344,258.697509765625,280.2002868652344,294.4417724609375,291.1520080566406,1.0,0.3218690752983093,0.7081753015518188,0.7081753015518188,1.0,1.0,-1.3894050121307373,0.5804209113121033,0.808984100818634,0.2535873353481293,0.0,0.0,0.6562936902046204,82.67080688476562,57.0,9.230551719665527,-15332.611328125,347.6770935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4242248535156,308.5318908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.369140625,18000.0,0.0,0.0,0.3445143699645996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7533685564994812,0.7533760666847229,-7.51888637751108e-06,0.0,0.0003496382851153,0.0,0.0,66.8783187866211,0.0,0.0,0.0,0.4659567177295685,4.0,0.0,1.0
567720,293.16796875,297.1499938964844,293.1499938964844,0.1095248311758041,-2464.40869140625,304.15350341796875,0.6963369250297546,0.1716153174638748,0.156897559762001,294.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.4361848533153534,0.050000000745058,0.0499878264963626,293.3089294433594,297.1499938964844,293.1499938964844,0.246112436056137,-3653.548583984375,304.1712341308594,0.8593188524246216,0.3290438055992126,0.2322883456945419,293.2417907714844,297.1499938964844,293.1499938964844,0.4167141616344452,-7496.6533203125,304.1571044921875,0.9920506477355956,0.5027053356170654,0.4771458208560943,293.30389404296875,297.1499938964844,293.1499938964844,0.0109234172850847,-3241.32177734375,302.4761047363281,0.4361848533153534,0.050000000745058,0.2371207177639007,291.1548156738281,291.1499938964844,260.343994140625,258.702880859375,280.2115783691406,294.4467163085937,291.1553649902344,1.0,0.3165072798728943,0.7079260945320129,0.7079260945320129,1.0,1.0,-1.3843152523040771,0.5780565738677979,0.8062586784362793,0.2523293793201446,0.0,0.0,0.6556392908096313,78.21212768554688,45.0,9.302047729492188,-15265.7568359375,334.7900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37890625,308.49322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.03515625,18000.0,0.0,0.0,0.3444644510746002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7523954510688782,0.7524029612541199,-7.512174306611996e-06,0.0,0.0003495876153465,0.0,0.0,66.70610809326172,0.0,0.0,0.0,0.4655682444572449,4.0,0.0,1.0
567780,293.16900634765625,297.1499938964844,293.1499938964844,0.1090119034051895,-2455.0224609375,304.15380859375,0.7042543888092041,0.1711858510971069,0.1563405692577362,294.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.4437387883663177,0.050000000745058,0.0498123168945312,293.3094177246094,297.1499938964844,293.1499938964844,0.2438975423574447,-3627.403564453125,304.1714172363281,0.8674991726875305,0.3269312083721161,0.2306880205869674,293.2403564453125,297.1499938964844,293.1499938964844,0.4144647717475891,-7462.95556640625,304.1600036621094,0.9990000128746032,0.5018236637115479,0.4749975502490997,293.30450439453125,297.1499938964844,293.1499938964844,0.0108109628781676,-3221.012451171875,302.4483642578125,0.4437387883663177,0.050000000745058,0.2362881749868393,291.15838623046875,291.1499938964844,260.3495178222656,258.7077941894531,280.2235717773437,294.4515686035156,291.1591186523437,1.0,0.3108043074607849,0.707676887512207,0.707676887512207,1.0,1.0,-1.3779785633087158,0.5751132369041443,0.8028652667999268,0.2508386671543121,0.0,0.0,0.654721736907959,73.66544342041016,45.0,10.287137985229492,-15191.234375,321.21630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417663574219,308.4610900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18027.2421875,18000.0,0.0,0.0,0.3444173634052276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7509012222290039,0.7509087324142456,-7.500842912122607e-06,0.0,0.0003495398268569,0.0,0.0,66.43523406982422,0.0,0.0,0.0,0.4649645388126373,4.0,0.0,1.0
567840,293.17144775390625,297.1499938964844,293.1499938964844,0.1083724275231361,-2443.141845703125,304.154296875,0.7105516195297241,0.1704688966274261,0.1557403057813644,294.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.4503441452980041,0.050000000745058,0.0496764779090881,293.3097839355469,297.1499938964844,293.1499938964844,0.241531565785408,-3599.229736328125,304.1718139648437,0.8740922212600708,0.3248388767242431,0.2291275858879089,293.2325744628906,297.1499938964844,293.1499938964844,0.4011349081993103,-7262.810546875,304.1824951171875,0.9990000128746032,0.5021936893463135,0.4619462788105011,293.30474853515625,297.1499938964844,293.1499938964844,0.010707626119256,-3201.32275390625,302.42254638671875,0.4503441452980041,0.050000000745058,0.2356438189744949,291.1703796386719,291.1499938964844,260.3544921875,258.71221923828125,280.2457275390625,294.4561767578125,291.1746826171875,1.0,0.3044523298740387,0.7074276804924011,0.7074276804924011,1.0,1.0,-1.3587539196014404,0.5663756132125854,0.7923783659934998,0.2462905198335647,0.0,0.0,0.6522687673568726,69.9136734008789,33.0,33.290809631347656,-15030.35546875,304.0071105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31951904296875,308.4574584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18052.279296875,18000.0,0.0,0.0,0.3442816734313965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7482538819313049,0.7482613921165466,-7.482404726033565e-06,0.0,0.000349402136635,0.0,0.0,65.96807861328125,0.0,0.0,0.0,0.4638570547103882,4.0,0.0,1.0
567900,293.1773986816406,297.1499938964844,293.1499938964844,0.1071615815162658,-2420.46044921875,304.1557312011719,0.7164657115936279,0.1690307259559631,0.1546459943056106,294.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932067871094,0.4579198062419891,0.050000000745058,0.0495367087423801,293.31024169921875,297.1499938964844,293.1499938964844,0.2388058602809906,-3566.396728515625,304.1728210449219,0.8816091418266296,0.3227275013923645,0.227563202381134,293.2149353027344,297.1499938964844,293.1499938964844,0.3855133950710296,-7028.85009765625,304.2049255371094,0.9990000128746032,0.504602313041687,0.4473617374897003,293.3045349121094,297.1499938964844,293.1499938964844,0.0105923898518085,-3177.477294921875,302.40045166015625,0.4579198062419891,0.050000000745058,0.234980821609497,291.2005615234375,291.1499938964844,260.3589172363281,258.7161865234375,280.26971435546875,294.4606628417969,291.2064819335937,1.0,0.2975976765155792,0.70717853307724,0.70717853307724,1.0,1.0,-1.3370929956436155,0.5565763115882874,0.7805166840553284,0.2411445081233978,0.0,0.0,0.6459169387817383,66.026611328125,33.0,60.073951721191406,-14827.5322265625,285.8828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31939697265625,308.44952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18142.458984375,18000.0,0.0,0.0,0.3439478278160095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7403979301452637,0.7404053807258606,-7.431781796185533e-06,0.0,0.0003490633389446,0.0,0.0,64.62117004394531,0.0,0.0,0.0,0.4606668651103973,4.0,0.0,1.0
567960,293.1860046386719,297.1499938964844,293.1499938964844,0.1054446920752525,-2388.41259765625,304.1578063964844,0.721994161605835,0.1669980585575103,0.1529469043016433,294.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2250366210937,0.4664461314678192,0.050000000745058,0.0493930131196975,293.31072998046875,297.1499938964844,293.1499938964844,0.236056849360466,-3533.235107421875,304.17364501953125,0.8901888728141785,0.3206016421318054,0.2259840816259384,293.1893615722656,297.1499938964844,293.1499938964844,0.3688347041606903,-6779.23828125,304.2252197265625,0.9990000128746032,0.5087988376617432,0.4318534135818481,293.30377197265625,297.1499938964844,293.1499938964844,0.0104791615158319,-3153.671630859375,302.3801574707031,0.4664461314678192,0.050000000745058,0.2342991977930069,291.2323608398437,291.1499938964844,260.3628234863281,258.7196655273437,280.29449462890625,294.46502685546875,291.2378234863281,1.0,0.2902740836143493,0.7070303559303284,0.7070303559303284,1.0,1.0,-1.3135524988174438,0.5459795594215393,0.7675729393959045,0.2356192469596862,0.0,0.0,0.6372249722480774,62.01727294921875,36.0,72.19413757324219,-14581.5986328125,267.23419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34490966796875,308.4338073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18252.056640625,18000.0,0.0,0.0,0.3433324098587036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.726081132888794,0.7260884642601013,-7.329073923756368e-06,0.0,0.0003484387416392,0.0,0.0,62.14185333251953,0.0,0.0,0.0,0.45500648021698,4.0,0.0,1.0
568020,293.1949157714844,297.1499938964844,293.1499938964844,0.1034993529319763,-2352.1796875,304.159912109375,0.725257396697998,0.164787083864212,0.1509067565202713,294.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533264160156,0.4723966419696808,0.050000000745058,0.0492862835526466,293.3113098144531,297.1499938964844,293.1499938964844,0.2334479391574859,-3501.82275390625,304.1741027832031,0.8966242074966431,0.3184520602226257,0.2244198769330978,293.15936279296875,297.1499938964844,293.1499938964844,0.3556980788707733,-6584.1826171875,304.2352600097656,0.9990000128746032,0.5141862630844116,0.4199609458446502,293.3026123046875,297.1499938964844,293.1499938964844,0.0103847850114107,-3133.91064453125,302.3604736328125,0.4723966419696808,0.050000000745058,0.2337929010391235,291.2591552734375,291.1499938964844,260.3661193847656,258.7226257324219,280.31561279296875,294.4692077636719,291.26287841796875,1.0,0.2848672270774841,0.7068821787834167,0.7068821787834167,1.0,1.0,-1.2942078113555908,0.5373008251190186,0.7569069862365723,0.2310521304607391,0.0,0.0,0.6272162795066833,59.01396560668945,36.0,67.47936248779297,-14345.0224609375,252.9794006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39630126953125,308.4081115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18337.466796875,18000.0,0.0,0.0,0.3423807322978973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7073429226875305,0.7073501348495483,-7.185283266153419e-06,0.0,0.0003474729310255,0.0,0.0,58.926002502441406,0.0,0.0,0.0,0.4476222395896911,4.0,0.0,1.0
568080,293.201904296875,297.1499938964844,293.1499938964844,0.101747341454029,-2319.6728515625,304.1612854003906,0.7274869084358215,0.1628450453281402,0.1489573717117309,294.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705078125,0.4767867028713226,0.050000000745058,0.049202986061573,293.3119506835937,297.1499938964844,293.1499938964844,0.2311118096113205,-3473.874755859375,304.1739501953125,0.9015507698059082,0.3162849545478821,0.2228571772575378,293.1297912597656,297.1499938964844,293.1499938964844,0.3452480137348175,-6430.033203125,304.2387084960937,0.9990000128746032,0.5198751091957092,0.4104397594928741,293.3012084960937,297.1499938964844,293.1499938964844,0.0103099225088953,-3119.051513671875,302.3399658203125,0.4767867028713226,0.050000000745058,0.2333977818489074,291.2732849121094,291.1499938964844,260.3688659667969,258.7250366210937,280.3338317871094,294.4731140136719,291.27471923828125,1.0,0.2803091704845428,0.7067339420318604,0.7067339420318604,1.0,1.0,-1.2779864072799685,0.5300189256668091,0.7479674816131592,0.2272765636444091,0.0,0.0,0.6175155639648438,56.65756607055664,39.0,48.54975891113281,-14125.263671875,241.6576538085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4688415527344,308.3836975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18375.97265625,18000.0,0.0,0.0,0.3410934507846832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6867726445198059,0.6867796182632446,-7.019848453637678e-06,0.0,0.0003461664891801,0.0,0.0,55.4670295715332,0.0,0.0,0.0,0.4395597577095032,4.0,0.0,1.0
568140,293.2060546875,297.1499938964844,293.1499938964844,0.1003375425934791,-2293.615234375,304.1617736816406,0.7293389439582825,0.1613687127828598,0.1473267078399658,294.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27716064453125,0.4802351295948028,0.050000000745058,0.0491359420120716,293.3125915527344,297.1499938964844,293.1499938964844,0.2289661467075348,-3448.317626953125,304.1734924316406,0.9053887724876404,0.314105749130249,0.2212965488433838,293.1026916503906,297.1499938964844,293.1499938964844,0.3367184400558471,-6305.0166015625,304.238037109375,0.9990000128746032,0.5254625082015991,0.4026127159595489,293.29962158203125,297.1499938964844,293.1499938964844,0.0102489367127418,-3107.648681640625,302.3188171386719,0.4802351295948028,0.050000000745058,0.2330797612667083,291.27801513671875,291.1499938964844,260.3709716796875,258.7269287109375,280.3497009277344,294.4767761230469,291.2781982421875,1.0,0.2765309810638428,0.7065857648849487,0.7065857648849487,1.0,1.0,-1.2642958164215088,0.5238715410232544,0.7404243350028992,0.2241181880235672,0.0,0.0,0.6084712743759155,54.75455093383789,39.0,28.78571319580078,-13932.1142578125,232.4773864746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5581970214844,308.3705139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18372.552734375,18000.0,0.0,0.0,0.3394735157489776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6669059991836548,0.666912853717804,-6.855766969238175e-06,0.0,0.0003445224720053,0.0,0.0,52.21907043457031,0.0,0.0,0.0,0.4317678213119507,4.0,0.0,1.0
568200,293.2060241699219,297.1499938964844,293.1499938964844,0.0994771048426628,-2277.8583984375,304.16119384765625,0.7314106822013855,0.1606601327657699,0.1463083177804947,294.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.4830116927623749,0.050000000745058,0.0490816906094551,293.3132629394531,297.1499938964844,293.1499938964844,0.226937249302864,-3424.197509765625,304.17291259765625,0.9083505868911744,0.311915636062622,0.2197372019290924,293.0802001953125,297.1499938964844,293.1499938964844,0.3297161757946014,-6203.03125,304.2347412109375,0.9990000128746032,0.5304798483848572,0.396165519952774,293.29791259765625,297.1499938964844,293.1499938964844,0.0101974932476878,-3098.558349609375,302.2974853515625,0.4830116927623749,0.050000000745058,0.2328224033117294,291.27716064453125,291.1499938964844,260.3724975585937,258.728271484375,280.3633728027344,294.4801940917969,291.27642822265625,1.0,0.2734405994415283,0.7064375877380371,0.7064375877380371,1.0,1.0,-1.2530864477157593,0.518828272819519,0.7342581748962402,0.2215688824653625,0.0,0.0,0.600053071975708,53.215240478515625,42.0,11.42502212524414,-13766.693359375,225.1272735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6587829589844,308.3681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18351.423828125,18000.0,0.0,0.0,0.3375518918037414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.648289680480957,0.6482964158058167,-6.702309747197432e-06,0.0,0.0003425722534302,0.0,0.0,49.28300476074219,0.0,0.0,0.0,0.4245022535324096,4.0,0.0,1.0
568260,293.20440673828125,297.1499938964844,293.1499938964844,0.0990649834275245,-2270.507568359375,304.159912109375,0.7335690855979919,0.1602666825056076,0.1457868963479995,294.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27325439453125,0.4852171540260315,0.050000000745058,0.0490388497710228,293.3139343261719,297.1499938964844,293.1499938964844,0.225003495812416,-3401.237548828125,304.1722717285156,0.9103606939315796,0.3097153902053833,0.2181788384914398,293.0615539550781,297.1499938964844,293.1499938964844,0.3241226375102997,-6122.30224609375,304.2294616699219,0.9990000128746032,0.5350272059440613,0.3909991383552551,293.296142578125,297.1499938964844,293.1499938964844,0.0101538524031639,-3091.377685546875,302.2759704589844,0.4852171540260315,0.050000000745058,0.2326191812753677,291.2718505859375,291.1499938964844,260.37335205078125,258.72906494140625,280.37432861328125,294.4834289550781,291.27032470703125,1.0,0.2709743678569793,0.7064085602760315,0.7064085602760315,1.0,1.0,-1.2440913915634155,0.5147936940193176,0.7292976975440979,0.2195871025323867,0.0,0.0,0.5924416184425354,51.99966430664063,42.0,-3.418257236480713,-13628.0625,219.3520355224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7658996582031,308.3753967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18321.021484375,18000.0,0.0,0.0,0.3353559076786041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6312634944915771,0.6312700510025024,-6.563139777426841e-06,0.0,0.0003403435985092,0.0,0.0,46.69273376464844,0.0,0.0,0.0,0.4179099798202514,4.0,0.0,1.0
568320,293.20245361328125,297.1499938964844,293.1499938964844,0.0988325104117393,-2266.524658203125,304.1585388183594,0.7353309392929077,0.1599626243114471,0.1454467475414276,294.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26531982421875,0.4868929982185364,0.050000000745058,0.0490066371858119,293.3146057128906,297.1499938964844,293.1499938964844,0.2231388241052627,-3379.1015625,304.1716003417969,0.9113555550575256,0.3075056672096252,0.2166213244199752,293.0460510253906,297.1499938964844,293.1499938964844,0.3198641836643219,-6061.7431640625,304.2227478027344,0.9990000128746032,0.5391935110092163,0.3870692849159241,293.2944030761719,297.1499938964844,293.1499938964844,0.0101161878556013,-3085.660888671875,302.254150390625,0.4868929982185364,0.050000000745058,0.2324663996696472,291.26324462890625,291.1499938964844,260.3735656738281,258.729248046875,280.38348388671875,294.4864501953125,291.26123046875,1.0,0.2690622210502624,0.7063795924186707,0.7063795924186707,1.0,1.0,-1.2368730306625366,0.5115487575531006,0.725324273109436,0.2180330902338028,0.0,0.0,0.585748016834259,51.080692291259766,45.0,-14.727227210998535,-13514.1357421875,214.8881378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8750305175781,308.3919982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18284.76953125,18000.0,0.0,0.0,0.3329223990440368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6161621809005737,0.6161686182022095,-6.440548986574868e-06,0.0,0.0003378739056643,0.0,0.0,44.469383239746094,0.0,0.0,0.0,0.4121033251285553,4.0,0.0,1.0
568380,293.20050048828125,297.1499938964844,293.1499938964844,0.0986636132001876,-2263.717041015625,304.15728759765625,0.7365359663963318,0.1596812903881073,0.1451642662286758,294.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554016113281,0.4880855977535248,0.050000000745058,0.0489839762449264,293.3153076171875,297.1499938964844,293.1499938964844,0.2213082313537597,-3357.337646484375,304.1710205078125,0.9113622903823853,0.3052863180637359,0.2150642126798629,293.0333251953125,297.1499938964844,293.1499938964844,0.3168037831783294,-6019.26416015625,304.215087890625,0.9990000128746032,0.5430124402046204,0.3842793703079223,293.2928466796875,297.1499938964844,293.1499938964844,0.0100824935361742,-3080.868896484375,302.2319641113281,0.4880855977535248,0.050000000745058,0.2323588877916336,291.2530212402344,291.1499938964844,260.3731384277344,258.7288513183594,280.3910522460937,294.4893798828125,291.2508544921875,1.0,0.2676421403884887,0.706350564956665,0.706350564956665,1.0,1.0,-1.2311584949493408,0.5089720487594604,0.7221864461898804,0.2168295085430145,0.0,0.0,0.5799020528793335,50.42601776123047,45.0,-22.07731056213379,-13422.546875,211.5384979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98223876953125,308.4163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18247.4609375,18000.0,0.0,0.0,0.3302917778491974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6030253171920776,0.6030316352844238,-6.334852514555678e-06,0.0,0.0003352041821926,0.0,0.0,42.59266662597656,0.0,0.0,0.0,0.4070827662944793,4.0,0.0,1.0
568440,293.1986694335937,297.1499938964844,293.1499938964844,0.0985158532857894,-2261.28076171875,304.1562194824219,0.7371687889099121,0.1594001054763794,0.1448988318443298,294.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447814941406,0.4888418614864349,0.050000000745058,0.0489697381854057,293.31597900390625,297.1499938964844,293.1499938964844,0.2194898277521133,-3335.6650390625,304.1705017089844,0.9104578495025636,0.303057312965393,0.2135064452886581,293.02313232421875,297.1499938964844,293.1499938964844,0.3148070573806762,-5992.81005859375,304.2068786621094,0.9990000128746032,0.5464964509010315,0.3825156390666961,293.2914733886719,297.1499938964844,293.1499938964844,0.01005126722157,-3076.622802734375,302.2093811035156,0.4888418614864349,0.050000000745058,0.2322913408279419,291.2422790527344,291.1499938964844,260.3720092773437,258.72784423828125,280.3971862792969,294.4922790527344,291.2400817871094,1.0,0.2666583359241485,0.7063215374946594,0.7063215374946594,1.0,1.0,-1.2267537117004397,0.5069789290428162,0.7197747826576233,0.2159221023321151,0.0,0.0,0.5748226046562195,50.00399017333984,48.0,-26.364585876464844,-13350.0517578125,209.1470184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0840759277344,308.4456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18212.66015625,18000.0,0.0,0.0,0.3275064826011657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5916822552680969,0.5916885137557983,-6.244690212042769e-06,0.0,0.0003323774435557,0.0,0.0,41.016639709472656,0.0,0.0,0.0,0.4027759134769439,4.0,0.0,1.0
568500,293.197021484375,297.1499938964844,293.1499938964844,0.0983745530247688,-2258.9404296875,304.1553649902344,0.7372488975524902,0.159109890460968,0.144636794924736,294.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23394775390625,0.489196628332138,0.050000000745058,0.0489631034433841,293.3166809082031,297.1499938964844,293.1499938964844,0.217675507068634,-3313.982421875,304.1700744628906,0.9087255001068116,0.3008185923099518,0.2119474709033966,293.0152893066406,297.1499938964844,293.1499938964844,0.3137820959091186,-5980.97900390625,304.19842529296875,0.9990000128746032,0.5496447086334229,0.3816902041435241,293.2903137207031,297.1499938964844,293.1499938964844,0.0100217526778578,-3072.746826171875,302.1863708496094,0.489196628332138,0.050000000745058,0.2322598844766616,291.2314147949219,291.1499938964844,260.37017822265625,258.7262268066406,280.4019775390625,294.4951477050781,291.2292175292969,1.0,0.2660709023475647,0.7062925100326538,0.7062925100326538,1.0,1.0,-1.2235305309295654,0.5055138468742371,0.7180166840553284,0.2152738720178604,0.0,0.0,0.5704846382141113,49.79158020019531,48.0,-28.55711936950684,-13294.296875,207.60696411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1778564453125,308.4774780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18181.052734375,18000.0,0.0,0.0,0.3246039450168609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.582000732421875,0.5820069313049316,-6.1685404944000766e-06,0.0,0.0003294317284598,0.0,0.0,39.70351791381836,0.0,0.0,0.0,0.3991226553916931,4.0,0.0,1.0
568560,293.1955261230469,297.1499938964844,293.1499938964844,0.0982307642698288,-2256.529296875,304.1546630859375,0.7368265986442566,0.1588053405284881,0.1443703472614288,294.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22314453125,0.4891960918903351,0.050000000745058,0.0489631295204162,293.3173828125,297.1499938964844,293.1499938964844,0.2158595621585846,-3292.219482421875,304.1697082519531,0.9062947630882264,0.2985707223415375,0.2103867083787918,293.0096435546875,297.1499938964844,293.1499938964844,0.3136156499385834,-5982.03173828125,304.1899108886719,0.9990000128746032,0.5524634122848511,0.381691575050354,293.2894592285156,297.1499938964844,293.1499938964844,0.0099933603778481,-3069.104736328125,302.162841796875,0.4891960918903351,0.050000000745058,0.2322600036859512,291.2206726074219,291.1499938964844,260.3676147460937,258.72393798828125,280.4060363769531,294.498046875,291.2185363769531,1.0,0.2658312320709228,0.706162691116333,0.706162691116333,1.0,1.0,-1.2213382720947266,0.5044885873794556,0.716849684715271,0.2148231714963913,0.0,0.0,0.5668490529060364,49.76240921020508,51.0,-29.33625602722168,-13252.56640625,206.80294799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2613830566406,308.5096130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18152.099609375,18000.0,0.0,0.0,0.3216276168823242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5738437175750732,0.5738497972488403,-6.104740350565408e-06,0.0,0.0003264111583121,0.0,0.0,38.618648529052734,0.0,0.0,0.0,0.3960592448711395,4.0,0.0,1.0
568620,293.1942443847656,297.1499938964844,293.1499938964844,0.0980787798762321,-2253.94189453125,304.1540832519531,0.7359452247619629,0.1584830731153488,0.144095167517662,294.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126770019531,0.4888749718666076,0.050000000745058,0.0489691644906997,293.31805419921875,297.1499938964844,293.1499938964844,0.2140377610921859,-3270.322998046875,304.1694641113281,0.9032955169677734,0.2963142096996307,0.2088241577148437,293.0060119628906,297.1499938964844,293.1499938964844,0.3142253458499908,-5994.68994140625,304.1815490722656,0.9990000128746032,0.5549516081809998,0.3824388980865478,293.2888488769531,297.1499938964844,293.1499938964844,0.0099656013771891,-3065.581787109375,302.13873291015625,0.4888749718666076,0.050000000745058,0.2322886288166046,291.21026611328125,291.1499938964844,260.3643493652344,258.7210388183594,280.40899658203125,294.5010070800781,291.20819091796875,1.0,0.2659047842025757,0.7060328722000122,0.7060328722000122,1.0,1.0,-1.220070242881775,0.5038772821426392,0.7161930203437805,0.2145632207393646,0.0,0.0,0.5638777017593384,49.89829254150391,51.0,-29.23736000061035,-13223.279296875,206.6560821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.332763671875,308.5401916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18125.73046875,18000.0,0.0,0.0,0.3186169266700744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5671101212501526,0.5671162009239197,-6.052131993783405e-06,0.0,0.0003233556926716,0.0,0.0,37.736778259277344,0.0,0.0,0.0,0.3935376703739166,4.0,0.0,1.0
568680,293.193115234375,297.1499938964844,293.1499938964844,0.0979164466261863,-2251.14208984375,304.15362548828125,0.7346581816673279,0.1581413745880127,0.1438083499670028,294.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20245361328125,0.4882723093032837,0.050000000745058,0.04898052662611,293.3187561035156,297.1499938964844,293.1499938964844,0.212211012840271,-3248.30859375,304.16925048828125,0.8998281359672546,0.2940498888492584,0.2072596698999405,293.0043029785156,297.1499938964844,293.1499938964844,0.3155278265476227,-6017.66455078125,304.1734619140625,0.9990000128746032,0.5571153163909912,0.3838439881801605,293.2885437011719,297.1499938964844,293.1499938964844,0.0099382698535919,-3062.14453125,302.114013671875,0.4882723093032837,0.050000000745058,0.2323425412178039,291.2001342773437,291.1499938964844,260.3603515625,258.7174377441406,280.41082763671875,294.5040283203125,291.1980895996094,1.0,0.2662543356418609,0.7059030532836914,0.7059030532836914,1.0,1.0,-1.2196123600006104,0.5036309957504272,0.7159813642501831,0.2144681066274643,0.0,0.0,0.5615515112876892,50.18033981323242,54.0,-28.81894302368164,-13204.6416015625,207.0866241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39080810546875,308.56768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18101.412109375,18000.0,0.0,0.0,0.315612256526947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5616912841796875,0.561697244644165,-6.00950488660601e-06,0.0,0.0003203063097316,0.0,0.0,37.03434753417969,0.0,0.0,0.0,0.3915103673934936,4.0,0.0,1.0
568740,293.19219970703125,297.1499938964844,293.1499938964844,0.0977421924471855,-2248.103515625,304.1532897949219,0.7330047488212585,0.1577788442373275,0.143508031964302,294.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1924743652344,0.4874147176742553,0.050000000745058,0.0489968061447143,293.3194274902344,297.1499938964844,293.1499938964844,0.2103800028562545,-3226.186279296875,304.1690673828125,0.8958805203437805,0.2917782068252563,0.2056934535503387,293.0043334960937,297.1499938964844,293.1499938964844,0.3174690306186676,-6050.09814453125,304.1656799316406,0.9990000128746032,0.5589533448219299,0.3858484923839569,293.2884826660156,297.1499938964844,293.1499938964844,0.0099112158641219,-3058.765380859375,302.0886535644531,0.4874147176742553,0.050000000745058,0.2324197441339492,291.190185546875,291.1499938964844,260.3555603027344,258.71319580078125,280.41162109375,294.50714111328125,291.188232421875,1.0,0.2668556869029999,0.7057732343673706,0.7057732343673706,1.0,1.0,-1.2198896408081057,0.5037167072296143,0.7161729335784912,0.2145201563835144,0.0,0.0,0.5598731637001038,50.59691619873047,54.0,-28.23055648803711,-13195.74609375,208.0453338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4342956542969,308.591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.603515625,18000.0,0.0,0.0,0.3126492500305176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5575581789016724,0.5575641989707947,-5.976279226160841e-06,0.0,0.0003172992437612,0.0,0.0,36.500221252441406,0.0,0.0,0.0,0.3899588584899902,4.0,0.0,1.0
