time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568800,293.1914367675781,297.1499938964844,293.1499938964844,0.0975546836853027,-2244.80322265625,304.1530456542969,0.731039822101593,0.1573955118656158,0.1431932300329208,294.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.48633873462677,0.050000000745058,0.0490173920989036,293.3200988769531,297.1499938964844,293.1499938964844,0.2085441648960113,-3203.949951171875,304.1689453125,0.891533613204956,0.2895001769065857,0.2041255384683609,293.0059814453125,297.1499938964844,293.1499938964844,0.3199665248394012,-6090.70751953125,304.1582946777344,0.9990000128746032,0.5604783296585083,0.3883693516254425,293.2886657714844,297.1499938964844,293.1499938964844,0.0098842168226838,-3055.395751953125,302.0626220703125,0.48633873462677,0.050000000745058,0.2325174063444137,291.1805114746094,291.1499938964844,260.3500061035156,258.7082214355469,280.4114074707031,294.5103454589844,291.1785888671875,1.0,0.2676743566989898,0.705643355846405,0.705643355846405,1.0,1.0,-1.220797061920166,0.5040875673294067,0.7167094349861145,0.2146963626146316,0.0,0.0,0.5588089823722839,51.1312370300293,57.0,-27.53872299194336,-13195.259765625,209.46356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4628601074219,308.6095886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.9453125,18000.0,0.0,0.0,0.309765100479126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5546321868896484,0.5546380877494812,-5.951641469437163e-06,0.0,0.0003143721842207,0.0,0.0,36.119239807128906,0.0,0.0,0.0,0.3888487815856933,4.0,0.0,1.0
568860,293.1908264160156,297.1499938964844,293.1499938964844,0.0973527804017067,-2241.220947265625,304.1528625488281,0.7287981510162354,0.1569911539554596,0.1428633332252502,294.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.4850655198097229,0.050000000745058,0.0490419529378414,293.3207702636719,297.1499938964844,293.1499938964844,0.2067029327154159,-3181.592529296875,304.1688537597656,0.8868465423583984,0.287216305732727,0.2025562524795532,293.00909423828125,297.1499938964844,293.1499938964844,0.322970986366272,-6138.70166015625,304.1513366699219,0.9990000128746032,0.5616918206214905,0.3913560211658478,293.28912353515625,297.1499938964844,293.1499938964844,0.0098571274429559,-3052.0,302.0359191894531,0.4850655198097229,0.050000000745058,0.2326339036226272,291.1711120605469,291.1499938964844,260.343994140625,258.7028503417969,280.41070556640625,294.5136413574219,291.16925048828125,1.0,0.2686896026134491,0.7054582238197327,0.7054582238197327,1.0,1.0,-1.2222713232040403,0.5047041773796082,0.7175670862197876,0.2149671167135238,0.0,0.0,0.5583447813987732,51.77386474609375,57.0,-26.702348709106445,-13202.19140625,211.3029937744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4759826660156,308.6225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18036.400390625,18000.0,0.0,0.0,0.3069929182529449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5528770685195923,0.5528830289840698,-5.935208264418179e-06,0.0,0.0003115587751381,0.0,0.0,35.883548736572266,0.0,0.0,0.0,0.3881638944149017,4.0,0.0,1.0
568920,293.1903381347656,297.1499938964844,293.1499938964844,0.0971355140209198,-2237.3388671875,304.1527404785156,0.7263168096542358,0.1565663367509842,0.1425181776285171,294.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.4836178123950958,0.050000000745058,0.0490700826048851,293.3214111328125,297.1499938964844,293.1499938964844,0.2048549354076385,-3159.096435546875,304.1687927246094,0.8818862438201904,0.2849271893501282,0.2009856253862381,293.0135498046875,297.1499938964844,293.1499938964844,0.3264223039150238,-6193.130859375,304.1448059082031,0.9990000128746032,0.562601625919342,0.3947493433952331,293.2897644042969,297.1499938964844,293.1499938964844,0.0098297605291008,-3048.53125,302.0085754394531,0.4836178123950958,0.050000000745058,0.2327673435211181,291.1620788574219,291.1499938964844,260.3378295898437,258.69732666015625,280.4093933105469,294.5169982910156,291.1603088378906,1.0,0.2698770761489868,0.7052730917930603,0.7052730917930603,1.0,1.0,-1.224238395690918,0.5055458545684814,0.7186924815177917,0.2153252363204956,0.0,0.0,0.5584444403648376,52.51347351074219,60.0,-25.76156234741211,-13215.5615234375,213.51824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4737243652344,308.62945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.974609375,18000.0,0.0,0.0,0.3043652176856994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5522255301475525,0.5522314310073853,-5.926449375692755e-06,0.0,0.0003088919911533,0.0,0.0,35.7829704284668,0.0,0.0,0.0,0.3878782093524933,4.0,0.0,1.0
568980,293.19000244140625,297.1499938964844,293.1499938964844,0.0969031080603599,-2233.1630859375,304.15264892578125,0.7236195206642151,0.1561213284730911,0.1421578377485275,294.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.4820088744163513,0.050000000745058,0.0491015091538429,293.322021484375,297.1499938964844,293.1499938964844,0.2030011117458343,-3136.474365234375,304.1687316894531,0.8767075538635254,0.2826329469680786,0.199413776397705,293.0192565917969,297.1499938964844,293.1499938964844,0.330280065536499,-6253.34716796875,304.1387634277344,0.9990000128746032,0.5632111430168152,0.3985061049461365,293.2906494140625,297.1499938964844,293.1499938964844,0.0098020732402801,-3044.98193359375,301.98052978515625,0.4820088744163513,0.050000000745058,0.2329164296388626,291.1533508300781,291.1499938964844,260.33154296875,258.691650390625,280.4075012207031,294.5204467773437,291.15167236328125,1.0,0.2712192833423614,0.7050879001617432,0.7050879001617432,1.0,1.0,-1.22664475440979,0.5065887570381165,0.7200559973716736,0.2157628536224365,0.0,0.0,0.5590956211090088,53.34242630004883,60.0,-24.852706909179688,-13234.623046875,216.078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45611572265625,308.6297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5390625,18000.0,0.0,0.0,0.3019098937511444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.552635133266449,0.5526410341262817,-5.925024197495077e-06,0.0,0.0003064001502934,0.0,0.0,35.811458587646484,0.0,0.0,0.0,0.3879762589931488,4.0,0.0,1.0
569040,293.1897888183594,297.1499938964844,293.1499938964844,0.0966560989618301,-2228.705322265625,304.1526184082031,0.7207305431365967,0.1556571274995803,0.1417826861143112,294.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.4802532494068146,0.050000000745058,0.0491358637809753,293.3226623535156,297.1499938964844,293.1499938964844,0.2011420130729675,-3113.7333984375,304.168701171875,0.8713720440864563,0.2803338766098022,0.1978404968976974,293.02606201171875,297.1499938964844,293.1499938964844,0.3344922363758087,-6318.53466796875,304.1331481933594,0.9990000128746032,0.5635321736335754,0.4025729596614837,293.2917175292969,297.1499938964844,293.1499938964844,0.0097740152850747,-3041.34228515625,301.95184326171875,0.4802532494068146,0.050000000745058,0.2330793887376785,291.1449584960937,291.1499938964844,260.3251342773437,258.6858215332031,280.4051818847656,294.52398681640625,291.143310546875,1.0,0.2726943492889404,0.7049027681350708,0.7049027681350708,1.0,1.0,-1.2294241189956665,0.5078022480010986,0.7216218709945679,0.2162690609693527,0.0,0.0,0.5602754950523376,54.2506217956543,63.0,-23.97641944885254,-13258.62109375,218.9448089599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4237976074219,308.6234436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.732421875,18000.0,0.0,0.0,0.2996521294116974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55405592918396,0.5540618300437927,-5.930532097409014e-06,0.0,0.0003041088057216,0.0,0.0,35.962833404541016,0.0,0.0,0.0,0.3884398937225342,4.0,0.0,1.0
569100,293.189697265625,297.1499938964844,293.1499938964844,0.0963943153619766,-2223.962890625,304.1526184082031,0.7176560759544373,0.1551741063594818,0.1413929164409637,294.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.4783542156219482,0.050000000745058,0.0491729341447353,293.3232421875,297.1499938964844,293.1499938964844,0.1992772072553634,-3090.86767578125,304.168701171875,0.8659257292747498,0.2780297994613647,0.196265771985054,293.03387451171875,297.1499938964844,293.1499938964844,0.3390246033668518,-6388.14306640625,304.12799072265625,0.9990000128746032,0.5635676383972168,0.4069153964519501,293.2929992675781,297.1499938964844,293.1499938964844,0.0097454963251948,-3037.58935546875,301.9225158691406,0.4783542156219482,0.050000000745058,0.2332552224397659,291.1368408203125,291.1499938964844,260.3185729980469,258.67987060546875,280.4024353027344,294.5275573730469,291.1352844238281,1.0,0.2742882966995239,0.7047176361083984,0.7047176361083984,1.0,1.0,-1.2325336933135986,0.5091663002967834,0.72336745262146,0.2168381661176681,0.0,0.0,0.5619698166847229,55.23208236694336,63.0,-23.082225799560547,-13287.1044921875,222.0926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.377197265625,308.6104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.451171875,18000.0,0.0,0.0,0.2976161539554596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5564725399017334,0.5564785003662109,-5.942900770605775e-06,0.0,0.0003020425501745,0.0,0.0,36.2363395690918,0.0,0.0,0.0,0.3892646431922912,4.0,0.0,1.0
569160,293.1896667480469,297.1499938964844,293.1499938964844,0.0961177870631218,-2218.935791015625,304.15264892578125,0.7143994569778442,0.1546734124422073,0.1409891545772552,294.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4763151407241821,0.050000000745058,0.049212422221899,293.3238220214844,297.1499938964844,293.1499938964844,0.1974055767059326,-3067.8623046875,304.168701171875,0.8604170083999634,0.2757208049297333,0.1946892440319061,293.0425720214844,297.1499938964844,293.1499938964844,0.3438333570957184,-6461.48779296875,304.1232604980469,0.9990000128746032,0.5633289217948914,0.4114915132522583,293.2944030761719,297.1499938964844,293.1499938964844,0.0097164483740925,-3033.70068359375,301.8925170898437,0.4763151407241821,0.050000000745058,0.2334425449371338,291.1290588378906,291.1499938964844,260.3119201660156,258.6737670898437,280.3995666503906,294.5312194824219,291.1275939941406,1.0,0.2759839296340942,0.7044934630393982,0.7044934630393982,1.0,1.0,-1.2359215021133425,0.510647714138031,0.7252737879753113,0.217453733086586,0.0,0.0,0.5641436576843262,56.278900146484375,66.0,-22.096099853515625,-13319.33984375,225.49136352539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3172912597656,308.591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.7109375,18000.0,0.0,0.0,0.2958196401596069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5598334670066833,0.5598394274711609,-5.961876468063565e-06,0.0,0.0003002193116117,0.0,0.0,36.62779235839844,0.0,0.0,0.0,0.3904343843460083,4.0,0.0,1.0
569220,293.18975830078125,297.1499938964844,293.1499938964844,0.0958263725042343,-2213.62109375,304.1527099609375,0.7109487652778625,0.1541556566953659,0.1405718177556991,294.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.474131315946579,0.050000000745058,0.0492541380226612,293.32440185546875,297.1499938964844,293.1499938964844,0.1955262422561645,-3044.704345703125,304.1687316894531,0.8548826575279236,0.2734066843986511,0.1931108385324478,293.0520935058594,297.1499938964844,293.1499938964844,0.3488862812519073,-6538.0576171875,304.1189270019531,0.9990000128746032,0.5628207325935364,0.4162706136703491,293.2959899902344,297.1499938964844,293.1499938964844,0.0096867829561233,-3029.650146484375,301.8619384765625,0.474131315946579,0.050000000745058,0.233640432357788,291.1217346191406,291.1499938964844,260.3051452636719,258.66754150390625,280.3965148925781,294.5349426269531,291.1203308105469,1.0,0.2777687013149261,0.704269289970398,0.704269289970398,1.0,1.0,-1.2395498752593994,0.5122369527816772,0.7273129820823669,0.2181192338466644,0.0,0.0,0.5667690634727478,57.38554382324219,66.0,-21.04424476623535,-13354.8837890625,229.1195373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.244873046875,308.5652770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17930.60546875,18000.0,0.0,0.0,0.2942813038825989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5641024112701416,0.5641084313392639,-5.987351414660225e-06,0.0,0.0002986580948345,0.0,0.0,37.13567352294922,0.0,0.0,0.0,0.3919394612312317,4.0,0.0,1.0
569280,293.1899108886719,297.1499938964844,293.1499938964844,0.095520980656147,-2208.037353515625,304.1527709960937,0.7072912454605103,0.1536220461130142,0.1401416808366775,294.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.4717967212200165,0.050000000745058,0.0492978356778621,293.324951171875,297.1499938964844,293.1499938964844,0.193639725446701,-3021.400634765625,304.1687316894531,0.8493563532829285,0.2710876166820526,0.1915302574634552,293.06231689453125,297.1499938964844,293.1499938964844,0.3541494309902191,-6617.3310546875,304.1150207519531,0.9990000128746032,0.5620543360710144,0.4212188422679901,293.29766845703125,297.1499938964844,293.1499938964844,0.0096565047279,-3025.4384765625,301.83074951171875,0.4717967212200165,0.050000000745058,0.2338477075099945,291.11474609375,291.1499938964844,260.2982177734375,258.66119384765625,280.39324951171875,294.5386962890625,291.1134338378906,1.0,0.2796286046504974,0.7040451765060425,0.7040451765060425,1.0,1.0,-1.2433769702911377,0.513914942741394,0.7294620871543884,0.2188294678926468,0.0,0.0,0.5698172450065613,58.54545974731445,69.0,-20.009870529174805,-13393.2109375,232.9517517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1612243652344,308.533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.03515625,18000.0,0.0,0.0,0.2930112481117248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5692243576049805,0.5692303776741028,-6.019067768647801e-06,0.0,0.000297369173495,0.0,0.0,37.75653839111328,0.0,0.0,0.0,0.393763929605484,4.0,0.0,1.0
569340,293.19012451171875,297.1499938964844,293.1499938964844,0.0952018126845359,-2202.18798828125,304.15283203125,0.7035186886787415,0.1530729830265045,0.1396990418434143,294.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.4692966639995575,0.050000000745058,0.0493433848023414,293.32550048828125,297.1499938964844,293.1499938964844,0.1917460560798645,-2997.95068359375,304.1687927246094,0.8438570499420166,0.2687632739543915,0.1899474114179611,293.0731811523437,297.1499938964844,293.1499938964844,0.3596019446849823,-6698.9755859375,304.1114807128906,0.9990000128746032,0.5610304474830627,0.4263153970241546,293.29949951171875,297.1499938964844,293.1499938964844,0.0096255708485841,-3021.05419921875,301.7989501953125,0.4692966639995575,0.050000000745058,0.2340637594461441,291.108154296875,291.1499938964844,260.2912292480469,258.6547546386719,280.38983154296875,294.5425109863281,291.1069030761719,1.0,0.2815551161766052,0.7038210034370422,0.7038210034370422,1.0,1.0,-1.2473771572113037,0.5156694650650024,0.731707751750946,0.219581738114357,0.0,0.0,0.5732771754264832,59.75497817993164,69.0,-18.96541213989257,-13434.087890625,236.9739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0671691894531,308.4959411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.841796875,18000.0,0.0,0.0,0.2920252978801727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5751929879188538,0.5751990675926208,-6.057106929802103e-06,0.0,0.0002963685547001,0.0,0.0,38.49349594116211,0.0,0.0,0.0,0.3959093987941742,4.0,0.0,1.0
569400,293.1903686523437,297.1499938964844,293.1499938964844,0.0948716551065445,-2196.126220703125,304.1529235839844,0.6996989846229553,0.1525195091962814,0.1392475068569183,294.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033630371094,0.466619998216629,0.050000000745058,0.0493905320763587,293.3260498046875,297.1499938964844,293.1499938964844,0.1898448914289474,-2974.348876953125,304.1688232421875,0.8384034037590027,0.2664339542388916,0.1883620917797088,293.0845947265625,297.1499938964844,293.1499938964844,0.3652081787586212,-6782.45556640625,304.1082763671875,0.9990000128746032,0.5597594380378723,0.4315277636051178,293.30145263671875,297.1499938964844,293.1499938964844,0.0095939692109823,-3016.48779296875,301.7666015625,0.466619998216629,0.050000000745058,0.2342874258756637,291.1019287109375,291.1499938964844,260.2840881347656,258.6481628417969,280.3863220214844,294.5463562011719,291.1007995605469,1.0,0.2835350632667541,0.703596830368042,0.703596830368042,1.0,1.0,-1.2515137195587158,0.5174834728240967,0.7340303063392639,0.2203702926635742,0.0,0.0,0.5771037340164185,61.00736999511719,72.0,-17.877525329589844,-13477.107421875,241.161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96441650390625,308.4534606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17885.0546875,18000.0,0.0,0.0,0.2913210391998291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5819427371025085,0.5819488167762756,-6.101190592744388e-06,0.0,0.0002956538228318,0.0,0.0,39.342864990234375,0.0,0.0,0.0,0.3983559608459472,4.0,0.0,1.0
569460,293.1899108886719,297.1499938964844,293.1499938964844,0.0945764407515525,-2190.719482421875,304.1529235839844,0.6959580183029175,0.1520949304103851,0.1388434022665023,294.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.4637557566165924,0.050000000745058,0.0494390055537223,293.3265686035156,297.1499938964844,293.1499938964844,0.1879358738660812,-2950.58984375,304.1688842773437,0.8330049514770508,0.2640994489192962,0.1867741793394088,293.0970458984375,297.1499938964844,293.1499938964844,0.3709333837032318,-6867.23291015625,304.10546875,0.9990000128746032,0.5581477880477905,0.4368217885494232,293.303466796875,297.1499938964844,293.1499938964844,0.0095616606995463,-3011.724853515625,301.7337341308594,0.4637557566165924,0.050000000745058,0.2345173507928848,291.0961303710937,291.1499938964844,260.27685546875,258.6414794921875,280.38287353515625,294.5502319335937,291.0950927734375,1.0,0.2855623960494995,0.703345775604248,0.703345775604248,1.0,1.0,-1.255811333656311,0.5193614363670349,0.7364498972892761,0.2211956232786178,0.0,0.0,0.5812768340110779,62.296043395996094,72.0,-16.76192855834961,-13522.228515625,245.51150512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8539123535156,308.4063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17870.712890625,18000.0,0.0,0.0,0.2909072041511535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5894514322280884,0.5894575715065002,-6.151358775241533e-06,0.0,0.0002952338254544,0.0,0.0,40.30689239501953,0.0,0.0,0.0,0.4011006653308868,4.0,0.0,1.0
569520,293.1887512207031,297.1499938964844,293.1499938964844,0.0943925157189369,-2187.403076171875,304.1527404785156,0.692488431930542,0.1518182307481765,0.1385777443647384,294.5545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.4607714414596557,0.050000000745058,0.0494884103536605,293.3271179199219,297.1499938964844,293.1499938964844,0.1860200464725494,-2926.686279296875,304.1689147949219,0.8276659250259399,0.2617599070072174,0.1851832121610641,293.1105651855469,297.1499938964844,293.1499938964844,0.3767330646514892,-6952.64111328125,304.10302734375,0.9990000128746032,0.5561650991439819,0.4421522319316864,293.3055419921875,297.1499938964844,293.1499938964844,0.0095286779105663,-3006.773681640625,301.70037841796875,0.4607714414596557,0.050000000745058,0.2347517013549804,291.0906982421875,291.1499938964844,260.26953125,258.6346740722656,280.3793029785156,294.5541381835937,291.0896911621094,1.0,0.2876309752464294,0.7030946612358093,0.7030946612358093,1.0,1.0,-1.2603216171264648,0.5213316679000854,0.7389898896217346,0.2220770418643951,0.0,0.0,0.5857765078544617,63.61182022094727,75.0,-15.80903434753418,-13569.7685546875,250.02706909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7370910644531,308.35516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17856.73828125,18000.0,0.0,0.0,0.2907842397689819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5976789593696594,0.5976851582527161,-6.20750915913959e-06,0.0,0.0002951090282294,0.0,0.0,41.3857650756836,0.0,0.0,0.0,0.4041338562965393,4.0,0.0,1.0
569580,293.18719482421875,297.1499938964844,293.1499938964844,0.0942949801683425,-2185.70458984375,304.15240478515625,0.6892359256744385,0.1516290754079818,0.138418436050415,294.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.086669921875,0.4578380882740021,0.050000000745058,0.0495387464761734,293.3276062011719,297.1499938964844,293.1499938964844,0.1840993911027908,-2902.664306640625,304.1689758300781,0.8223527073860168,0.2594155669212341,0.1835894584655761,293.1249084472656,297.1499938964844,293.1499938964844,0.3826063871383667,-7038.6865234375,304.10089111328125,0.9990000128746032,0.5538442730903625,0.4475181996822357,293.30767822265625,297.1499938964844,293.1499938964844,0.0094951223582029,-3001.66162109375,301.6665344238281,0.4578380882740021,0.050000000745058,0.2349904775619506,291.0854797363281,291.1499938964844,260.2620849609375,258.62774658203125,280.3756408691406,294.5580749511719,291.08453369140625,1.0,0.2897352874279022,0.7028436064720154,0.7028436064720154,1.0,1.0,-1.2650052309036257,0.5233769416809082,0.7416282296180725,0.2230071276426315,0.0,0.0,0.5906025767326355,64.95429229736328,75.0,-14.979466438293455,-13619.6669921875,254.6954498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.614990234375,308.30059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17842.76953125,18000.0,0.0,0.0,0.2909548282623291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6066257953643799,0.6066320538520813,-6.269779532885877e-06,0.0,0.0002952821669168,0.0,0.0,42.58513259887695,0.0,0.0,0.0,0.4074605405330658,4.0,0.0,1.0
569640,293.1854553222656,297.1499938964844,293.1499938964844,0.0942501872777938,-2184.98681640625,304.15203857421875,0.6861319541931152,0.1515045017004013,0.1383251696825027,294.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816955566406,0.4549676775932312,0.050000000745058,0.0495900027453899,293.328125,297.1499938964844,293.1499938964844,0.1821729689836502,-2878.50927734375,304.1690368652344,0.8170195817947388,0.2570669949054718,0.1819931268692016,293.1399230957031,297.1499938964844,293.1499938964844,0.3885444104671478,-7125.2509765625,304.0990295410156,0.9990000128746032,0.5512171387672424,0.4529168903827667,293.30987548828125,297.1499938964844,293.1499938964844,0.0094609009101986,-2996.359130859375,301.6322021484375,0.4549676775932312,0.050000000745058,0.2352336198091507,291.0805969238281,291.1499938964844,260.2545166015625,258.6207580566406,280.37188720703125,294.5619812011719,291.0797119140625,1.0,0.2918679714202881,0.7025924921035767,0.7025924921035767,1.0,1.0,-1.269810676574707,0.5254747271537781,0.744335949420929,0.2239732146263122,0.0,0.0,0.5957196950912476,66.32231903076172,78.0,-14.045236587524414,-13671.716796875,259.4971008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48907470703125,308.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17828.869140625,18000.0,0.0,0.0,0.2914099991321563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6162633895874023,0.6162697076797485,-6.338204457279062e-06,0.0,0.0002957441029138,0.0,0.0,43.90777206420898,0.0,0.0,0.0,0.4110745191574096,4.0,0.0,1.0
569700,293.1834716796875,297.1499938964844,293.1499938964844,0.094252198934555,-2185.136474609375,304.15167236328125,0.6831702589988708,0.1514455378055572,0.1382916867733001,294.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771484375,0.4521652162075043,0.050000000745058,0.0496421158313751,293.32861328125,297.1499938964844,293.1499938964844,0.1802395433187484,-2854.20263671875,304.1690979003906,0.8116075992584229,0.2547141313552856,0.1803943961858749,293.15545654296875,297.1499938964844,293.1499938964844,0.394534170627594,-7212.14501953125,304.097412109375,0.9990000128746032,0.5482906103134155,0.4583407044410705,293.3121337890625,297.1499938964844,293.1499938964844,0.009425819851458,-2990.81494140625,301.5973815917969,0.4521652162075043,0.050000000745058,0.2354808151721954,291.0761413574219,291.1499938964844,260.24688720703125,258.6136474609375,280.3680419921875,294.56591796875,291.0753479003906,1.0,0.2940246760845184,0.7023414373397827,0.7023414373397827,1.0,1.0,-1.2747211456298828,0.5276182889938354,0.7471028566360474,0.224969282746315,0.0,0.0,0.6010950207710266,67.71405029296875,78.0,-12.957579612731934,-13725.73046875,264.4237365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603820800781,308.1849975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17815.4453125,18000.0,0.0,0.0,0.292149543762207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6265581250190735,0.6265645623207092,-6.412863513105549e-06,0.0,0.0002964946615975,0.0,0.0,45.35649871826172,0.0,0.0,0.0,0.4149695634841919,4.0,0.0,1.0
569760,293.18121337890625,297.1499938964844,293.1499938964844,0.0943024605512619,-2186.179931640625,304.1512756347656,0.6803609132766724,0.151459515094757,0.1383199542760849,294.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0730285644531,0.449437528848648,0.050000000745058,0.0496949702501297,293.3291015625,297.1499938964844,293.1499938964844,0.1782988756895065,-2829.739990234375,304.16912841796875,0.8060418963432312,0.2523574531078338,0.178793266415596,293.1714782714844,297.1499938964844,293.1499938964844,0.4005592763423919,-7299.13818359375,304.09600830078125,0.9990000128746032,0.5450782775878906,0.4637770056724548,293.314453125,297.1499938964844,293.1499938964844,0.0093899052590131,-2985.0263671875,301.56207275390625,0.449437528848648,0.050000000745058,0.2357315421104431,291.0721435546875,291.1499938964844,260.2391662597656,258.6064453125,280.3642883300781,294.5698547363281,291.07147216796875,1.0,0.2962000072002411,0.7020651698112488,0.7020651698112488,1.0,1.0,-1.2797229290008545,0.5297961235046387,0.7499268054962158,0.2259844690561294,0.0,0.0,0.6066874861717224,69.12635040283203,81.0,-11.761573791503906,-13781.3681640625,269.4651184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2302551269531,308.12506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17802.779296875,18000.0,0.0,0.0,0.2931607365608215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6374375820159912,0.6374440789222717,-6.493505679827649e-06,0.0,0.0002975208917632,0.0,0.0,46.9284553527832,0.0,0.0,0.0,0.4191240668296814,4.0,0.0,1.0
569820,293.17852783203125,297.1499938964844,293.1499938964844,0.0944178104400634,-2188.43505859375,304.1508483886719,0.6777457594871521,0.1515934616327285,0.1384304612874984,294.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.4467914700508117,0.050000000745058,0.0497484281659126,293.3295593261719,297.1499938964844,293.1499938964844,0.1763513088226318,-2805.1240234375,304.169189453125,0.8003637790679932,0.2499969750642776,0.1771898865699768,293.1880187988281,297.1499938964844,293.1499938964844,0.4066028892993927,-7385.98876953125,304.0948486328125,0.9990000128746032,0.541557788848877,0.4692114293575287,293.3168334960937,297.1499938964844,293.1499938964844,0.0093530770391225,-2978.97314453125,301.5262451171875,0.4467914700508117,0.050000000745058,0.23598513007164,291.0686340332031,291.1499938964844,260.2313232421875,258.59918212890625,280.3604431152344,294.57379150390625,291.06805419921875,1.0,0.2983905673027038,0.7017889618873596,0.7017889618873596,1.0,1.0,-1.284822702407837,0.5320168137550354,0.7528058886528015,0.227026030421257,0.0,0.0,0.6124683022499084,70.55583190917969,81.0,-10.524681091308594,-13838.6748046875,274.61834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,308.06451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17790.953125,18000.0,0.0,0.0,0.2944376766681671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6488528251647949,0.648859441280365,-6.579995442734798e-06,0.0,0.0002988168271258,0.0,0.0,48.62364196777344,0.0,0.0,0.0,0.423524260520935,4.0,0.0,1.0
569880,293.1751708984375,297.1499938964844,293.1499938964844,0.0946419015526771,-2192.723876953125,304.1502685546875,0.6754229068756104,0.1518930792808532,0.1386750191450119,294.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.4442368745803833,0.050000000745058,0.0498022586107254,293.3300170898437,297.1499938964844,293.1499938964844,0.1743982434272766,-2780.373046875,304.16925048828125,0.7947359681129456,0.2476331144571304,0.1755841523408889,293.20513916015625,297.1499938964844,293.1499938964844,0.4126419723033905,-7472.37158203125,304.0939025878906,0.9990000128746032,0.537712037563324,0.4746206998825073,293.3193054199219,297.1499938964844,293.1499938964844,0.009315269999206,-2972.646484375,301.4898986816406,0.4442368745803833,0.050000000745058,0.2362404763698578,291.0655212402344,291.1499938964844,260.2234191894531,258.5918273925781,280.3565368652344,294.5777282714844,291.06500244140625,1.0,0.300593614578247,0.7015126943588257,0.7015126943588257,1.0,1.0,-1.290052890777588,0.5342949628829956,0.7557578682899475,0.2281025797128677,0.0,0.0,0.6184115409851074,71.99711608886719,69.0,-9.384239196777344,-13897.8125,279.8866271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703674316406,308.00396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17779.837890625,18000.0,0.0,0.0,0.2959626317024231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6607418060302734,0.6607484817504883,-6.6720290305966046e-06,0.0,0.0003003644524142,0.0,0.0,50.43951416015625,0.0,0.0,0.0,0.428149938583374,4.0,0.0,1.0
569940,293.171630859375,297.1499938964844,293.1499938964844,0.0949131399393081,-2197.840087890625,304.1497497558594,0.6754903793334961,0.1522710025310516,0.1390019357204437,294.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645751953125,0.4437803924083709,0.050000000745058,0.0498121157288551,293.33038330078125,297.1499938964844,293.1499938964844,0.1723709553480148,-2754.552978515625,304.1694641113281,0.7916231155395508,0.2452818155288696,0.1739481538534164,293.2209777832031,297.1499938964844,293.1499938964844,0.4143281280994415,-7492.3759765625,304.1011657714844,0.9990000128746032,0.533900260925293,0.4756051898002624,293.3217468261719,297.1499938964844,293.1499938964844,0.0092647522687911,-2963.072021484375,301.4536437988281,0.4437803924083709,0.050000000745058,0.236287236213684,291.0647277832031,291.1499938964844,260.2154235839844,258.5843811035156,280.3570556640625,294.5816650390625,291.0655822753906,1.0,0.300477534532547,0.7012364268302917,0.7012364268302917,1.0,1.0,-1.2897382974624634,0.5340861678123474,0.7556520700454712,0.2279506921768188,0.0,0.0,0.6242088079452515,72.24205017089844,69.0,-0.6027051210403442,-13922.9609375,280.2950744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8446960449219,307.9553527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17771.82421875,18000.0,0.0,0.0,0.2977058589458465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6729771494865417,0.6729838848114014,-6.7693104028876405e-06,0.0,0.00030213361606,0.0,0.0,52.36591720581055,0.0,0.0,0.0,0.4329476654529571,4.0,0.0,1.0
570000,293.16925048828125,297.1499938964844,293.1499938964844,0.0950335636734962,-2199.937255859375,304.1495666503906,0.6770004630088806,0.1524631828069687,0.1392500400543213,294.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718688964844,0.4447798132896423,0.050000000745058,0.0497906319797039,293.3306579589844,297.1499938964844,293.1499938964844,0.1701730191707611,-2726.30078125,304.169921875,0.7902660965919495,0.2429433315992355,0.1722989827394485,293.2321472167969,297.1499938964844,293.1499938964844,0.4124665558338165,-7459.50732421875,304.11346435546875,0.9990000128746032,0.5308030843734741,0.4734572768211365,293.3240051269531,297.1499938964844,293.1499938964844,0.0092002125456929,-2949.209228515625,301.4195861816406,0.4447798132896423,0.050000000745058,0.2361853122711181,291.0745544433594,291.1499938964844,260.20733642578125,258.57684326171875,280.3609313964844,294.5855407714844,291.0773620605469,1.0,0.299165815114975,0.7009602189064026,0.7009602189064026,1.0,1.0,-1.2853331565856934,0.5320689678192139,0.7532641887664795,0.2268093377351761,0.0,0.0,0.6283127665519714,71.62963104248047,57.0,17.748205184936523,-13913.3564453125,277.1698608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7290344238281,307.9112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17791.685546875,18000.0,0.0,0.0,0.2995904088020324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.683941125869751,0.6839479804039001,-6.864143415441504e-06,0.0,0.0003040461742784,0.0,0.0,54.17661285400391,0.0,0.0,0.0,0.4372850954532623,4.0,0.0,1.0
570060,293.1688232421875,297.1499938964844,293.1499938964844,0.0948816090822219,-2196.80126953125,304.1499328613281,0.6792786121368408,0.1523063331842422,0.1392322778701782,294.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.4469251036643982,0.050000000745058,0.0497456975281238,293.3308410644531,297.1499938964844,293.1499938964844,0.1678751558065414,-2696.591796875,304.17047119140625,0.7902472019195557,0.2406175285577774,0.1706407815217971,293.2377624511719,297.1499938964844,293.1499938964844,0.4079000055789947,-7386.89453125,304.1284484863281,0.9990000128746032,0.5286551713943481,0.4689334332942962,293.32598876953125,297.1499938964844,293.1499938964844,0.0091269528493285,-2932.60009765625,301.3875427246094,0.4469251036643982,0.050000000745058,0.2359721660614013,291.091552734375,291.1499938964844,260.1991882324219,258.5692749023437,280.36737060546875,294.58941650390625,291.0951538085937,1.0,0.2967745065689087,0.7007015347480774,0.7007015347480774,1.0,1.0,-1.277584195137024,0.5285736322402954,0.7490105628967285,0.224888876080513,0.0,0.0,0.6305265426635742,70.37268829345703,57.0,33.938232421875,-13863.4765625,271.32525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6282653808594,307.8651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17842.7265625,18000.0,0.0,0.0,0.3015443086624145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6915926337242126,0.6915995478630066,-6.939598733879393e-06,0.0,0.0003060291637666,0.0,0.0,55.5201530456543,0.0,0.0,0.0,0.440408855676651,4.0,0.0,1.0
570120,293.17059326171875,297.1499938964844,293.1499938964844,0.094399943947792,-2187.41455078125,304.1508178710937,0.6820251941680908,0.1517192125320434,0.1388458013534546,294.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070861816406,0.4501451253890991,0.050000000745058,0.0496810972690582,293.3308410644531,297.1499938964844,293.1499938964844,0.1655418127775192,-2666.306884765625,304.1709899902344,0.791434109210968,0.2383269816637039,0.1689832955598831,293.23748779296875,297.1499938964844,293.1499938964844,0.4010428190231323,-7280.9228515625,304.14483642578125,0.9990000128746032,0.5275927782058716,0.46235191822052,293.3275451660156,297.1499938964844,293.1499938964844,0.0090490104630589,-2914.430419921875,301.3570861816406,0.4501451253890991,0.050000000745058,0.235665738582611,291.1118469238281,291.1499938964844,260.1909484863281,258.5616149902344,280.3760986328125,294.5931091308594,291.1159973144531,1.0,0.2934309840202331,0.700442910194397,0.700442910194397,1.0,1.0,-1.2667876482009888,0.5237327814102173,0.7430549263954163,0.2222567796707153,0.0,0.0,0.63105309009552,68.5724105834961,45.0,46.50005340576172,-13777.4462890625,263.17559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54693603515625,307.82061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.6796875,18000.0,0.0,0.0,0.3034853339195251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6957666277885437,0.6957736015319824,-6.988774657656904e-06,0.0,0.0003079990274272,0.0,0.0,56.311744689941406,0.0,0.0,0.0,0.442188948392868,4.0,0.0,1.0
570180,293.1746520996094,297.1499938964844,293.1499938964844,0.0935496166348457,-2171.060546875,304.1522216796875,0.6850756406784058,0.1506672203540802,0.1380379050970077,294.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4544359147548675,0.050000000745058,0.0495998188853263,293.3305969238281,297.1499938964844,293.1499938964844,0.1632041782140731,-2635.8564453125,304.1714172363281,0.7937822341918945,0.2360863983631134,0.1673451960086822,293.231201171875,297.1499938964844,293.1499938964844,0.3921316862106323,-7145.072265625,304.1619873046875,0.9990000128746032,0.5277144908905029,0.4539352357387543,293.3285827636719,297.1499938964844,293.1499938964844,0.0089680831879377,-2895.1123046875,301.3285217285156,0.4544359147548675,0.050000000745058,0.2352801859378814,291.1347961425781,291.1499938964844,260.1826477050781,258.55389404296875,280.38677978515625,294.5964050292969,291.13946533203125,1.0,0.2892301380634308,0.7001842260360718,0.7001842260360718,1.0,1.0,-1.2531903982162476,0.517661452293396,0.7355288863182068,0.2189745754003524,0.0,0.0,0.6297808885574341,66.30934143066406,45.0,56.67739868164063,-13659.130859375,253.08680725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48883056640625,307.781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.09765625,18000.0,0.0,0.0,0.3053348064422607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6963478922843933,0.696354866027832,-7.008934517216403e-06,0.0,0.0003098760207649,0.0,0.0,56.50650787353516,0.0,0.0,0.0,0.4425395429134369,4.0,0.0,1.0
570240,293.1806030273437,297.1499938964844,293.1499938964844,0.0923382565379142,-2147.896728515625,304.1540222167969,0.6883732080459595,0.1491843163967132,0.1368134319782257,294.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.4598155319690704,0.050000000745058,0.0495047345757484,293.3301696777344,297.1499938964844,293.1499938964844,0.1608683615922927,-2605.3203125,304.1717834472656,0.7972396016120911,0.2338792979717254,0.1657258421182632,293.21905517578125,297.1499938964844,293.1499938964844,0.3813971877098083,-6982.55419921875,304.1793212890625,0.9990000128746032,0.5290639996528625,0.4438864588737488,293.3290100097656,297.1499938964844,293.1499938964844,0.0088854087516665,-2874.954833984375,301.3019104003906,0.4598155319690704,0.050000000745058,0.2348291426897049,291.1600341796875,291.1499938964844,260.1742553710937,258.5461120605469,280.399169921875,294.599365234375,291.1651306152344,1.0,0.2842645049095154,0.6999256014823914,0.6999256014823914,1.0,1.0,-1.2370615005493164,0.5104854702949524,0.726576030254364,0.2151106297969818,0.0,0.0,0.6265971660614014,63.661739349365234,48.0,64.87989807128906,-13510.7353515625,241.4354553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4566955566406,307.7493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.900390625,18000.0,0.0,0.0,0.3070137500762939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6930761933326721,0.6930831670761108,-6.997795026109088e-06,0.0,0.0003115799336228,0.0,0.0,56.056583404541016,0.0,0.0,0.0,0.4413573145866394,4.0,0.0,1.0
570300,293.1876220703125,297.1499938964844,293.1499938964844,0.0908737331628799,-2120.015625,304.15594482421875,0.6895383596420288,0.1474186182022094,0.1352756321430206,294.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.463758260011673,0.050000000745058,0.0494391620159149,293.32977294921875,297.1499938964844,293.1499938964844,0.1585959047079086,-2575.551513671875,304.17193603515625,0.7990065217018127,0.2316783368587494,0.1641430854797363,293.2030944824219,297.1499938964844,293.1499938964844,0.3733930587768554,-6862.884765625,304.1884155273437,0.9990000128746032,0.5313209891319275,0.4368193447589874,293.3289794921875,297.1499938964844,293.1499938964844,0.0088122570887207,-2856.945556640625,301.2765808105469,0.463758260011673,0.050000000745058,0.2345180958509445,291.1851806640625,291.1499938964844,260.1658020019531,258.5382995605469,280.4086303710937,294.60211181640625,291.1893310546875,1.0,0.2809571325778961,0.6996669173240662,0.6996669173240662,1.0,1.0,-1.2243750095367432,0.5048629641532898,0.7195120453834534,0.2119896858930587,0.0,0.0,0.6217102408409119,61.81270217895508,48.0,63.554630279541016,-13371.2822265625,232.9380645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45086669921875,307.7134094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18118.94140625,18000.0,0.0,0.0,0.3084684908390045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6858227849006653,0.685829758644104,-6.953804131626384e-06,0.0,0.0003130563127342,0.0,0.0,54.947265625,0.0,0.0,0.0,0.438611090183258,4.0,0.0,1.0
570360,293.1931457519531,297.1499938964844,293.1499938964844,0.0894457846879959,-2093.025146484375,304.157470703125,0.6895848512649536,0.1458545476198196,0.1336940377950668,294.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1979675292969,0.4665671288967132,0.050000000745058,0.0493916943669319,293.3293762207031,297.1499938964844,293.1499938964844,0.1564828753471374,-2547.93896484375,304.1717834472656,0.7996492981910706,0.2294769138097763,0.1625740528106689,293.1876220703125,297.1499938964844,293.1499938964844,0.3674691915512085,-6775.3798828125,304.192138671875,0.9990000128746032,0.5336915850639343,0.4316305220127105,293.32861328125,297.1499938964844,293.1499938964844,0.0087504275143146,-2842.33740234375,301.2501525878906,0.4665671288967132,0.050000000745058,0.2342929244041443,291.2012023925781,291.1499938964844,260.1573181152344,258.5304260253906,280.414794921875,294.60455322265625,291.20330810546875,1.0,0.278274804353714,0.6995987892150879,0.6995987892150879,1.0,1.0,-1.2140358686447144,0.50031977891922,0.7137161493301392,0.2094900012016296,0.0,0.0,0.6166384220123291,60.45868682861328,51.0,49.44138717651367,-13242.587890625,226.4369354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4676818847656,307.6806335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18167.44140625,18000.0,0.0,0.0,0.3096849322319031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.676039457321167,0.6760463118553162,-6.883864898554748e-06,0.0,0.0003142908390145,0.0,0.0,53.40763473510742,0.0,0.0,0.0,0.4348850846290588,4.0,0.0,1.0
570420,293.1943664550781,297.1499938964844,293.1499938964844,0.088478609919548,-2074.88037109375,304.1578369140625,0.6898826956748962,0.1450659185647964,0.1326082050800323,294.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2075500488281,0.4686470925807953,0.050000000745058,0.0493552722036838,293.3290405273437,297.1499938964844,293.1499938964844,0.1544918715953827,-2521.962158203125,304.17144775390625,0.7995713949203491,0.2272737920284271,0.1610126793384552,293.1755065917969,297.1499938964844,293.1499938964844,0.3628935515880584,-6708.671875,304.1927490234375,0.9990000128746032,0.5355961918830872,0.4276064932346344,293.3280334472656,297.1499938964844,293.1499938964844,0.0086971884593367,-2830.320068359375,301.22271728515625,0.4686470925807953,0.050000000745058,0.2341201603412628,291.2091369628906,291.1499938964844,260.14874267578125,258.5224914550781,280.4188842773437,294.60675048828125,291.2100830078125,1.0,0.2761748731136322,0.6995306611061096,0.6995306611061096,1.0,1.0,-1.2057751417160034,0.4967007935047149,0.7090743780136108,0.2074733972549438,0.0,0.0,0.6118714213371277,59.41543960571289,51.0,33.68498992919922,-13134.466796875,221.38800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.504150390625,307.65997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18182.14453125,18000.0,0.0,0.0,0.3106507360935211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6659937500953674,0.6660005450248718,-6.805323209846392e-06,0.0,0.0003152709978166,0.0,0.0,51.813697814941406,0.0,0.0,0.0,0.4310007393360138,4.0,0.0,1.0
570480,293.1936950683594,297.1499938964844,293.1499938964844,0.0879771932959556,-2065.57568359375,304.1573181152344,0.6905795931816101,0.1446372121572494,0.1320482492446899,294.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117614746094,0.4701534807682037,0.050000000745058,0.0493282526731491,293.3287048339844,297.1499938964844,293.1499938964844,0.152576059103012,-2496.963134765625,304.1710205078125,0.7988460063934326,0.2250683605670929,0.1594565361738205,293.1661376953125,297.1499938964844,293.1499938964844,0.3594428300857544,-6659.173828125,304.19122314453125,0.9990000128746032,0.537112832069397,0.4245960414409637,293.3272705078125,297.1499938964844,293.1499938964844,0.008649862371385,-2820.020751953125,301.1947326660156,0.4701534807682037,0.050000000745058,0.2339919954538345,291.2123107910156,291.1499938964844,260.1401062011719,258.5145263671875,280.4212341308594,294.6087341308594,291.2125244140625,1.0,0.2745938897132873,0.6994625329971313,0.6994625329971313,1.0,1.0,-1.1994338035583496,0.493928462266922,0.7055052518844604,0.2059027105569839,0.0,0.0,0.6073802709579468,58.638370513916016,54.0,19.748092651367188,-13047.9521484375,217.59967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5558166503906,307.6521911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18180.755859375,18000.0,0.0,0.0,0.3113758563995361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6562970280647278,0.6563037633895874,-6.727148047502851e-06,0.0,0.0003160069172736,0.0,0.0,50.28854751586914,0.0,0.0,0.0,0.4272249639034271,4.0,0.0,1.0
570540,293.1924743652344,297.1499938964844,293.1499938964844,0.0876775756478309,-2060.100341796875,304.1565246582031,0.6911035776138306,0.1443218141794204,0.1317021548748016,294.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123107910156,0.4711394309997558,0.050000000745058,0.0493102930486202,293.32843017578125,297.1499938964844,293.1499938964844,0.150715947151184,-2472.66845703125,304.17059326171875,0.7974708080291748,0.2228605449199676,0.1579054743051529,293.1589660644531,297.1499938964844,293.1499938964844,0.3570751547813415,-6626.14208984375,304.1880187988281,0.9990000128746032,0.5383231043815613,0.422582745552063,293.32647705078125,297.1499938964844,293.1499938964844,0.0086069451645016,-2810.998046875,301.1662292480469,0.4711394309997558,0.050000000745058,0.2339067906141281,291.212158203125,291.1499938964844,260.13140869140625,258.5065002441406,280.4222106933594,294.61053466796875,291.2118225097656,1.0,0.2734779119491577,0.6993944048881531,0.6993944048881531,1.0,1.0,-1.194615125656128,0.4918263554573059,0.7027887105941772,0.2046853601932525,0.0,0.0,0.6032388806343079,58.11288070678711,54.0,8.49776554107666,-12980.2939453125,214.87527465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61920166015625,307.6562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18171.53515625,18000.0,0.0,0.0,0.3118677139282226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6471829414367676,0.6471896171569824,-6.652921911154408e-06,0.0,0.0003165060770697,0.0,0.0,48.87543869018555,0.0,0.0,0.0,0.4236763119697571,4.0,0.0,1.0
