time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570600,293.191162109375,297.1499938964844,293.1499938964844,0.0874528959393501,-2056.046630859375,304.15576171875,0.6912267208099365,0.1440395414829254,0.1314255595207214,294.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.21044921875,0.4716705977916717,0.050000000745058,0.0493005365133285,293.32818603515625,297.1499938964844,293.1499938964844,0.1488941460847854,-2448.834228515625,304.170166015625,0.795491099357605,0.2206501811742782,0.156358540058136,293.15362548828125,297.1499938964844,293.1499938964844,0.3556887209415436,-6607.92724609375,304.1836242675781,0.9990000128746032,0.5392574071884155,0.4214843511581421,293.3257141113281,297.1499938964844,293.1499938964844,0.0085673537105321,-2802.907958984375,301.13720703125,0.4716705977916717,0.050000000745058,0.2338605225086212,291.2098388671875,291.1499938964844,260.1226501464844,258.4984741210937,280.4221496582031,294.6122131347656,291.20916748046875,1.0,0.2727695405483246,0.6993262767791748,0.6993262767791748,1.0,1.0,-1.1910395622253418,0.4902702867984772,0.700769305229187,0.2037565112113952,0.0,0.0,0.5994775891304016,57.81306076049805,57.0,0.1165252923965454,-12929.1806640625,213.048080444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6908569335937,307.6705017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18158.20703125,18000.0,0.0,0.0,0.3121417462825775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6388174891471863,0.6388241052627563,-6.584579750779085e-06,0.0,0.0003167841932736,0.0,0.0,47.5982780456543,0.0,0.0,0.0,0.420424610376358,4.0,0.0,1.0
570660,293.1899108886719,297.1499938964844,293.1499938964844,0.0872610732913017,-2052.61181640625,304.1550598144531,0.6909114122390747,0.1437657475471496,0.1311750262975692,294.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2070617675781,0.4717977941036224,0.050000000745058,0.0492982044816017,293.32794189453125,297.1499938964844,293.1499938964844,0.1470984071493148,-2425.2890625,304.1697692871094,0.7929577231407166,0.2184369564056396,0.154815211892128,293.1500244140625,297.1499938964844,293.1499938964844,0.3551895320415497,-6603.0234375,304.17840576171875,0.9990000128746032,0.539918839931488,0.4212200045585632,293.3250732421875,297.1499938964844,293.1499938964844,0.0085300328209996,-2795.442138671875,301.1076965332031,0.4717977941036224,0.050000000745058,0.2338494658470153,291.2062072753906,291.1499938964844,260.1138610839844,258.49041748046875,280.42138671875,294.6138000488281,291.205322265625,1.0,0.2724273204803467,0.6992233991622925,0.6992233991622925,1.0,1.0,-1.1885521411895752,0.4891830384731293,0.6993691325187683,0.2030729949474334,0.0,0.0,0.5960931181907654,57.7167854309082,57.0,-5.605945587158203,-12892.771484375,212.00929260253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679748535156,307.6933288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18143.185546875,18000.0,0.0,0.0,0.3122119903564453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6312593817710876,0.6312658786773682,-6.52289008939988e-06,0.0,0.0003168554976582,0.0,0.0,46.46199798583984,0.0,0.0,0.0,0.4174935221672058,4.0,0.0,1.0
570720,293.1887512207031,297.1499938964844,293.1499938964844,0.0870818942785263,-2049.4091796875,304.15447998046875,0.6901800036430359,0.1434889733791351,0.1309321671724319,294.6156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.202880859375,0.4715707898139953,0.050000000745058,0.0493024140596389,293.3277587890625,297.1499938964844,293.1499938964844,0.1453189998865127,-2401.896240234375,304.1694030761719,0.7899373173713684,0.2162211537361145,0.1532746255397796,293.1480407714844,297.1499938964844,293.1499938964844,0.3554709851741791,-6609.73876953125,304.1727294921875,0.9990000128746032,0.5403076410293579,0.421691745519638,293.3246154785156,297.1499938964844,293.1499938964844,0.0084943557158112,-2788.39990234375,301.0777282714844,0.4715707898139953,0.050000000745058,0.2338694185018539,291.2018737792969,291.1499938964844,260.10504150390625,258.4822998046875,280.419921875,294.61541748046875,291.200927734375,1.0,0.272406131029129,0.6991205811500549,0.6991205811500549,1.0,1.0,-1.187005877494812,0.4885067045688629,0.6984992027282715,0.2026093751192093,0.0,0.0,0.5930640697479248,57.79951858520508,60.0,-9.289029121398926,-12868.97265625,211.6532440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84771728515625,307.7225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18128.12109375,18000.0,0.0,0.0,0.3120986223220825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6244915723800659,0.6244980096817017,-6.467875209636986e-06,0.0,0.0003167404211126,0.0,0.0,45.45964813232422,0.0,0.0,0.0,0.4148768484592438,4.0,0.0,1.0
570780,293.18768310546875,297.1499938964844,293.1499938964844,0.0869075804948806,-2046.290283203125,304.1539611816406,0.6890636682510376,0.1432041823863983,0.1306901723146438,294.6172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982727050781,0.4710201919078827,0.050000000745058,0.049312550574541,293.3275756835937,297.1499938964844,293.1499938964844,0.1435521245002746,-2378.603515625,304.1690979003906,0.7864844799041748,0.2140030413866043,0.1517366617918014,293.1476135253906,297.1499938964844,293.1499938964844,0.3564615547657013,-6626.9365234375,304.16680908203125,0.9990000128746032,0.5404192209243774,0.4228285849094391,293.3243103027344,297.1499938964844,293.1499938964844,0.0084597552195191,-2781.631591796875,301.0472412109375,0.4710201919078827,0.050000000745058,0.2339175045490265,291.1972045898437,291.1499938964844,260.0961608886719,258.47418212890625,280.4178466796875,294.61700439453125,291.1961975097656,1.0,0.2726745903491974,0.6990177035331726,0.6990177035331726,1.0,1.0,-1.1863032579421997,0.4881984889507293,0.698104739189148,0.202344536781311,0.0,0.0,0.5903865694999695,58.04438018798828,60.0,-11.526535987854004,-12856.1962890625,211.9100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9280700683594,307.7562866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18113.58203125,18000.0,0.0,0.0,0.3118184804916382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6184898018836975,0.6184961795806885,-6.419285909942119e-06,0.0,0.0003164561348967,0.0,0.0,44.58272933959961,0.0,0.0,0.0,0.4125635623931885,4.0,0.0,1.0
570840,293.186767578125,297.1499938964844,293.1499938964844,0.0867325142025947,-2043.1495361328125,304.153564453125,0.6876093149185181,0.1429080814123153,0.1304442435503006,294.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.19342041015625,0.4701804220676422,0.050000000745058,0.0493278726935386,293.3274230957031,297.1499938964844,293.1499938964844,0.1417948752641677,-2355.371337890625,304.1688232421875,0.7826681137084961,0.2117834985256195,0.1502010524272918,293.1485900878906,297.1499938964844,293.1499938964844,0.3580733239650726,-6653.23828125,304.16082763671875,0.9990000128746032,0.5402562022209167,0.4245423078536987,293.3241882324219,297.1499938964844,293.1499938964844,0.0084259854629635,-2775.062255859375,301.0162048339844,0.4701804220676422,0.050000000745058,0.2339901775121688,291.1923217773437,291.1499938964844,260.08721923828125,258.466064453125,280.4152526855469,294.6186828613281,291.1913146972656,1.0,0.2731941044330597,0.6989148855209351,0.6989148855209351,1.0,1.0,-1.1863268613815308,0.4882066249847412,0.6981202363967896,0.2022519707679748,0.0,0.0,0.5880523324012756,58.43092727661133,63.0,-12.843560218811035,-12852.654296875,212.6984100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0068054199219,307.7928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.568359375,18000.0,0.0,0.0,0.3113957941532135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6132216453552246,0.6132280230522156,-6.3767133724468295e-06,0.0,0.0003160271444357,0.0,0.0,43.82179260253906,0.0,0.0,0.0,0.4105381965637207,4.0,0.0,1.0
570900,293.1859741210937,297.1499938964844,293.1499938964844,0.0865535959601402,-2039.9290771484373,304.1532592773437,0.6858499050140381,0.1425986140966415,0.1301917284727096,294.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884765625,0.4690662920475006,0.050000000745058,0.049347948282957,293.3273010253906,297.1499938964844,293.1499938964844,0.1400462687015533,-2332.185791015625,304.1685791015625,0.7785393595695496,0.2095631510019302,0.1486681550741195,293.15093994140625,297.1499938964844,293.1499938964844,0.360253095626831,-6687.79443359375,304.1549072265625,0.9990000128746032,0.5398148894309998,0.4267778992652893,293.3243103027344,297.1499938964844,293.1499938964844,0.0083927484229207,-2768.614990234375,300.984619140625,0.4690662920475006,0.050000000745058,0.2340854257345199,291.1873474121094,291.1499938964844,260.0782470703125,258.4579162597656,280.4122314453125,294.620361328125,291.18634033203125,1.0,0.2739409506320953,0.6988120079040527,0.6988120079040527,1.0,1.0,-1.1870051622390747,0.4884995818138122,0.6985055804252625,0.2023155987262725,0.0,0.0,0.5860617160797119,58.94722366333008,63.0,-13.532458305358888,-12857.2607421875,213.97134399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0823974609375,307.8308410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18086.09375,18000.0,0.0,0.0,0.3108488023281097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6086794137954712,0.6086857318878174,-6.339962510537589e-06,0.0,0.0003154720179736,0.0,0.0,43.17170715332031,0.0,0.0,0.0,0.4087947309017181,4.0,0.0,1.0
570960,293.185302734375,297.1499938964844,293.1499938964844,0.0863683596253395,-2036.583251953125,304.1529846191406,0.6838302612304688,0.1422748565673828,0.1299307495355606,294.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.46769779920578,0.050000000745058,0.0493722036480903,293.3271789550781,297.1499938964844,293.1499938964844,0.1383050084114074,-2309.029296875,304.1683654785156,0.7741608619689941,0.2073430269956588,0.1471379548311233,293.1545104980469,297.1499938964844,293.1499938964844,0.3629288971424103,-6729.4853515625,304.1491394042969,0.9990000128746032,0.5391024351119995,0.4294636249542236,293.3245849609375,297.1499938964844,293.1499938964844,0.0083598792552948,-2762.24169921875,300.9524841308594,0.46769779920578,0.050000000745058,0.2342004776000976,291.182373046875,291.1499938964844,260.0692443847656,258.44976806640625,280.4091796875,294.62213134765625,291.1813659667969,1.0,0.2748842537403106,0.6986503601074219,0.6986503601074219,1.0,1.0,-1.18824565410614,0.4890230894088745,0.6992225646972656,0.202500969171524,0.0,0.0,0.584401547908783,59.577392578125,66.0,-13.783449172973633,-12868.5078125,215.6678771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1533508300781,307.8690490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18073.1328125,18000.0,0.0,0.0,0.3102021515369415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6048301458358765,0.6048364639282227,-6.308666343102232e-06,0.0,0.0003148157557006,0.0,0.0,42.62448120117188,0.0,0.0,0.0,0.4073178768157959,4.0,0.0,1.0
571020,293.18475341796875,297.1499938964844,293.1499938964844,0.0861750617623329,-2033.079833984375,304.1528015136719,0.6815827488899231,0.1419359296560287,0.1296600848436355,294.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.4660800099372864,0.050000000745058,0.0494002848863601,293.3270263671875,297.1499938964844,293.1499938964844,0.1365707814693451,-2285.89794921875,304.1681823730469,0.7695817947387695,0.2051239162683487,0.1456110179424286,293.15924072265625,297.1499938964844,293.1499938964844,0.3660541772842407,-6777.57080078125,304.1436462402344,0.9990000128746032,0.5381181240081787,0.4325521886348724,293.3250732421875,297.1499938964844,293.1499938964844,0.0083271833136677,-2755.8896484375,300.9197998046875,0.4660800099372864,0.050000000745058,0.2343336790800094,291.177490234375,291.1499938964844,260.0602111816406,258.44158935546875,280.4059143066406,294.6239624023437,291.1764831542969,1.0,0.2760038673877716,0.6984886527061462,0.6984886527061462,1.0,1.0,-1.189988374710083,0.4897635579109192,0.7002248764038086,0.2028072774410247,0.0,0.0,0.5830642580986023,60.311649322509766,66.0,-13.792890548706056,-12885.6005859375,217.7509613037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2184753417969,307.9062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18060.791015625,18000.0,0.0,0.0,0.3094760775566101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6016568541526794,0.6016631722450256,-6.282626600295771e-06,0.0,0.0003140788758173,0.0,0.0,42.17515563964844,0.0,0.0,0.0,0.4060991704463959,4.0,0.0,1.0
571080,293.184326171875,297.1499938964844,293.1499938964844,0.0859737023711204,-2029.421142578125,304.15264892578125,0.6791497468948364,0.141582190990448,0.1293792426586151,294.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.4642234444618225,0.050000000745058,0.0494316928088665,293.326904296875,297.1499938964844,293.1499938964844,0.1348444074392318,-2262.80419921875,304.1679992675781,0.764859139919281,0.2029068320989608,0.1440874189138412,293.1649780273437,297.1499938964844,293.1499938964844,0.3695690631866455,-6831.1337890625,304.1383972167969,0.9990000128746032,0.5368751883506775,0.4359813332557678,293.3257141113281,297.1499938964844,293.1499938964844,0.0082946084439754,-2749.55078125,300.8865051269531,0.4642234444618225,0.050000000745058,0.2344826757907867,291.172607421875,291.1499938964844,260.0511474609375,258.4334411621094,280.40240478515625,294.6258544921875,291.1716003417969,1.0,0.2772730886936188,0.6983270049095154,0.6983270049095154,1.0,1.0,-1.1921547651290894,0.4906875193119049,0.7014672160148621,0.2032175958156585,0.0,0.0,0.582046389579773,61.13641357421875,69.0,-13.792627334594728,-12907.4873046875,220.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2769775390625,307.9416809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.841796875,18000.0,0.0,0.0,0.308695375919342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5991227030754089,0.5991289615631104,-6.261445832933532e-06,0.0,0.000313286553137,0.0,0.0,41.81625747680664,0.0,0.0,0.0,0.4051232933998108,4.0,0.0,1.0
571140,293.1839904785156,297.1499938964844,293.1499938964844,0.0857639983296394,-2025.6036376953125,304.1525573730469,0.6765566468238831,0.1412133872509002,0.1290877908468246,294.6280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.4621305763721466,0.050000000745058,0.0494662076234817,293.3267822265625,297.1499938964844,293.1499938964844,0.1331268697977066,-2239.76220703125,304.1678466796875,0.7600313425064087,0.2006924003362655,0.1425677239894867,293.1716613769531,297.1499938964844,293.1499938964844,0.3734441697597503,-6889.7001953125,304.13348388671875,0.9990000128746032,0.535373330116272,0.4397185742855072,293.3265380859375,297.1499938964844,293.1499938964844,0.0082620847970247,-2743.21044921875,300.8526306152344,0.4621305763721466,0.050000000745058,0.2346463799476623,291.1676940917969,291.1499938964844,260.04205322265625,258.4252624511719,280.398681640625,294.6278076171875,291.16668701171875,1.0,0.2786781787872314,0.6981652975082397,0.6981652975082397,1.0,1.0,-1.194704294204712,0.4917774498462677,0.7029268741607666,0.2037227600812912,0.0,0.0,0.5813621282577515,62.04539108276367,69.0,-13.796521186828612,-12933.7666015625,222.9010772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3279724121094,307.9746398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18037.03125,18000.0,0.0,0.0,0.3078784346580505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5972468852996826,0.5972530841827393,-6.24514723313041e-06,0.0,0.0003124574723187,0.0,0.0,41.54840087890625,0.0,0.0,0.0,0.4043952226638794,4.0,0.0,1.0
571200,293.1837463378906,297.1499938964844,293.1499938964844,0.0855457037687301,-2021.62353515625,304.1524963378906,0.67383873462677,0.1408302336931228,0.1287858039140701,294.63006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.4599113166332245,0.050000000745058,0.0495034344494342,293.3266296386719,297.1499938964844,293.1499938964844,0.1314179301261901,-2216.769287109375,304.167724609375,0.7551432847976685,0.1984816491603851,0.1410520821809768,293.1791687011719,297.1499938964844,293.1499938964844,0.3776291906833648,-6952.5009765625,304.1288757324219,0.9990000128746032,0.5336257219314575,0.4437147974967956,293.3275146484375,297.1499938964844,293.1499938964844,0.0082295276224613,-2736.844482421875,300.81817626953125,0.4599113166332245,0.050000000745058,0.2348229885101318,291.1627502441406,291.1499938964844,260.032958984375,258.4171142578125,280.394775390625,294.6297912597656,291.1617736816406,1.0,0.2801981270313263,0.6980036497116089,0.6980036497116089,1.0,1.0,-1.1975756883621216,0.493006557226181,0.7045691609382629,0.2043086439371109,0.0,0.0,0.5810043215751648,63.0279541015625,72.0,-13.773771286010742,-12963.791015625,225.906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3710327148437,308.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.291015625,18000.0,0.0,0.0,0.3070486187934875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5960182547569275,0.5960244536399841,-6.23358937446028e-06,0.0,0.0003116152947768,0.0,0.0,41.368743896484375,0.0,0.0,0.0,0.4039092361927032,4.0,0.0,1.0
571260,293.18359375,297.1499938964844,293.1499938964844,0.0853184387087822,-2017.473388671875,304.1524658203125,0.6710196733474731,0.1404329091310501,0.1284732967615127,294.6321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.4576129019260406,0.050000000745058,0.0495431683957576,293.32647705078125,297.1499938964844,293.1499938964844,0.1297177076339721,-2193.82666015625,304.1676025390625,0.7502253651618958,0.1962751299142837,0.1395410299301147,293.1874084472656,297.1499938964844,293.1499938964844,0.3820941746234894,-7019.06494140625,304.1246032714844,0.9990000128746032,0.531636655330658,0.4479406774044037,293.3286437988281,297.1499938964844,293.1499938964844,0.0081968568265438,-2730.427978515625,300.7831115722656,0.4576129019260406,0.050000000745058,0.2350114732980728,291.1578674316406,291.1499938964844,260.0238037109375,258.40899658203125,280.3909606933594,294.6318664550781,291.1568908691406,1.0,0.2818205654621124,0.6978040933609009,0.6978040933609009,1.0,1.0,-1.200732946395874,0.4943503737449646,0.7063826322555542,0.2049580216407776,0.0,0.0,0.5809713006019592,64.07827758789062,72.0,-13.661224365234377,-12997.0693359375,229.1636505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4056701660156,308.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.712890625,18000.0,0.0,0.0,0.3062241077423095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5954374670982361,0.5954436659812927,-6.226769073691685e-06,0.0,0.0003107785305473,0.0,0.0,41.27665328979492,0.0,0.0,0.0,0.4036650955677032,4.0,0.0,1.0
571320,293.1835021972656,297.1499938964844,293.1499938964844,0.0850818678736686,-2013.1474609375,304.1524353027344,0.6681252717971802,0.1400220841169357,0.128150537610054,294.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.4552609324455261,0.050000000745058,0.0495851524174213,293.3265380859375,297.1499938964844,293.1499938964844,0.1280115097761154,-2170.72998046875,304.16748046875,0.7452821135520935,0.1940272003412246,0.1380219012498855,293.1961364746094,297.1499938964844,293.1499938964844,0.3868025541305542,-7088.83544921875,304.12066650390625,0.9990000128746032,0.5294516682624817,0.4523627161979675,293.3299255371094,297.1499938964844,293.1499938964844,0.0081639755517244,-2723.93017578125,300.7474975585937,0.4552609324455261,0.050000000745058,0.2352106124162674,291.153076171875,291.1499938964844,260.0146484375,258.4008483886719,280.3870849609375,294.6339416503906,291.1521301269531,1.0,0.2835292220115661,0.6976045370101929,0.6976045370101929,1.0,1.0,-1.204119324684143,0.4957923591136932,0.7083269357681274,0.2056659758090973,0.0,0.0,0.5812473297119141,65.18904113769531,60.0,-13.466514587402344,-13033.060546875,232.6424255371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4317932128906,308.0546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.431640625,18000.0,0.0,0.0,0.3054256439208984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5954799056053162,0.5954861044883728,-6.22452489551506e-06,0.0,0.0003099681925959,0.0,0.0,41.2685775756836,0.0,0.0,0.0,0.4036536514759063,4.0,0.0,1.0
571380,293.18341064453125,297.1499938964844,293.1499938964844,0.0847907438874244,-2007.76025390625,304.15252685546875,0.6673651933670044,0.1396154463291168,0.1277836710214615,294.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.4551673829555511,0.050000000745058,0.0495868511497974,293.3270568847656,297.1499938964844,293.1499938964844,0.1261950731277465,-2145.999267578125,304.1676330566406,0.7424606084823608,0.1916883140802383,0.1364234238862991,293.2034606933594,297.1499938964844,293.1499938964844,0.3874220550060272,-7095.4853515625,304.125,0.9990000128746032,0.5274206399917603,0.4525408446788788,293.33123779296875,297.1499938964844,293.1499938964844,0.0081217288970947,-2714.751708984375,300.7120056152344,0.4551673829555511,0.050000000745058,0.2352186739444732,291.1501770019531,291.1499938964844,260.0054931640625,258.39276123046875,280.38726806640625,294.6360168457031,291.15057373046875,1.0,0.2829650938510895,0.6974049210548401,0.6974049210548401,1.0,1.0,-1.2019922733306885,0.4948031604290008,0.70718914270401,0.2051434963941574,0.0,0.0,0.5815563797950745,65.2024917602539,60.0,-5.4727091789245605,-13035.9970703125,231.90858459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.451171875,308.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.59765625,18000.0,0.0,0.0,0.3046481609344482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5960390567779541,0.5960453152656555,-6.226572622836102e-06,0.0,0.0003091791586484,0.0,0.0,41.332820892333984,0.0,0.0,0.0,0.4038310647010803,4.0,0.0,1.0
571440,293.1832580566406,297.1499938964844,293.1499938964844,0.0844044759869575,-2000.4395751953125,304.1527709960937,0.6681510210037231,0.1392213702201843,0.1273979991674423,294.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.4566938877105713,0.050000000745058,0.0495594292879104,293.3275146484375,297.1499938964844,293.1499938964844,0.1242107152938842,-2118.72802734375,304.16802978515625,0.7411175966262817,0.1893557012081146,0.1347728967666626,293.207275390625,297.1499938964844,293.1499938964844,0.3846613466739654,-7050.97509765625,304.1346130371094,0.9990000128746032,0.5259943008422852,0.4496567547321319,293.3324584960937,297.1499938964844,293.1499938964844,0.0080687701702117,-2701.816162109375,300.6793212890625,0.4566938877105713,0.050000000745058,0.2350886017084121,291.1575927734375,291.1499938964844,259.9963073730469,258.3846740722656,280.3904113769531,294.6381225585937,291.16015625,1.0,0.2812379002571106,0.6972053647041321,0.6972053647041321,1.0,1.0,-1.1958999633789062,0.4920917451381683,0.7038082480430603,0.2036600559949875,0.0,0.0,0.5803638696670532,64.42097473144531,48.0,12.542415618896484,-13004.80078125,228.1507110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46929931640625,308.1170959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7578125,18000.0,0.0,0.0,0.3038467168807983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5956096053123474,0.595615804195404,-6.226893219718477e-06,0.0,0.0003083657938987,0.0,0.0,41.29369354248047,0.0,0.0,0.0,0.403654545545578,4.0,0.0,1.0
571500,293.1830139160156,297.1499938964844,293.1499938964844,0.0839661583304405,-1992.0648193359373,304.153076171875,0.6701935529708862,0.1388498097658157,0.1270062923431396,294.6404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.4595451056957245,0.050000000745058,0.0495097339153289,293.32818603515625,297.1499938964844,293.1499938964844,0.1221323162317276,-2089.985107421875,304.16851806640625,0.7409408688545227,0.1869753152132034,0.1330906003713607,293.2070007324219,297.1499938964844,293.1499938964844,0.3792761862277984,-6967.15185546875,304.147216796875,0.9990000128746032,0.5253180861473083,0.4443827271461487,293.3334350585937,297.1499938964844,293.1499938964844,0.0080090332776308,-2686.48291015625,300.6490783691406,0.4595451056957245,0.050000000745058,0.2348528653383255,291.17205810546875,291.1499938964844,259.9870910644531,258.3766174316406,280.3957824707031,294.64019775390625,291.1752624511719,1.0,0.2784581482410431,0.6970058083534241,0.6970058083534241,1.0,1.0,-1.1867399215698242,0.4880450963973999,0.6986947655677795,0.2014590352773666,0.0,0.0,0.5774633288383484,63.03230285644531,48.0,27.329307556152344,-12932.21875,222.12844848632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903259277344,308.1355285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18050.369140625,18000.0,0.0,0.0,0.3029775023460388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5922462940216064,0.5922524929046631,-6.212042990227928e-06,0.0,0.0003074836567975,0.0,0.0,40.89484024047852,0.0,0.0,0.0,0.4024772644042969,4.0,0.0,1.0
571560,293.1825866699219,297.1499938964844,293.1499938964844,0.0835223644971847,-1983.5777587890625,304.1533203125,0.6734508872032166,0.1385138928890228,0.1266223937273025,294.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.4636739492416382,0.050000000745058,0.0494409129023551,293.3285522460937,297.1499938964844,293.1499938964844,0.120033323764801,-2060.8466796875,304.1689758300781,0.7418688535690308,0.1846458166837692,0.1313960552215576,293.20294189453125,297.1499938964844,293.1499938964844,0.3716511130332947,-6849.9765625,304.1615905761719,0.9990000128746032,0.5253925919532776,0.43697389960289,293.3340148925781,297.1499938964844,293.1499938964844,0.0079462230205535,-2670.076416015625,300.6202392578125,0.4636739492416382,0.050000000745058,0.2345264106988906,291.18829345703125,291.1499938964844,259.9779052734375,258.3685913085937,280.4027404785156,294.6422119140625,291.1916809082031,1.0,0.2747448980808258,0.6968505382537842,0.6968505382537842,1.0,1.0,-1.1748796701431274,0.4828394651412964,0.692040205001831,0.1986405551433563,0.0,0.0,0.5732813477516174,61.12234878540039,51.0,36.60496520996094,-12823.3037109375,214.22219848632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51861572265625,308.14459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.8828125,18000.0,0.0,0.0,0.3019865155220032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5860995650291443,0.5861057639122009,-6.178353487484856e-06,0.0,0.0003064779157284,0.0,0.0,40.13721084594727,0.0,0.0,0.0,0.4003125727176666,4.0,0.0,1.0
571620,293.1820678710937,297.1499938964844,293.1499938964844,0.0831347852945327,-1976.1807861328125,304.1534118652344,0.6754895448684692,0.1382077038288116,0.1262925416231155,294.64434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003173828125,0.4663097858428955,0.050000000745058,0.0493964776396751,293.32867431640625,297.1499938964844,293.1499938964844,0.1180189847946167,-2032.824462890625,304.169189453125,0.741542637348175,0.1823612600564956,0.1297544091939926,293.1966552734375,297.1499938964844,293.1499938964844,0.3663643300533294,-6769.892578125,304.1689758300781,0.9990000128746032,0.5259535312652588,0.4321206510066986,293.3341979980469,297.1499938964844,293.1499938964844,0.0078902849927544,-2655.494873046875,300.59210205078125,0.4663097858428955,0.050000000745058,0.2343156188726425,291.2034606933594,291.1499938964844,259.9686889648437,258.360595703125,280.4071350097656,294.6441345214844,291.2056884765625,1.0,0.272565484046936,0.6966952681541443,0.6966952681541443,1.0,1.0,-1.1663764715194702,0.4791220128536224,0.6872545480728149,0.1965540051460266,0.0,0.0,0.568173885345459,59.87653350830078,51.0,34.76118850708008,-12720.1005859375,208.88229370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5550842285156,308.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18135.87890625,18000.0,0.0,0.0,0.30084890127182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5776755213737488,0.5776816606521606,-6.127865617600037e-06,0.0,0.000305323395878,0.0,0.0,39.090213775634766,0.0,0.0,0.0,0.397325187921524,4.0,0.0,1.0
571680,293.181396484375,297.1499938964844,293.1499938964844,0.0828537940979003,-1970.92724609375,304.1532897949219,0.6767616868019104,0.1379325985908508,0.1260027140378952,294.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.208251953125,0.4680181443691253,0.050000000745058,0.0493667460978031,293.3285827636719,297.1499938964844,293.1499938964844,0.1161586344242096,-2006.9996337890625,304.1690673828125,0.7404289841651917,0.1801183074712753,0.1281526535749435,293.1907653808594,297.1499938964844,293.1499938964844,0.3628568947315216,-6717.59033203125,304.171875,0.9990000128746032,0.5265200734138489,0.4288426041603088,293.3340759277344,297.1499938964844,293.1499938964844,0.0078430855646729,-2643.952392578125,300.5621643066406,0.4680181443691253,0.050000000745058,0.2341745793819427,291.2090759277344,291.1499938964844,259.9595031738281,258.3526611328125,280.4098815917969,294.6458435058594,291.2091064453125,1.0,0.2708971202373504,0.6965399980545044,0.6965399980545044,1.0,1.0,-1.15996515750885,0.4763077795505523,0.6836573481559753,0.1949898451566696,0.0,0.0,0.5636175870895386,59.03377914428711,54.0,20.257482528686523,-12626.0595703125,205.08905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5966491699219,308.12188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18151.1796875,18000.0,0.0,0.0,0.2995823919773102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5684975981712341,0.5685036778450012,-6.06745243203477e-06,0.0,0.0003040380543097,0.0,0.0,37.94059371948242,0.0,0.0,0.0,0.394065260887146,4.0,0.0,1.0
571740,293.1806030273437,297.1499938964844,293.1499938964844,0.0826531201601028,-1967.270263671875,304.153076171875,0.6775236129760742,0.137686476111412,0.1257499009370803,294.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2078552246094,0.4691441357135772,0.050000000745058,0.0493467636406421,293.3282775878906,297.1499938964844,293.1499938964844,0.1144104152917862,-1982.7486572265625,304.1687927246094,0.7387877106666565,0.1779106557369232,0.1265855729579925,293.18572998046875,297.1499938964844,293.1499938964844,0.3605540990829468,-6684.041015625,304.17205810546875,0.9990000128746032,0.5269911289215088,0.426624983549118,293.33380126953125,297.1499938964844,293.1499938964844,0.0078019862994551,-2634.49658203125,300.5306701660156,0.4691441357135772,0.050000000745058,0.2340798079967498,291.2073059082031,291.1499938964844,259.9502868652344,258.3447570800781,280.41143798828125,294.6473083496094,291.2064819335937,1.0,0.2697028815746307,0.6963847279548645,0.6963847279548645,1.0,1.0,-1.1549800634384155,0.4741145670413971,0.680865466594696,0.1937623023986816,0.0,0.0,0.5599563121795654,58.45818710327149,54.0,6.49118185043335,-12551.298828125,202.3202209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64093017578125,308.1150817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18139.03515625,18000.0,0.0,0.0,0.2982017695903778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5605605244636536,0.5605665445327759,-6.010312972648535e-06,0.0,0.0003026369086001,0.0,0.0,36.93806076049805,0.0,0.0,0.0,0.3911880254745483,4.0,0.0,1.0
571800,293.1797790527344,297.1499938964844,293.1499938964844,0.0824949517846107,-1964.435791015625,304.1528015136719,0.6778191924095154,0.137461856007576,0.1255278885364532,294.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2039489746094,0.4697824120521545,0.050000000745058,0.0493353120982646,293.3279113769531,297.1499938964844,293.1499938964844,0.1127197593450546,-1959.253173828125,304.1684265136719,0.7366704940795898,0.1757277995347976,0.1250456124544143,293.18182373046875,297.1499938964844,293.1499938964844,0.3592251241207123,-6665.4794921875,304.1704406738281,0.9990000128746032,0.5273107290267944,0.4253480136394501,293.3334045410156,297.1499938964844,293.1499938964844,0.0077643003314733,-2626.0654296875,300.4987487792969,0.4697824120521545,0.050000000745058,0.2340254783630371,291.2029724121094,291.1499938964844,259.94110107421875,258.3368835449219,280.4120178222656,294.6485595703125,291.2018737792969,1.0,0.2689281404018402,0.6962294578552246,0.6962294578552246,1.0,1.0,-1.151252508163452,0.4724675416946411,0.678784966468811,0.1928312480449676,0.0,0.0,0.5568510293960571,58.11619567871094,57.0,-3.117419481277466,-12494.6708984375,200.43582153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6848449707031,308.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18120.033203125,18000.0,0.0,0.0,0.2967366874217987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5539191961288452,0.5539251565933228,-5.961116130492883e-06,0.0,0.000301149993902,0.0,0.0,36.10447692871094,0.0,0.0,0.0,0.3887507915496826,4.0,0.0,1.0
571860,293.1789245605469,297.1499938964844,293.1499938964844,0.0823649764060974,-1962.140380859375,304.15252685546875,0.6776827573776245,0.1372508257627487,0.1253288984298706,294.6497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986999511719,0.4699972569942474,0.050000000745058,0.0493314452469348,293.3274841308594,297.1499938964844,293.1499938964844,0.111066810786724,-1936.2236328125,304.1680908203125,0.734119176864624,0.1735595762729644,0.1235250532627105,293.1791076660156,297.1499938964844,293.1499938964844,0.358761578798294,-6660.10791015625,304.16754150390625,0.9990000128746032,0.5274410247802734,0.4249150454998016,293.3330078125,297.1499938964844,293.1499938964844,0.0077291526831686,-2618.349609375,300.4665222167969,0.4699972569942474,0.050000000745058,0.2340071350336074,291.1974182128906,291.1499938964844,259.9319152832031,258.3291015625,280.4112243652344,294.6496276855469,291.196044921875,1.0,0.2685282826423645,0.6961570978164673,0.6961570978164673,1.0,1.0,-1.1486413478851318,0.4713236391544342,0.6773176193237305,0.1921824216842651,0.0,0.0,0.5542411208152771,57.98186111450195,57.0,-10.008814811706545,-12452.5703125,199.32730102539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7261047363281,308.1205139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18102.0859375,18000.0,0.0,0.0,0.2952121198177337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5482937097549438,0.5482996106147766,-5.919468094361946e-06,0.0,0.0002996027760673,0.0,0.0,35.40731430053711,0.0,0.0,0.0,0.3866897821426391,4.0,0.0,1.0
571920,293.1781005859375,297.1499938964844,293.1499938964844,0.0822568163275718,-1960.26416015625,304.1522521972656,0.677156925201416,0.1370466351509094,0.1251452416181564,294.65069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19219970703125,0.4698447585105896,0.050000000745058,0.0493342168629169,293.3270263671875,297.1499938964844,293.1499938964844,0.1094429790973663,-1913.54052734375,304.1677551269531,0.731179416179657,0.1713979393243789,0.1220165118575096,293.1776123046875,297.1499938964844,293.1499938964844,0.3590768277645111,-6666.50830078125,304.1637878417969,0.9990000128746032,0.5273656249046326,0.4252227544784546,293.33270263671875,297.1499938964844,293.1499938964844,0.0076957810670137,-2611.168212890625,300.4338684082031,0.4698447585105896,0.050000000745058,0.2340202927589416,291.190673828125,291.1499938964844,259.9227294921875,258.32135009765625,280.4095764160156,294.65057373046875,291.1890869140625,1.0,0.2684561908245086,0.6960847973823547,0.6960847973823547,1.0,1.0,-1.1469978094100952,0.4705999195575714,0.6763979196548462,0.1917631179094314,0.0,0.0,0.5522028207778931,58.02900695800781,60.0,-15.099614143371582,-12423.205078125,198.8886260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76300048828125,308.1277160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18083.91015625,18000.0,0.0,0.0,0.2936536371707916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5436926484107971,0.5436985492706299,-5.884919119125698e-06,0.0,0.0002980211284011,0.0,0.0,34.8406867980957,0.0,0.0,0.0,0.3850041031837463,4.0,0.0,1.0
571980,293.1773376464844,297.1499938964844,293.1499938964844,0.0821622312068939,-1958.6461181640625,304.1520080566406,0.6762734651565552,0.1368442773818969,0.124971404671669,294.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.4693573117256164,0.050000000745058,0.0493430085480213,293.3266296386719,297.1499938964844,293.1499938964844,0.1078377366065979,-1891.050048828125,304.1674499511719,0.7278794050216675,0.1692369431257248,0.1205151155591011,293.1773376464844,297.1499938964844,293.1499938964844,0.3600971400737762,-6683.4716796875,304.159423828125,0.9990000128746032,0.5270723104476929,0.4262005388736725,293.3324584960937,297.1499938964844,293.1499938964844,0.0076637035235762,-2604.358154296875,300.4007568359375,0.4693573117256164,0.050000000745058,0.234061986207962,291.18316650390625,291.1499938964844,259.9135437011719,258.31365966796875,280.4073181152344,294.6514587402344,291.1815185546875,1.0,0.2686797380447387,0.6960124969482422,0.6960124969482422,1.0,1.0,-1.1462206840515137,0.4702506363391876,0.6759700179100037,0.1915483176708221,0.0,0.0,0.5507420301437378,58.24049758911133,60.0,-18.31513214111328,-12405.9951171875,199.0504913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7939758300781,308.1369934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18065.3359375,18000.0,0.0,0.0,0.292085736989975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5401800870895386,0.5401859283447266,-5.857667019881774e-06,0.0,0.0002964299055747,0.0,0.0,34.40745162963867,0.0,0.0,0.0,0.383708506822586,4.0,0.0,1.0
572040,293.1766052246094,297.1499938964844,293.1499938964844,0.0820724442601203,-1957.114013671875,304.1518249511719,0.6750732660293579,0.1366394609212875,0.1248021498322486,294.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.4685677587985992,0.050000000745058,0.0493571162223815,293.3262634277344,297.1499938964844,293.1499938964844,0.1062400490045547,-1868.5887451171875,304.16717529296875,0.7242451906204224,0.1670718789100647,0.1190161556005477,293.1781921386719,297.1499938964844,293.1499938964844,0.3617324531078338,-6709.544921875,304.1547241210937,0.9990000128746032,0.5265567302703857,0.4277664422988891,293.33233642578125,297.1499938964844,293.1499938964844,0.0076325815171003,-2597.77734375,300.3673095703125,0.4685677587985992,0.050000000745058,0.2341289222240448,291.175537109375,291.1499938964844,259.9043884277344,258.3060302734375,280.404541015625,294.6522521972656,291.1739196777344,1.0,0.2691620290279388,0.6959401965141296,0.6959401965141296,1.0,1.0,-1.146194577217102,0.4702257215976715,0.6759688258171082,0.1915112286806106,0.0,0.0,0.5498024821281433,58.5970573425293,63.0,-19.920316696166992,-12399.3623046875,199.737533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8177490234375,308.14703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.4921875,18000.0,0.0,0.0,0.2905360460281372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.537700355052948,0.537706196308136,-5.837456683366327e-06,0.0,0.0002948571345768,0.0,0.0,34.09878921508789,0.0,0.0,0.0,0.3827817142009735,4.0,0.0,1.0
572100,293.17596435546875,297.1499938964844,293.1499938964844,0.0819827243685722,-1955.5765380859373,304.1516418457031,0.6735897064208984,0.1364292800426483,0.1246341094374656,294.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.4674937129020691,0.050000000745058,0.0493760667741298,293.3259582519531,297.1499938964844,293.1499938964844,0.1046445369720459,-1846.0767822265625,304.1669616699219,0.7202803492546082,0.164899468421936,0.1175168752670288,293.1801452636719,297.1499938964844,293.1499938964844,0.3639223277568817,-6743.751953125,304.14990234375,0.9990000128746032,0.5258169770240784,0.4298608899116516,293.33233642578125,297.1499938964844,293.1499938964844,0.0076018911786377,-2591.275390625,300.33349609375,0.4674937129020691,0.050000000745058,0.2342188060283661,291.1680603027344,291.1499938964844,259.895263671875,258.2984619140625,280.4013061523437,294.6530456542969,291.16650390625,1.0,0.2698765993118286,0.6958678364753723,0.6958678364753723,1.0,1.0,-1.14683735370636,0.4704895317554474,0.6763478517532349,0.1916328072547912,0.0,0.0,0.5493460893630981,59.08537673950195,63.0,-20.38944625854492,-12401.8115234375,200.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8333740234375,308.1565246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18031.0,18000.0,0.0,0.0,0.289027452468872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5361719727516174,0.5361778140068054,-5.823797891935101e-06,0.0,0.0002933261275757,0.0,0.0,33.90351104736328,0.0,0.0,0.0,0.3821955025196075,4.0,0.0,1.0
572160,293.1753845214844,297.1499938964844,293.1499938964844,0.0818896144628524,-1953.9681396484373,304.1515197753906,0.6718600392341614,0.1362114697694778,0.1244642436504364,294.6539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.4661515355110168,0.050000000745058,0.0493993423879146,293.3257141113281,297.1499938964844,293.1499938964844,0.1030473187565803,-1823.4569091796875,304.1667785644531,0.7159706354141235,0.1627174913883209,0.1160146668553352,293.18310546875,297.1499938964844,293.1499938964844,0.3666050136089325,-6785.1044921875,304.1450500488281,0.9990000128746032,0.5248550176620483,0.4324201047420501,293.33251953125,297.1499938964844,293.1499938964844,0.0075715812854468,-2584.8251953125,300.29937744140625,0.4661515355110168,0.050000000745058,0.2343292087316513,291.160888671875,291.1499938964844,259.8861694335937,258.2909851074219,280.3981018066406,294.65380859375,291.159423828125,1.0,0.2707951068878174,0.6957316398620605,0.6957316398620605,1.0,1.0,-1.148062229156494,0.4709896147251129,0.6770726442337036,0.1918781399726867,0.0,0.0,0.549340009689331,59.69132232666016,66.0,-20.121496200561523,-12411.6875,202.4799041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8402709960937,308.16436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8046875,18000.0,0.0,0.0,0.2875837385654449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5355163812637329,0.5355221629142761,-5.816111297463067e-06,0.0,0.0002918609243351,0.0,0.0,33.811073303222656,0.0,0.0,0.0,0.3819216787815094,4.0,0.0,1.0
572220,293.1749267578125,297.1499938964844,293.1499938964844,0.0817907229065895,-1952.243896484375,304.15142822265625,0.6699174642562866,0.1359844356775283,0.1242905110120773,294.6546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.4645488560199737,0.050000000745058,0.0494265370070934,293.3255310058594,297.1499938964844,293.1499938964844,0.1014461889863014,-1800.6956787109375,304.1666259765625,0.711269736289978,0.160524383187294,0.1145080998539924,293.1869812011719,297.1499938964844,293.1499938964844,0.3697298169136047,-6832.79052734375,304.1402587890625,0.9990000128746032,0.5236726999282837,0.4353917241096496,293.33282470703125,297.1499938964844,293.1499938964844,0.0075413924641907,-2578.35400390625,300.2648620605469,0.4645488560199737,0.050000000745058,0.2344582229852676,291.15411376953125,291.1499938964844,259.8770751953125,258.2835693359375,280.3946533203125,294.6545715332031,291.1527099609375,1.0,0.2718946039676666,0.695595383644104,0.695595383644104,1.0,1.0,-1.149799346923828,0.4717095494270324,0.6780897974967957,0.1922447979450225,0.0,0.0,0.5497536659240723,60.40370178222656,66.0,-19.44371032714844,-12427.998046875,204.44049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8379821777344,308.1695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.775390625,18000.0,0.0,0.0,0.2862270772457123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5356763005256653,0.5356821417808533,-5.813974894408602e-06,0.0,0.0002904841094277,0.0,0.0,33.81413269042969,0.0,0.0,0.0,0.3819390535354614,4.0,0.0,1.0
572280,293.1745300292969,297.1499938964844,293.1499938964844,0.0816853418946266,-1950.392578125,304.1513671875,0.6678009033203125,0.1357475370168686,0.124111495912075,294.65545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.4626965224742889,0.050000000745058,0.0494571700692176,293.325439453125,297.1499938964844,293.1499938964844,0.0998408123850822,-1777.7884521484375,304.1665344238281,0.7061282992362976,0.1583199650049209,0.1129961386322975,293.1916809082031,297.1499938964844,293.1499938964844,0.3732399940490722,-6885.9267578125,304.1356506347656,0.9990000128746032,0.522280752658844,0.4387146532535553,293.3332824707031,297.1499938964844,293.1499938964844,0.0075112716294825,-2571.853759765625,300.2299499511719,0.4626965224742889,0.050000000745058,0.2346035242080688,291.1476135253906,291.1499938964844,259.8680114746094,258.2762451171875,280.39093017578125,294.6553649902344,291.14630126953125,1.0,0.2731484174728393,0.6954591274261475,0.6954591274261475,1.0,1.0,-1.151969075202942,0.472616046667099,0.6793529987335205,0.1927153915166854,0.0,0.0,0.5505607724189758,61.209102630615234,69.0,-18.67057037353516,-12449.6103515625,206.7314910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8266296386719,308.1715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.607421875,18000.0,0.0,0.0,0.2849756777286529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5365809798240662,0.5365868210792542,-5.816864813823486e-06,0.0,0.0002892140764743,0.0,0.0,33.904205322265625,0.0,0.0,0.0,0.3822225034236908,4.0,0.0,1.0
572340,293.1741943359375,297.1499938964844,293.1499938964844,0.0815728455781936,-1948.4031982421875,304.1513061523437,0.6655337810516357,0.1355000585317611,0.1239262595772743,294.65625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.4606613516807556,0.050000000745058,0.0494910180568695,293.3254089355469,297.1499938964844,293.1499938964844,0.0982308313250541,-1754.7322998046875,304.1664428710937,0.7007171511650085,0.1561035811901092,0.1114783063530922,293.1971740722656,297.1499938964844,293.1499938964844,0.3771083950996399,-6944.06640625,304.1312561035156,0.9990000128746032,0.520678699016571,0.4423578083515167,293.3339233398437,297.1499938964844,293.1499938964844,0.0074811591766774,-2565.310791015625,300.19464111328125,0.4606613516807556,0.050000000745058,0.2347640842199325,291.14141845703125,291.1499938964844,259.8589782714844,258.2689819335937,280.3869934082031,294.6561584472656,291.14013671875,1.0,0.2745430171489715,0.6953228712081909,0.6953228712081909,1.0,1.0,-1.1545307636260986,0.4736916720867157,0.6808391213417053,0.1932806074619293,0.0,0.0,0.5517611503601074,62.10154342651367,69.0,-17.86588478088379,-12476.064453125,209.33160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8059997558594,308.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.005859375,18000.0,0.0,0.0,0.2838488519191742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5382279753684998,0.5382338166236877,-5.824724667036207e-06,0.0,0.0002880704996641,0.0,0.0,34.08123016357422,0.0,0.0,0.0,0.3827711045742035,4.0,0.0,1.0
