time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
572400,293.1739501953125,297.1499938964844,293.1499938964844,0.0814528092741966,-1946.268798828125,304.1513061523437,0.6631518602371216,0.1352422535419464,0.1237343773245811,294.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.4585186243057251,0.050000000745058,0.0495276525616645,293.325439453125,297.1499938964844,293.1499938964844,0.0966152921319007,-1731.5260009765625,304.1664123535156,0.6951274275779724,0.1538761705160141,0.1099544838070869,293.2032775878906,297.1499938964844,293.1499938964844,0.3812808394432068,-7006.37939453125,304.1270751953125,0.9990000128746032,0.5188807845115662,0.4462670683860779,293.33465576171875,297.1499938964844,293.1499938964844,0.00745096988976,-2558.700927734375,300.15887451171875,0.4585186243057251,0.050000000745058,0.2349378615617752,291.135498046875,291.1499938964844,259.8500061035156,258.2618103027344,280.38287353515625,294.6569519042969,291.13427734375,1.0,0.2760549783706665,0.6951866745948792,0.6951866745948792,1.0,1.0,-1.1574159860610962,0.4749068021774292,0.682509183883667,0.1939245611429214,0.0,0.0,0.5533223152160645,63.06907272338867,57.0,-17.04104232788086,-12506.5654296875,212.1983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7765808105469,308.1647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17963.83984375,18000.0,0.0,0.0,0.2828598618507385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5405654311180115,0.5405712723731995,-5.837235221406445e-06,0.0,0.000287066824967,0.0,0.0,34.34006118774414,0.0,0.0,0.0,0.3835670351982116,4.0,0.0,1.0
572460,293.1736755371094,297.1499938964844,293.1499938964844,0.0812807008624076,-1943.1231689453125,304.1513671875,0.6628655195236206,0.1349915117025375,0.123501993715763,294.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.4586710929870605,0.050000000745058,0.0495250113308429,293.325439453125,297.1499938964844,293.1499938964844,0.0949473902583122,-1707.4703369140625,304.1664428710937,0.6917648911476135,0.1516555547714233,0.1083987355232238,293.2085266113281,297.1499938964844,293.1499938964844,0.3814107775688171,-7006.16455078125,304.1311340332031,0.9990000128746032,0.5171746611595154,0.4459864199161529,293.33544921875,297.1499938964844,293.1499938964844,0.0074129430577158,-2549.650634765625,300.1235046386719,0.4586710929870605,0.050000000745058,0.2349253296852111,291.131591796875,291.1499938964844,259.84100341796875,258.2547302246094,280.3827514648437,294.65771484375,291.1317749023437,1.0,0.2753181457519531,0.6950128674507141,0.6950128674507141,1.0,1.0,-1.1549208164215088,0.4737606942653656,0.6811601519584656,0.1933661550283432,0.0,0.0,0.5549718141555786,62.96956634521485,57.0,-8.375019073486328,-12506.255859375,211.1660614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7405090332031,308.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17953.970703125,18000.0,0.0,0.0,0.282003253698349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5434918403625488,0.5434976816177368,-5.854210940015037e-06,0.0,0.0002861974644474,0.0,0.0,34.67222595214844,0.0,0.0,0.0,0.3845723271369934,4.0,0.0,1.0
572520,293.17333984375,297.1499938964844,293.1499938964844,0.0810169205069542,-1938.1163330078125,304.151611328125,0.664112389087677,0.1347569823265075,0.1232544779777526,294.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.4604833424091339,0.050000000745058,0.0494940429925918,293.3253173828125,297.1499938964844,293.1499938964844,0.0931818932294845,-1681.8240966796875,304.16668701171875,0.6900125741958618,0.149454265832901,0.1068319007754325,293.2104187011719,297.1499938964844,293.1499938964844,0.378194659948349,-6955.16064453125,304.1404724121094,0.9990000128746032,0.5160561203956604,0.4426799714565277,293.3361511230469,297.1499938964844,293.1499938964844,0.0073658293113112,-2537.102294921875,300.0915222167969,0.4604833424091339,0.050000000745058,0.2347784340381622,291.1382141113281,291.1499938964844,259.83203125,258.2476806640625,280.38543701171875,294.658447265625,291.1407470703125,1.0,0.2734369337558746,0.6948390603065491,0.6948390603065491,1.0,1.0,-1.1485633850097656,0.4709503650665283,0.6776130199432373,0.1918805986642837,0.0,0.0,0.5551570653915405,62.09892272949219,45.0,10.51446533203125,-12473.083984375,207.3470916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7035827636719,308.1720886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17966.095703125,18000.0,0.0,0.0,0.2812284529209137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5455543994903564,0.5455602407455444,-5.870558652532054e-06,0.0,0.0002854111371561,0.0,0.0,34.92916488647461,0.0,0.0,0.0,0.3852908313274383,4.0,0.0,1.0
572580,293.17291259765625,297.1499938964844,293.1499938964844,0.0807029157876968,-1932.0892333984373,304.1518859863281,0.6666222810745239,0.134548008441925,0.1230046227574348,294.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.4636549055576324,0.050000000745058,0.0494414716958999,293.3250427246094,297.1499938964844,293.1499938964844,0.0913693159818649,-1655.396484375,304.1669311523437,0.689554750919342,0.1472873538732528,0.1052673757076263,293.20867919921875,297.1499938964844,293.1499938964844,0.372377872467041,-6865.03759765625,304.1528015136719,0.9990000128746032,0.515629768371582,0.4370101988315582,293.3365783691406,297.1499938964844,293.1499938964844,0.0073129185475409,-2522.30322265625,300.0625305175781,0.4636549055576324,0.050000000745058,0.2345290631055832,291.1522216796875,291.1499938964844,259.822998046875,258.2406616210937,280.39019775390625,294.6591796875,291.1554870605469,1.0,0.2705176174640655,0.6946651935577393,0.6946651935577393,1.0,1.0,-1.1392199993133545,0.4668506383895874,0.6723694205284119,0.1897064745426178,0.0,0.0,0.5536215305328369,60.6411018371582,45.0,25.9047966003418,-12398.79296875,201.4521026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6705322265625,308.1619567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4609375,18000.0,0.0,0.0,0.2804862558841705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5448287725448608,0.5448346138000488,-5.874215730727883e-06,0.0,0.0002846579009201,0.0,0.0,34.885108947753906,0.0,0.0,0.0,0.3851056694984436,4.0,0.0,1.0
572640,293.1723022460937,297.1499938964844,293.1499938964844,0.0803860872983932,-1925.9979248046875,304.1521301269531,0.6703633666038513,0.1343768388032913,0.1227655485272407,294.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.4678175747394562,0.050000000745058,0.0493704788386821,293.32452392578125,297.1499938964844,293.1499938964844,0.0895648598670959,-1629.071533203125,304.1671447753906,0.6903257369995117,0.1451725959777832,0.1037191376090049,293.2032470703125,297.1499938964844,293.1499938964844,0.3643584549427032,-6741.9453125,304.1669006347656,0.9990000128746032,0.5159484148025513,0.4292347431182861,293.33660888671875,297.1499938964844,293.1499938964844,0.0072574741207063,-2506.5537109375,300.0351257324219,0.4678175747394562,0.050000000745058,0.2341922968626022,291.1680908203125,291.1499938964844,259.81396484375,258.23370361328125,280.396728515625,294.6597900390625,291.1715393066406,1.0,0.2666798830032348,0.6944913864135742,0.6944913864135742,1.0,1.0,-1.1272544860839844,0.4616233706474304,0.665631115436554,0.1869351118803024,0.0,0.0,0.5508309006690979,58.68252182006836,48.0,35.522438049316406,-12288.98046875,193.84429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6460266113281,308.1423645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18044.85546875,18000.0,0.0,0.0,0.2797160744667053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5414762496948242,0.541482150554657,-5.861523277417291e-06,0.0,0.0002838762593455,0.0,0.0,34.53651809692383,0.0,0.0,0.0,0.3840244710445404,4.0,0.0,1.0
572700,293.17156982421875,297.1499938964844,293.1499938964844,0.0801251754164695,-1920.9794921875,304.1521911621094,0.672895610332489,0.13423752784729,0.1225822642445564,294.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.4704383015632629,0.050000000745058,0.0493236221373081,293.32379150390625,297.1499938964844,293.1499938964844,0.0878314077854156,-1603.8211669921875,304.16717529296875,0.6897635459899902,0.1431077569723129,0.1022257134318351,293.1956481933594,297.1499938964844,293.1499938964844,0.3586861491203308,-6656.091796875,304.17401123046875,0.9990000128746032,0.5167660713195801,0.4240225255489349,293.3363037109375,297.1499938964844,293.1499938964844,0.0072079072706401,-2492.478759765625,300.0085144042969,0.4704383015632629,0.050000000745058,0.2339700162410736,291.1830749511719,291.1499938964844,259.8049011230469,258.22674560546875,280.4008178710937,294.6603088378906,291.1854248046875,1.0,0.2643844187259674,0.6943175792694092,0.6943175792694092,1.0,1.0,-1.1186578273773191,0.4578757882118225,0.6607820987701416,0.1848947256803512,0.0,0.0,0.547104001045227,57.38011932373047,48.0,34.12147903442383,-12185.197265625,188.6621551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6314392089844,308.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18081.52734375,18000.0,0.0,0.0,0.2788856923580169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5359677672386169,0.5359736084938049,-5.833900104335044e-06,0.0,0.0002830335288308,0.0,0.0,33.9354133605957,0.0,0.0,0.0,0.3821839392185211,4.0,0.0,1.0
572760,293.17071533203125,297.1499938964844,293.1499938964844,0.0799697041511535,-1918.0673828125,304.1520690917969,0.6746513843536377,0.1341301351785659,0.1224406063556671,294.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879272460937,0.4721852540969848,0.050000000745058,0.0492915250360965,293.3228454589844,297.1499938964844,293.1499938964844,0.0862216278910636,-1580.5167236328125,304.1669616699219,0.6883571147918701,0.1410924047231674,0.1007772460579872,293.1884765625,297.1499938964844,293.1499938964844,0.3548183441162109,-6598.431640625,304.1766357421875,0.9990000128746032,0.517598569393158,0.4204153716564178,293.335693359375,297.1499938964844,293.1499938964844,0.0071655632928013,-2481.173095703125,299.97967529296875,0.4721852540969848,0.050000000745058,0.2338177859783172,291.188720703125,291.1499938964844,259.7958374023437,258.2198486328125,280.39813232421875,294.6536560058594,291.18865966796875,1.0,0.2626157104969024,0.6942641735076904,0.6942641735076904,1.0,1.0,-1.1121971607208252,0.4550702273845672,0.6571269035339355,0.1834105849266052,0.0,0.0,0.5438969135284424,56.48169708251953,51.0,19.08102035522461,-12093.7744140625,184.9628753662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6238098144531,308.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.458984375,18000.0,0.0,0.0,0.2780079245567322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5297053456306458,0.529711127281189,-5.796933237434132e-06,0.0,0.0002821427187882,0.0,0.0,33.23298263549805,0.0,0.0,0.0,0.3800675868988037,4.0,0.0,1.0
572820,293.1697998046875,297.1499938964844,293.1499938964844,0.079903557896614,-1916.931884765625,304.1518249511719,0.6758812069892883,0.1340458244085312,0.1223339214920997,294.6606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4733797907829284,0.050000000745058,0.0492692291736602,293.32177734375,297.1499938964844,293.1499938964844,0.0847130641341209,-1558.810791015625,304.1666259765625,0.6863784193992615,0.1391112059354782,0.0993661135435104,293.1822204589844,297.1499938964844,293.1499938964844,0.3522251546382904,-6560.6455078125,304.1764831542969,0.9990000128746032,0.5183406472206116,0.4178903996944427,293.3350830078125,297.1499938964844,293.1499938964844,0.0071287346072494,-2472.045166015625,299.9481506347656,0.4733797907829284,0.050000000745058,0.2337120026350021,291.1854553222656,291.1499938964844,259.7867431640625,258.2129821777344,280.3899230957031,294.6390075683594,291.1841125488281,1.0,0.2613320648670196,0.6942107677459717,0.6942107677459717,1.0,1.0,-1.1071898937225342,0.45289346575737,0.6542963981628418,0.182269349694252,0.0,0.0,0.5418262481689453,55.851112365722656,51.0,2.8880631923675537,-12025.0751953125,182.24411010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6205749511719,308.0292663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18083.86328125,18000.0,0.0,0.0,0.2770961225032806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5247485637664795,0.5247542858123779,-5.762523414887255e-06,0.0,0.000281217333395,0.0,0.0,32.658695220947266,0.0,0.0,0.0,0.3783330619335174,4.0,0.0,1.0
572880,293.1689147949219,297.1499938964844,293.1499938964844,0.0798760131001472,-1916.5438232421875,304.15155029296875,0.676611065864563,0.1339740008115768,0.1222510710358619,294.6605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18048095703125,0.4741047918796539,0.050000000745058,0.0492555685341358,293.3206787109375,297.1499938964844,293.1499938964844,0.0832467898726463,-1537.779541015625,304.166259765625,0.6838586330413818,0.1371496170759201,0.0979795455932617,293.1771240234375,297.1499938964844,293.1499938964844,0.3506448566913605,-6538.46533203125,304.17449951171875,0.9990000128746032,0.5189310908317566,0.4163357615470886,293.3345031738281,297.1499938964844,293.1499938964844,0.0070950454100966,-2463.952392578125,299.9156494140625,0.4741047918796539,0.050000000745058,0.2336472123861313,291.1791076660156,291.1499938964844,259.7776184082031,258.2061462402344,280.3823547363281,294.6268920898437,291.1776428222656,1.0,0.2604805827140808,0.6941573619842529,0.6941573619842529,1.0,1.0,-1.1034650802612305,0.4512690901756286,0.6521959900856018,0.1814267337322235,0.0,0.0,0.5405200719833374,55.456581115722656,54.0,-6.945798397064209,-11978.3271484375,180.374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61871337890625,308.0090026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18061.712890625,18000.0,0.0,0.0,0.2761756777763366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5214400291442871,0.5214458107948303,-5.736632374464534e-06,0.0,0.0002802831877488,0.0,0.0,32.26484298706055,0.0,0.0,0.0,0.3771226406097412,4.0,0.0,1.0
572940,293.1679992675781,297.1499938964844,293.1499938964844,0.0798598751425743,-1916.357666015625,304.1513061523437,0.6768743991851807,0.1339093446731567,0.1221841946244239,294.6602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.4744217991828918,0.050000000745058,0.0492495745420455,293.3196105957031,297.1499938964844,293.1499938964844,0.0817927494645118,-1516.9603271484375,304.1659545898437,0.6808412671089172,0.1352014690637588,0.0966100841760635,293.17333984375,297.1499938964844,293.1499938964844,0.3499107658863067,-6529.1767578125,304.17138671875,0.9990000128746032,0.5193312168121338,0.4156509935855865,293.3339538574219,297.1499938964844,293.1499938964844,0.0070629748515784,-2456.2412109375,299.8831787109375,0.4744217991828918,0.050000000745058,0.2336187809705734,291.1729736328125,291.1499938964844,259.7684631347656,258.1993103027344,280.3756408691406,294.6175537109375,291.171630859375,1.0,0.2600147724151611,0.6941039562225342,0.6941039562225342,1.0,1.0,-1.100877046585083,0.4501341879367828,0.6507428288459778,0.1808465272188186,0.0,0.0,0.5396036505699158,55.271263122558594,54.0,-11.829524993896484,-11947.0771484375,179.248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.615966796875,307.9960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.734375,18000.0,0.0,0.0,0.2752681076526642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5191885828971863,0.5191943049430847,-5.718441116187023e-06,0.0,0.0002793621388264,0.0,0.0,31.995729446411133,0.0,0.0,0.0,0.3762825727462768,4.0,0.0,1.0
573000,293.1671447753906,297.1499938964844,293.1499938964844,0.0798529833555221,-1916.3367919921875,304.15106201171875,0.676716685295105,0.1338487118482589,0.122128702700138,294.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.4743827283382416,0.050000000745058,0.0492503307759761,293.3185119628906,297.1499938964844,293.1499938964844,0.0803478732705116,-1496.3189697265625,304.1656799316406,0.677384078502655,0.1332634538412094,0.0952536761760711,293.1708679199219,297.1499938964844,293.1499938964844,0.3499448299407959,-6531.50927734375,304.1674194335937,0.9990000128746032,0.5195228457450867,0.4157356321811676,293.3334655761719,297.1499938964844,293.1499938964844,0.007031881250441,-2448.767578125,299.8506774902344,0.4743827283382416,0.050000000745058,0.2336223572492599,291.1670227050781,291.1499938964844,259.7593078613281,258.1925048828125,280.36981201171875,294.6108703613281,291.1656494140625,1.0,0.2598893642425537,0.6940505504608154,0.6940505504608154,1.0,1.0,-1.0992883443832395,0.4494295716285705,0.649858832359314,0.1804952025413513,0.0,0.0,0.5390646457672119,55.26996612548828,57.0,-14.555543899536133,-11927.1171875,178.76925659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6112060546875,307.98614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.671875,18000.0,0.0,0.0,0.2743884027004242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5176728367805481,0.5176784992218018,-5.705789590138011e-06,0.0,0.0002784693497233,0.0,0.0,31.81339454650879,0.0,0.0,0.0,0.3757139444351196,4.0,0.0,1.0
573060,293.1663513183594,297.1499938964844,293.1499938964844,0.0798545479774475,-1916.4708251953125,304.15087890625,0.6761757135391235,0.1337899416685104,0.1220817416906356,294.6595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.4740213751792907,0.050000000745058,0.0492571853101253,293.3174743652344,297.1499938964844,293.1499938964844,0.0789109170436859,-1475.8472900390625,304.1654357910156,0.6735389828681946,0.1313331872224807,0.0939081311225891,293.169677734375,297.1499938964844,293.1499938964844,0.3506911098957062,-6544.546875,304.16290283203125,0.9990000128746032,0.5194950103759766,0.4165157377719879,293.3330383300781,297.1499938964844,293.1499938964844,0.0070019722916185,-2441.60498046875,299.8180236816406,0.4740213751792907,0.050000000745058,0.2336548715829849,291.16094970703125,291.1499938964844,259.7501220703125,258.18572998046875,280.3649597167969,294.6066589355469,291.1595764160156,1.0,0.2600714862346649,0.6939741373062134,0.6939741373062134,1.0,1.0,-1.0986000299453735,0.4491074383258819,0.6494925618171692,0.1803433895111084,0.0,0.0,0.5389432311058044,55.43497467041016,57.0,-16.00661277770996,-11917.2861328125,178.87149047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6034545898437,307.978271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.91796875,18000.0,0.0,0.0,0.2735508382320404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5168903470039368,0.5168960094451904,-5.698028417100431e-06,0.0,0.0002776193432509,0.0,0.0,31.713741302490234,0.0,0.0,0.0,0.3754070401191711,4.0,0.0,1.0
573120,293.16558837890625,297.1499938964844,293.1499938964844,0.0798607692122459,-1916.6861572265625,304.15069580078125,0.6752992868423462,0.1337311565876007,0.1220406293869018,294.6590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.4733730852603912,0.050000000745058,0.0492694154381752,293.31646728515625,297.1499938964844,293.1499938964844,0.0774773210287094,-1455.4840087890625,304.1652526855469,0.6693686842918396,0.1294087022542953,0.0925710871815681,293.169677734375,297.1499938964844,293.1499938964844,0.3520669639110565,-6566.9580078125,304.1580505371094,0.9990000128746032,0.5192448496818542,0.4179051518440246,293.33270263671875,297.1499938964844,293.1499938964844,0.0069729052484035,-2434.64404296875,299.78521728515625,0.4733730852603912,0.050000000745058,0.2337128967046737,291.1549377441406,291.1499938964844,259.7408752441406,258.178955078125,280.3608703613281,294.6046447753906,291.15362548828125,1.0,0.2605228722095489,0.6938977837562561,0.6938977837562561,1.0,1.0,-1.098697304725647,0.4491234719753265,0.649573802947998,0.180368885397911,0.0,0.0,0.5392161011695862,55.74640655517578,60.0,-16.438386917114258,-11916.603515625,179.48291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5918273925781,307.9716186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.578125,18000.0,0.0,0.0,0.2727716267108917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5168405175209045,0.5168461799621582,-5.694927040167386e-06,0.0,0.0002768285339698,0.0,0.0,31.695186614990234,0.0,0.0,0.0,0.3753549754619598,4.0,0.0,1.0
573180,293.1648864746094,297.1499938964844,293.1499938964844,0.0798685923218727,-1916.9237060546875,304.15057373046875,0.6741238236427307,0.1336710155010223,0.1220036074519157,294.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.4724577665328979,0.050000000745058,0.0492865480482578,293.3155212402344,297.1499938964844,293.1499938964844,0.0760437026619911,-1435.1849365234375,304.1650695800781,0.6649264097213745,0.1274884939193725,0.0912412405014038,293.1708374023437,297.1499938964844,293.1499938964844,0.354012668132782,-6597.77685546875,304.1530456542969,0.9990000128746032,0.518770694732666,0.4198440313339233,293.3324279785156,297.1499938964844,293.1499938964844,0.0069443387910723,-2427.775146484375,299.7523193359375,0.4724577665328979,0.050000000745058,0.233794167637825,291.14923095703125,291.1499938964844,259.73162841796875,258.1722106933594,280.3574523925781,294.60467529296875,291.1479797363281,1.0,0.2612172961235046,0.693821370601654,0.693821370601654,1.0,1.0,-1.0995014905929563,0.4494442939758301,0.6500571966171265,0.1805536597967147,0.0,0.0,0.5398428440093994,56.19115829467773,60.0,-16.114871978759766,-11923.9423828125,180.55667114257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5757141113281,307.9654235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0703125,18000.0,0.0,0.0,0.2720649838447571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5174741148948669,0.5174797773361206,-5.696272637578659e-06,0.0,0.0002761113864835,0.0,0.0,31.75267601013184,0.0,0.0,0.0,0.3755413889884949,4.0,0.0,1.0
573240,293.16424560546875,297.1499938964844,293.1499938964844,0.0798760503530502,-1917.1463623046875,304.15045166015625,0.6726933121681213,0.1336083859205246,0.1219689175486564,294.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.4712980091571808,0.050000000745058,0.0493080168962478,293.3146057128906,297.1499938964844,293.1499938964844,0.0746075063943862,-1414.9202880859375,304.1649475097656,0.6602728366851807,0.1255714446306228,0.0899170339107513,293.17303466796875,297.1499938964844,293.1499938964844,0.3564603924751282,-6635.92333984375,304.1480407714844,0.9990000128746032,0.5180766582489014,0.422261118888855,293.332275390625,297.1499938964844,293.1499938964844,0.006916276179254,-2420.992431640625,299.71929931640625,0.4712980091571808,0.050000000745058,0.2338960021734237,291.14385986328125,291.1499938964844,259.7223815917969,258.1654968261719,280.3546447753906,294.6064758300781,291.1427307128906,1.0,0.2621234059333801,0.6937450170516968,0.6937450170516968,1.0,1.0,-1.1009191274642944,0.4500297904014587,0.6508893370628357,0.1808763295412063,0.0,0.0,0.5407857894897461,56.753662109375,63.0,-15.41952133178711,-11937.884765625,182.0380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5547180175781,307.9586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.552734375,18000.0,0.0,0.0,0.2714445888996124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5187143683433533,0.5187200307846069,-5.701638201571768e-06,0.0,0.0002754817542154,0.0,0.0,31.87822151184082,0.0,0.0,0.0,0.3759413659572601,4.0,0.0,1.0
573300,293.1636657714844,297.1499938964844,293.1499938964844,0.0798824653029441,-1917.3427734375,304.1503601074219,0.6710388660430908,0.1335425525903701,0.1219355091452598,294.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.4699013531208038,0.050000000745058,0.0493334829807281,293.3137512207031,297.1499938964844,293.1499938964844,0.0731677934527397,-1394.68408203125,304.16485595703125,0.6554563641548157,0.1236567869782447,0.0885977745056152,293.1761779785156,297.1499938964844,293.1499938964844,0.3593698441982269,-6680.74560546875,304.14312744140625,0.9990000128746032,0.5171639323234558,0.4251111149787903,293.33221435546875,297.1499938964844,293.1499938964844,0.0068886168301105,-2414.271484375,299.6861572265625,0.4699013531208038,0.050000000745058,0.2340168058872223,291.13885498046875,291.1499938964844,259.71307373046875,258.1587829589844,280.3523864746094,294.6099548339844,291.1378173828125,1.0,0.2632214426994324,0.6936686038970947,0.6936686038970947,1.0,1.0,-1.1028915643692017,0.4508548378944397,0.652036726474762,0.1813236624002456,0.0,0.0,0.5420318245887756,57.42476272583008,63.0,-14.576647758483888,-11957.609375,183.89566040039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5285949707031,307.9505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17972.8203125,18000.0,0.0,0.0,0.2709221839904785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.520527184009552,0.5205329060554504,-5.710794084734516e-06,0.0,0.000274951569736,0.0,0.0,32.06845474243164,0.0,0.0,0.0,0.376543790102005,4.0,0.0,1.0
573360,293.16314697265625,297.1499938964844,293.1499938964844,0.0798870921134948,-1917.4996337890625,304.1502685546875,0.6691996455192566,0.1334730833768844,0.1219023466110229,294.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4682795703411102,0.050000000745058,0.0493624955415725,293.3129272460937,297.1499938964844,293.1499938964844,0.0717233121395111,-1374.4658203125,304.1647644042969,0.6505305171012878,0.1217442229390144,0.087282545864582,293.1802062988281,297.1499938964844,293.1499938964844,0.362684965133667,-6731.35986328125,304.1383361816406,0.9990000128746032,0.5160404443740845,0.4283347129821777,293.33221435546875,297.1499938964844,293.1499938964844,0.0068612480536103,-2407.58349609375,299.6528625488281,0.4682795703411102,0.050000000745058,0.2341544330120086,291.1341857910156,291.1499938964844,259.7037353515625,258.1520690917969,280.3509521484375,294.6149597167969,291.1332092285156,1.0,0.2644855976104736,0.6935425400733948,0.6935425400733948,1.0,1.0,-1.1053420305252075,0.4518751204013824,0.6534668803215027,0.1818671524524688,0.0,0.0,0.5435584187507629,58.19189834594727,66.0,-13.650687217712402,-11982.0927734375,186.0864715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4974060058594,307.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17963.630859375,18000.0,0.0,0.0,0.2705079317092895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5228723287582397,0.5228780508041382,-5.723473350371933e-06,0.0,0.000274531164905,0.0,0.0,32.31951141357422,0.0,0.0,0.0,0.3773349225521087,4.0,0.0,1.0
573420,293.16265869140625,297.1499938964844,293.1499938964844,0.0798891112208366,-1917.6015625,304.1502380371094,0.667204737663269,0.1333996802568435,0.1218688562512397,294.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4664328396320343,0.050000000745058,0.0493947565555572,293.3121337890625,297.1499938964844,293.1499938964844,0.0702731907367706,-1354.2591552734375,304.16473388671875,0.6455357670783997,0.1198336109519004,0.0859711542725563,293.18505859375,297.1499938964844,293.1499938964844,0.366366297006607,-6787.13330078125,304.1337890625,0.9990000128746032,0.5147091150283813,0.4318913221359253,293.33233642578125,297.1499938964844,293.1499938964844,0.0068340962752699,-2400.904541015625,299.61944580078125,0.4664328396320343,0.050000000745058,0.2343074530363083,291.1298522949219,291.1499938964844,259.6943664550781,258.1453552246094,280.3501281738281,294.6213684082031,291.1289367675781,1.0,0.265898197889328,0.69341641664505,0.69341641664505,1.0,1.0,-1.1082186698913574,0.453078955411911,0.6551397442817688,0.1825059354305267,0.0,0.0,0.5453426837921143,59.0469970703125,66.0,-12.694436073303224,-12010.8115234375,188.5836944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4611511230469,307.9296264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17955.0,18000.0,0.0,0.0,0.2702124118804931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.525722086429596,0.5257278084754944,-5.73955412619398e-06,0.0,0.0002742312499321,0.0,0.0,32.62936019897461,0.0,0.0,0.0,0.378306120634079,4.0,0.0,1.0
573480,293.1622314453125,297.1499938964844,293.1499938964844,0.0798886492848396,-1917.6524658203125,304.1501770019531,0.6650898456573486,0.1333225071430206,0.1218346208333969,294.6559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.4643654823303222,0.050000000745058,0.0494298562407493,293.3114013671875,297.1499938964844,293.1499938964844,0.0688170939683914,-1334.066650390625,304.1647033691406,0.6405096650123596,0.1179253011941909,0.0846632197499275,293.1905517578125,297.1499938964844,293.1499938964844,0.3703633248806,-6847.287109375,304.1294860839844,0.9990000128746032,0.5131826996803284,0.4357280135154724,293.33251953125,297.1499938964844,293.1499938964844,0.006807112134993,-2394.226318359375,299.5858764648437,0.4643654823303222,0.050000000745058,0.2344739586114883,291.12579345703125,291.1499938964844,259.6849670410156,258.1386413574219,280.34979248046875,294.6291198730469,291.1249389648437,1.0,0.2674362659454345,0.6932902932167053,0.6932902932167053,1.0,1.0,-1.1114546060562134,0.4544383883476257,0.6570162177085876,0.183226078748703,0.0,0.0,0.547362208366394,59.97882843017578,69.0,-11.827380180358888,-12043.0068359375,191.349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4201965332031,307.9161682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17946.8515625,18000.0,0.0,0.0,0.2700406610965729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5290272831916809,0.5290330648422241,-5.758763109042775e-06,0.0,0.0002740569179877,0.0,0.0,32.99360656738281,0.0,0.0,0.0,0.3794417679309845,4.0,0.0,1.0
573540,293.161865234375,297.1499938964844,293.1499938964844,0.079885758459568,-1917.6539306640625,304.150146484375,0.6628749370574951,0.1332416087388992,0.1217995062470436,294.65533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.4620761573314667,0.050000000745058,0.0494676381349563,293.3106994628906,297.1499938964844,293.1499938964844,0.0673551931977272,-1313.89697265625,304.1646728515625,0.6354650259017944,0.1160199642181396,0.0833590328693389,293.1967163085937,297.1499938964844,293.1499938964844,0.3746542930603027,-6911.462890625,304.1254272460937,0.9990000128746032,0.5114614963531494,0.4398203194141388,293.332763671875,297.1499938964844,293.1499938964844,0.006780291441828,-2387.549560546875,299.5521240234375,0.4620761573314667,0.050000000745058,0.2346531748771667,291.1219787597656,291.1499938964844,259.675537109375,258.1319274902344,280.3499450683594,294.6381530761719,291.1212158203125,1.0,0.2690892815589905,0.6931641697883606,0.6931641697883606,1.0,1.0,-1.1150192022323608,0.4559403359889984,0.65907883644104,0.1840210109949112,0.0,0.0,0.549614429473877,60.98299407958984,69.0,-11.035289764404297,-12078.3974609375,194.37062072753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3746643066406,307.9006652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17939.01953125,18000.0,0.0,0.0,0.2700018286705017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5327856540679932,0.5327914357185364,-5.78110666538123e-06,0.0,0.0002740175405051,0.0,0.0,33.41315078735352,0.0,0.0,0.0,0.3807423710823059,4.0,0.0,1.0
573600,293.1615295410156,297.1499938964844,293.1499938964844,0.0798809900879859,-1917.6165771484373,304.150146484375,0.6605916619300842,0.1331590563058853,0.121764026582241,294.6546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.4596902132034302,0.050000000745058,0.0495077334344387,293.3099060058594,297.1499938964844,293.1499938964844,0.0658928975462913,-1293.8310546875,304.1646728515625,0.630418062210083,0.1141366586089134,0.0820636376738548,293.203369140625,297.1499938964844,293.1499938964844,0.3791926503181457,-6978.951171875,304.12164306640625,0.9990000128746032,0.5095610618591309,0.4441220760345459,293.3330993652344,297.1499938964844,293.1499938964844,0.0067535801790654,-2380.860107421875,299.5182189941406,0.4596902132034302,0.050000000745058,0.234843373298645,291.1184387207031,291.1499938964844,259.66607666015625,258.125244140625,280.3502502441406,294.6478576660156,291.1177062988281,1.0,0.2708380222320556,0.6930380463600159,0.6930380463600159,1.0,1.0,-1.1188613176345823,0.4575628340244293,0.6612984538078308,0.1848794966936111,0.0,0.0,0.552076518535614,62.049591064453125,57.0,-10.332718849182127,-12116.6669921875,197.61590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3251342773437,307.8831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17931.443359375,18000.0,0.0,0.0,0.2700971961021423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5369634032249451,0.5369691848754883,-5.806420631415676e-06,0.0,0.0002741143107414,0.0,0.0,33.88554000854492,0.0,0.0,0.0,0.382197231054306,4.0,0.0,1.0
573660,293.1611022949219,297.1499938964844,293.1499938964844,0.0798342674970626,-1916.764404296875,304.15020751953125,0.6604363918304443,0.1330949962139129,0.1216969713568687,294.6535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.4596575200557709,0.050000000745058,0.0495082885026931,293.308837890625,297.1499938964844,293.1499938964844,0.0644093602895736,-1273.5628662109375,304.1647033691406,0.6272662878036499,0.1123197898268699,0.08076973259449,293.20904541015625,297.1499938964844,293.1499938964844,0.3796455860137939,-6983.2001953125,304.1260986328125,0.9990000128746032,0.5077716708183289,0.4441817700862884,293.3334045410156,297.1499938964844,293.1499938964844,0.0067203785292804,-2372.01806640625,299.4849548339844,0.4596575200557709,0.050000000745058,0.2348459959030151,291.1165771484375,291.1499938964844,259.6565856933594,258.1185302734375,280.3522644042969,294.6536560058594,291.1171569824219,1.0,0.2703149318695068,0.6928764581680298,0.6928764581680298,1.0,1.0,-1.1173092126846311,0.4568254053592682,0.6604838371276855,0.1845711171627044,0.0,0.0,0.5545148849487305,62.045188903808594,57.0,-2.5303516387939453,-12124.1767578125,197.1122894287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.273681640625,307.8768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.689453125,18000.0,0.0,0.0,0.2703129947185516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5414772629737854,0.5414831042289734,-5.83458040637197e-06,0.0,0.0002743333461694,0.0,0.0,34.40436172485352,0.0,0.0,0.0,0.3837755024433136,4.0,0.0,1.0
573720,293.1605834960937,297.1499938964844,293.1499938964844,0.0797127038240432,-1914.3848876953125,304.150390625,0.6618503928184509,0.1330544799566269,0.1216233447194099,294.65234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.4613282382488251,0.050000000745058,0.0494800768792629,293.3074645996094,297.1499938964844,293.1499938964844,0.0628945007920265,-1252.8897705078125,304.164794921875,0.6255216002464294,0.110581949353218,0.0795098915696144,293.2113342285156,297.1499938964844,293.1499938964844,0.3767352402210235,-6936.38916015625,304.13580322265625,0.9990000128746032,0.5065666437149048,0.441159039735794,293.3336486816406,297.1499938964844,293.1499938964844,0.0066796876490116,-2360.124267578125,299.4551696777344,0.4613282382488251,0.050000000745058,0.2347121834754943,291.12408447265625,291.1499938964844,259.6470642089844,258.11181640625,280.3514404296875,294.6496276855469,291.1267395019531,1.0,0.2686266303062439,0.6927148699760437,0.6927148699760437,1.0,1.0,-1.1118886470794678,0.4544217884540558,0.6574668288230896,0.1833719909191131,0.0,0.0,0.5555478930473328,61.26080703735352,45.0,14.11235237121582,-12101.861328125,193.9091186523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2258605957031,307.8720397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17939.431640625,18000.0,0.0,0.0,0.2705926299095154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5450535416603088,0.5450594425201416,-5.861219506186899e-06,0.0,0.0002746171085163,0.0,0.0,34.840145111083984,0.0,0.0,0.0,0.3850420713424682,4.0,0.0,1.0
573780,293.1600036621094,297.1499938964844,293.1499938964844,0.0795516967773437,-1911.2015380859373,304.1506042480469,0.6645447015762329,0.1330377012491226,0.1215497329831123,294.6510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.4643601775169372,0.050000000745058,0.0494299679994583,293.30621337890625,297.1499938964844,293.1499938964844,0.0613398104906082,-1231.75048828125,304.1649169921875,0.6248173117637634,0.1088321879506111,0.0782515183091163,293.2097473144531,297.1499938964844,293.1499938964844,0.3712234795093536,-6850.4736328125,304.1484069824219,0.9990000128746032,0.5060991048812866,0.4357380867004394,293.333740234375,297.1499938964844,293.1499938964844,0.0066337939351797,-2346.194580078125,299.427978515625,0.4643601775169372,0.050000000745058,0.2344744950532913,291.1377868652344,291.1499938964844,259.63751220703125,258.1051025390625,280.3471374511719,294.63555908203125,291.1410217285156,1.0,0.2658821642398834,0.6925532817840576,0.6925532817840576,1.0,1.0,-1.1034400463104248,0.4507061839103699,0.6527338027954102,0.1815160363912582,0.0,0.0,0.555000364780426,59.88301467895508,45.0,27.003591537475582,-12043.728515625,188.6765289306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18560791015625,307.8582458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17975.052734375,18000.0,0.0,0.0,0.270885556936264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5459952354431152,0.5460010766983032,-5.875499482499436e-06,0.0,0.0002749143750406,0.0,0.0,34.99138641357422,0.0,0.0,0.0,0.3854511678218841,4.0,0.0,1.0
573840,293.1593017578125,297.1499938964844,293.1499938964844,0.0793866962194442,-1907.9356689453125,304.1507873535156,0.6684717535972595,0.133047416806221,0.1214807853102684,294.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.4683571755886078,0.050000000745058,0.0493611693382263,293.3047790527344,297.1499938964844,293.1499938964844,0.0597759708762168,-1210.6175537109375,304.1650390625,0.6250784993171692,0.1071361452341079,0.0769971907138824,293.2044677734375,297.1499938964844,293.1499938964844,0.3634931445121765,-6731.375,304.16278076171875,0.9990000128746032,0.5063768029212952,0.4281832575798034,293.33367919921875,297.1499938964844,293.1499938964844,0.0065853102132678,-2331.336181640625,299.4017944335937,0.4683571755886078,0.050000000745058,0.2341481447219848,291.1528015136719,291.1499938964844,259.6278991699219,258.0983581542969,280.3392944335937,294.6116027832031,291.1561279296875,1.0,0.2622020840644836,0.6923916935920715,0.6923916935920715,1.0,1.0,-1.0923115015029907,0.4458276033401489,0.6464839577674866,0.1791042536497116,0.0,0.0,0.5533166527748108,57.99882507324219,48.0,34.701805114746094,-11955.3779296875,181.7568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15679931640625,307.839599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.544921875,18000.0,0.0,0.0,0.2711329758167267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5445288419723511,0.5445347428321838,-5.874517682968872e-06,0.0,0.0002751655119936,0.0,0.0,34.860931396484375,0.0,0.0,0.0,0.3850319981575012,4.0,0.0,1.0
573900,293.1585693359375,297.1499938964844,293.1499938964844,0.0792674645781517,-1905.5501708984373,304.15087890625,0.6711918711662292,0.1330713480710983,0.1214540973305702,294.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.4708623886108398,0.050000000745058,0.0493160896003246,293.3032531738281,297.1499938964844,293.1499938964844,0.0582713074982166,-1190.4349365234375,304.1650390625,0.6242990493774414,0.1054750457406044,0.0757920518517494,293.197021484375,297.1499938964844,293.1499938964844,0.3580775856971741,-6649.0947265625,304.1701965332031,0.9990000128746032,0.5071495771408081,0.4231581389904022,293.3334655761719,297.1499938964844,293.1499938964844,0.0065412754192948,-2317.8798828125,299.3756103515625,0.4708623886108398,0.050000000745058,0.2339342981576919,291.16668701171875,291.1499938964844,259.6182556152344,258.09161376953125,280.3260498046875,294.58209228515625,291.1689147949219,1.0,0.2600507140159607,0.6922301054000854,0.6922301054000854,1.0,1.0,-1.0844860076904297,0.4423931539058685,0.6420928835868835,0.1773924231529235,0.0,0.0,0.5507910251617432,56.7577018737793,48.0,32.31682205200195,-11877.19921875,177.1169891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14013671875,307.8078308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18047.564453125,18000.0,0.0,0.0,0.271304190158844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5410885810852051,0.5410944223403931,-5.8595946939021815e-06,0.0,0.0002753392618615,0.0,0.0,34.49407958984375,0.0,0.0,0.0,0.3839094936847687,4.0,0.0,1.0
573960,293.1578369140625,297.1499938964844,293.1499938964844,0.0792329311370849,-1904.866943359375,304.1507568359375,0.6731193661689758,0.1331086754798889,0.121452011168003,294.64666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.4725188016891479,0.050000000745058,0.0492855198681354,293.3016662597656,297.1499938964844,293.1499938964844,0.0568521842360496,-1171.6070556640625,304.1648864746094,0.6228379607200623,0.1038448512554168,0.0746191293001174,293.19000244140625,297.1499938964844,293.1499938964844,0.354415088891983,-6594.259765625,304.1731262207031,0.9990000128746032,0.5079300403594971,0.4197166562080383,293.3331298828125,297.1499938964844,293.1499938964844,0.0065029105171561,-2306.781982421875,299.34674072265625,0.4725188016891479,0.050000000745058,0.2337892949581146,291.1720275878906,291.1499938964844,259.60858154296875,258.0848693847656,280.3121643066406,294.5553283691406,291.172119140625,1.0,0.2584141790866852,0.6921895146369934,0.6921895146369934,1.0,1.0,-1.078733205795288,0.4398725628852844,0.6388605833053589,0.1762007176876068,0.0,0.0,0.5487391352653503,55.911991119384766,51.0,18.8144645690918,-11810.3173828125,173.86355590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13238525390625,307.7744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.716796875,18000.0,0.0,0.0,0.2714104652404785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5369559526443481,0.5369617938995361,-5.835833235323662e-06,0.0,0.0002754471206571,0.0,0.0,34.028072357177734,0.0,0.0,0.0,0.3825260400772095,4.0,0.0,1.0
574020,293.1570739746094,297.1499938964844,293.1499938964844,0.0792590901255607,-1905.389892578125,304.15057373046875,0.674505352973938,0.1331615895032882,0.1214726716279983,294.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.4736345410346985,0.050000000745058,0.0492646247148513,293.3000183105469,297.1499938964844,293.1499938964844,0.0554954968392849,-1153.769287109375,304.1646423339844,0.6209062933921814,0.1022462770342826,0.0734757035970687,293.1839294433594,297.1499938964844,293.1499938964844,0.3519368767738342,-6557.91650390625,304.17340087890625,0.9990000128746032,0.5086160898208618,0.4173475801944732,293.33270263671875,297.1499938964844,293.1499938964844,0.0064690331928431,-2297.424560546875,299.3157958984375,0.4736345410346985,0.050000000745058,0.2336901724338531,291.1708374023437,291.1499938964844,259.5988464355469,258.0780639648437,280.2994384765625,294.53253173828125,291.17022705078125,1.0,0.2572568356990814,0.6921489834785461,0.6921489834785461,1.0,1.0,-1.0743969678878784,0.4379653334617615,0.6364316344261169,0.1753261387348175,0.0,0.0,0.5474536418914795,55.32959747314453,51.0,6.961658954620361,-11762.2109375,171.5309600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.131591796875,307.75213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.4453125,18000.0,0.0,0.0,0.2714552879333496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5338331460952759,0.5338389873504639,-5.813738880533492e-06,0.0,0.0002754926099441,0.0,0.0,33.658416748046875,0.0,0.0,0.0,0.3814250230789184,4.0,0.0,1.0
574080,293.1562805175781,297.1499938964844,293.1499938964844,0.079312764108181,-1906.4390869140625,304.150390625,0.6754063963890076,0.1332280784845352,0.1215142607688903,294.6432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.4742999076843261,0.050000000745058,0.0492520630359649,293.29833984375,297.1499938964844,293.1499938964844,0.0541714318096637,-1136.467041015625,304.1643981933594,0.6185397505760193,0.1006759703159332,0.0723590925335884,293.17901611328125,297.1499938964844,293.1499938964844,0.3504003584384918,-6536.11083984375,304.1719055175781,0.9990000128746032,0.5091553926467896,0.4159161448478699,293.3321838378906,297.1499938964844,293.1499938964844,0.0064373780041933,-2288.794677734375,299.28448486328125,0.4742999076843261,0.050000000745058,0.2336305826902389,291.1679992675781,291.1499938964844,259.589111328125,258.0712890625,280.2879638671875,294.5135803222656,291.1672668457031,1.0,0.2565182745456695,0.6921083927154541,0.6921083927154541,1.0,1.0,-1.0713011026382446,0.436594009399414,0.6347070932388306,0.1747222691774368,0.0,0.0,0.5465348362922668,54.97398376464844,54.0,-0.4355681240558624,-11730.5380859375,169.98477172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349792480469,307.7396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18040.732421875,18000.0,0.0,0.0,0.2714554965496063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.53165203332901,0.5316578149795532,-5.7968154578702524e-06,0.0,0.0002754928427748,0.0,0.0,33.39445495605469,0.0,0.0,0.0,0.3806224465370178,4.0,0.0,1.0
574140,293.15545654296875,297.1499938964844,293.1499938964844,0.0793848931789398,-1907.833251953125,304.1501770019531,0.6758583784103394,0.1333053410053253,0.1215740218758583,294.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.4745686650276184,0.050000000745058,0.0492469705641269,293.296630859375,297.1499938964844,293.1499938964844,0.0528718084096908,-1119.573486328125,304.1641540527344,0.6157433390617371,0.099130280315876,0.0712667405605316,293.1753234863281,297.1499938964844,293.1499938964844,0.3497087657451629,-6527.2314453125,304.169189453125,0.9990000128746032,0.5095108151435852,0.4153341948986053,293.3316345214844,297.1499938964844,293.1499938964844,0.0064073810353875,-2280.655517578125,299.253173828125,0.4745686650276184,0.050000000745058,0.2336064279079437,291.16473388671875,291.1499938964844,259.57928466796875,258.064453125,280.2777404785156,294.498291015625,291.1639099121094,1.0,0.256158709526062,0.6920678615570068,0.6920678615570068,1.0,1.0,-1.0693273544311523,0.4357081353664398,0.6336191892623901,0.1743590086698532,0.0,0.0,0.5458751916885376,54.82175064086914,54.0,-5.145938873291016,-11711.1943359375,169.13833618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1407470703125,307.733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.359375,18000.0,0.0,0.0,0.2714220881462097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5300529599189758,0.530058741569519,-5.784210316051031e-06,0.0,0.0002754589077085,0.0,0.0,33.20075988769531,0.0,0.0,0.0,0.3800295889377594,4.0,0.0,1.0
