time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
574200,293.1546936035156,297.1499938964844,293.1499938964844,0.0794736742973327,-1909.54150390625,304.1499938964844,0.6759081482887268,0.1333902776241302,0.1216482147574424,294.6394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.474491685628891,0.050000000745058,0.0492484420537948,293.2949523925781,297.1499938964844,293.1499938964844,0.0515936911106109,-1103.043212890625,304.16387939453125,0.6125081181526184,0.0976051166653633,0.0701948031783104,293.17291259765625,297.1499938964844,293.1499938964844,0.3497826159000397,-6529.97607421875,304.1655578613281,0.9990000128746032,0.5096662640571594,0.4155011773109436,293.3310852050781,297.1499938964844,293.1499938964844,0.0063786963000893,-2272.9248046875,299.2217102050781,0.474491685628891,0.050000000745058,0.2336134016513824,291.1609191894531,291.1499938964844,259.5694580078125,258.0576171875,280.26861572265625,294.4862976074219,291.15997314453125,1.0,0.2561328113079071,0.6920273303985596,0.6920273303985596,1.0,1.0,-1.068339705467224,0.4352493584156036,0.6330903172492981,0.1742043644189834,0.0,0.0,0.545526921749115,54.84798812866211,57.0,-8.454092979431152,-11702.2880859375,168.90188598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1475524902344,307.7304992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.7890625,18000.0,0.0,0.0,0.271365761756897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.528986394405365,0.5289921760559082,-5.77522223466076e-06,0.0,0.0002754017477855,0.0,0.0,33.06914520263672,0.0,0.0,0.0,0.379629373550415,4.0,0.0,1.0
574260,293.1539306640625,297.1499938964844,293.1499938964844,0.0795759335160255,-1911.5032958984373,304.1498107910156,0.675589382648468,0.1334804147481918,0.121734008193016,294.6375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.4740993976593017,0.050000000745058,0.0492558851838111,293.29327392578125,297.1499938964844,293.1499938964844,0.0503339059650898,-1086.8248291015625,304.1636657714844,0.6088151335716248,0.0960973799228668,0.0691407471895217,293.1717224121094,297.1499938964844,293.1499938964844,0.3505619168281555,-6543.35205078125,304.16131591796875,0.9990000128746032,0.5096097588539124,0.4163491129875183,293.33056640625,297.1499938964844,293.1499938964844,0.0063511747866868,-2265.552001953125,299.1900634765625,0.4740993976593017,0.050000000745058,0.2336487025022506,291.1566162109375,291.1499938964844,259.5595703125,258.0507507324219,280.2606201171875,294.477294921875,291.15557861328125,1.0,0.2564100623130798,0.6919642686843872,0.6919642686843872,1.0,1.0,-1.0682460069656372,0.4351732432842254,0.6330727338790894,0.1742316633462906,0.0,0.0,0.5455174446105957,55.036563873291016,57.0,-10.578503608703612,-11703.20703125,169.21774291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1541748046875,307.7312316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9375,18000.0,0.0,0.0,0.2712976336479187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5285102128982544,0.5285159349441528,-5.769952622358687e-06,0.0,0.0002753326261881,0.0,0.0,33.00446701049805,0.0,0.0,0.0,0.3794365227222442,4.0,0.0,1.0
574320,293.1531982421875,297.1499938964844,293.1499938964844,0.0796865001320838,-1913.6181640625,304.1496276855469,0.6749488711357117,0.1335733234882354,0.1218282431364059,294.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.4734272062778473,0.050000000745058,0.0492685697972774,293.2916259765625,297.1499938964844,293.1499938964844,0.0490871630609035,-1070.8404541015625,304.1634521484375,0.6047528386116028,0.0946043580770492,0.068101555109024,293.1717224121094,297.1499938964844,293.1499938964844,0.3519591093063354,-6565.94873046875,304.1567077636719,0.9990000128746032,0.5093387365341187,0.4177910685539245,293.3301086425781,297.1499938964844,293.1499938964844,0.0063245776109397,-2258.4384765625,299.1583251953125,0.4734272062778473,0.050000000745058,0.2337088882923126,291.15216064453125,291.1499938964844,259.5496520996094,258.0438232421875,280.2535095214844,294.470947265625,291.1511535644531,1.0,0.256951630115509,0.6919012665748596,0.6919012665748596,1.0,1.0,-1.0689294338226318,0.4354341626167297,0.6334952712059021,0.1744199097156524,0.0,0.0,0.5458200573921204,55.3675422668457,60.0,-11.673123359680176,-11712.884765625,170.01663208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.159423828125,307.73443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.060546875,18000.0,0.0,0.0,0.2712313830852508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5286232829093933,0.5286290049552917,-5.76844058741699e-06,0.0,0.0002752653672359,0.0,0.0,33.00657653808594,0.0,0.0,0.0,0.3794491589069366,4.0,0.0,1.0
574380,293.15252685546875,297.1499938964844,293.1499938964844,0.0798022374510765,-1915.825439453125,304.1495056152344,0.674019455909729,0.133667305111885,0.1219288483262062,294.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.4724932312965393,0.050000000745058,0.0492860563099384,293.2900390625,297.1499938964844,293.1499938964844,0.0478510856628418,-1055.0523681640625,304.1632385253906,0.6003512144088745,0.0931246057152748,0.0670758113265037,293.1727905273437,297.1499938964844,293.1499938964844,0.3539191484451294,-6596.8671875,304.1519470214844,0.9990000128746032,0.5088500380516052,0.4197708666324615,293.3296813964844,297.1499938964844,293.1499938964844,0.0062985653057694,-2251.47265625,299.12652587890625,0.4724932312965393,0.050000000745058,0.2337918430566787,291.14776611328125,291.1499938964844,259.5396728515625,258.0368957519531,280.2471618652344,294.4669494628906,291.14678955078125,1.0,0.2577326595783233,0.691838264465332,0.691838264465332,1.0,1.0,-1.0703153610229492,0.4360004961490631,0.6343148946762085,0.1747532039880752,0.0,0.0,0.546410858631134,55.82877349853516,60.0,-12.030652046203612,-11730.2841796875,171.25714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1624450683594,307.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6640625,18000.0,0.0,0.0,0.2711789011955261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5292910933494568,0.5292968153953552,-5.770583356934367e-06,0.0,0.0002752121072262,0.0,0.0,33.072139739990234,0.0,0.0,0.0,0.379657119512558,4.0,0.0,1.0
574440,293.1518859863281,297.1499938964844,293.1499938964844,0.0799208804965019,-1918.0826416015625,304.1493835449219,0.6728431582450867,0.1337608844041824,0.1220336928963661,294.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.4713194370269775,0.050000000745058,0.0493077896535396,293.2884826660156,297.1499938964844,293.1499938964844,0.0466238781809806,-1039.4307861328125,304.1630554199219,0.5956413745880127,0.0916571021080017,0.0660619437694549,293.1748962402344,297.1499938964844,293.1499938964844,0.3563753366470337,-6635.04443359375,304.1471252441406,0.9990000128746032,0.5081472992897034,0.4222183227539062,293.329345703125,297.1499938964844,293.1499938964844,0.0062731308862566,-2244.645751953125,299.0946350097656,0.4713194370269775,0.050000000745058,0.2338949143886566,291.1434936523437,291.1499938964844,259.5296325683594,258.0299377441406,280.2414245605469,294.46502685546875,291.142578125,1.0,0.2587220966815948,0.6917752623558044,0.6917752623558044,1.0,1.0,-1.072311282157898,0.4368322789669037,0.6354790329933167,0.1752121150493621,0.0,0.0,0.5472692251205444,56.40502166748047,63.0,-11.986868858337402,-11754.1728515625,172.88812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1625366210937,307.7443542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.833984375,18000.0,0.0,0.0,0.2711529731750488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5304667353630066,0.5304725170135498,-5.776113994215848e-06,0.0,0.0002751857973635,0.0,0.0,33.19620132446289,0.0,0.0,0.0,0.3800454139709472,4.0,0.0,1.0
574500,293.1512756347656,297.1499938964844,293.1499938964844,0.0800413563847541,-1920.3701171875,304.1492614746094,0.6714475750923157,0.1338531672954559,0.1221415922045707,294.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.4699113368988037,0.050000000745058,0.0493334643542766,293.2869567871094,297.1499938964844,293.1499938964844,0.0454055778682231,-1023.9693603515624,304.16290283203125,0.5906463265419006,0.0902014672756195,0.0650595352053642,293.177978515625,297.1499938964844,293.1499938964844,0.3592908978462219,-6679.87548828125,304.1423645019531,0.9990000128746032,0.507229745388031,0.4250923991203308,293.3290710449219,297.1499938964844,293.1499938964844,0.0062481467612087,-2237.921875,299.0626525878906,0.4699113368988037,0.050000000745058,0.2340167164802551,291.139404296875,291.1499938964844,259.5195617675781,258.0229187011719,280.2362976074219,294.4649963378906,291.13848876953125,1.0,0.2599020004272461,0.6917122602462769,0.6917122602462769,1.0,1.0,-1.0748639106750488,0.4379065930843353,0.6369572877883911,0.1757856756448745,0.0,0.0,0.5483909249305725,57.08818817138672,63.0,-11.712678909301758,-11783.890625,174.8834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1591796875,307.7494506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17974.421875,18000.0,0.0,0.0,0.2711644172668457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5321382284164429,0.5321440696716309,-5.784945642517414e-06,0.0,0.0002751974097918,0.0,0.0,33.37773895263672,0.0,0.0,0.0,0.3806101977825165,4.0,0.0,1.0
574560,293.1507263183594,297.1499938964844,293.1499938964844,0.0801623836159706,-1922.6640625,304.149169921875,0.6698725819587708,0.1339435130357742,0.1222512647509574,294.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.4682826399803161,0.050000000745058,0.0493625998497009,293.2854919433594,297.1499938964844,293.1499938964844,0.0441957004368305,-1008.6535034179688,304.1627502441406,0.5854029655456543,0.0887575820088386,0.0640677437186241,293.181884765625,297.1499938964844,293.1499938964844,0.3626047074794769,-6730.40087890625,304.1377258300781,0.9990000128746032,0.5061066746711731,0.4283300936222076,293.3288879394531,297.1499938964844,293.1499938964844,0.0062235104851424,-2231.26806640625,299.0305480957031,0.4682826399803161,0.050000000745058,0.234154924750328,291.1354675292969,291.1499938964844,259.50946044921875,258.015869140625,280.23199462890625,294.46661376953125,291.1346130371094,1.0,0.2612447738647461,0.6915983557701111,0.6915983557701111,1.0,1.0,-1.077891826629639,0.4391766786575317,0.6387150883674622,0.1764458268880844,0.0,0.0,0.5497570037841797,57.864871978759766,66.0,-11.263557434082031,-11818.3896484375,177.19923400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15203857421875,307.7539367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17966.318359375,18000.0,0.0,0.0,0.2712242901325226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5342757105827332,0.5342814922332764,-5.796893219667254e-06,0.0,0.0002752581785898,0.0,0.0,33.61391067504883,0.0,0.0,0.0,0.3813413083553314,4.0,0.0,1.0
574620,293.1502380371094,297.1499938964844,293.1499938964844,0.0802829563617706,-1924.9451904296875,304.14910888671875,0.6681443452835083,0.1340315639972686,0.1223620474338531,294.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.4664319455623626,0.050000000745058,0.0493949279189109,293.2840270996094,297.1499938964844,293.1499938964844,0.0429949462413787,-993.482177734375,304.1626281738281,0.5799417495727539,0.0873258635401725,0.0630867779254913,293.18658447265625,297.1499938964844,293.1499938964844,0.3662804961204529,-6786.03369140625,304.13330078125,0.9990000128746032,0.5047795176506042,0.4318943619728088,293.3287658691406,297.1499938964844,293.1499938964844,0.0061991452239453,-2224.657470703125,298.99835205078125,0.4664319455623626,0.050000000745058,0.2343082726001739,291.1317443847656,291.1499938964844,259.4992980957031,258.0087890625,280.228271484375,294.46978759765625,291.1309509277344,1.0,0.2627342641353607,0.6914845108985901,0.6914845108985901,1.0,1.0,-1.081347942352295,0.4406328797340393,0.6407150626182556,0.1771939247846603,0.0,0.0,0.5513513088226318,58.727874755859375,66.0,-10.711941719055176,-11857.189453125,179.81320190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1408386230469,307.7572631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17958.607421875,18000.0,0.0,0.0,0.2713434398174286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5368618369102478,0.5368676781654358,-5.811903974972665e-06,0.0,0.0002753791050054,0.0,0.0,33.903690338134766,0.0,0.0,0.0,0.3822337985038757,4.0,0.0,1.0
574680,293.1497802734375,297.1499938964844,293.1499938964844,0.0804030150175094,-1927.213623046875,304.1490478515625,0.6662974953651428,0.1341173648834228,0.1224734410643577,294.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.4643637537956238,0.050000000745058,0.0494300387799739,293.2826232910156,297.1499938964844,293.1499938964844,0.0418041720986366,-978.4562377929688,304.1625061035156,0.5743030905723572,0.08590679615736,0.0621163584291935,293.19195556640625,297.1499938964844,293.1499938964844,0.3702677190303802,-6845.99267578125,304.12908935546875,0.9990000128746032,0.5032607316970825,0.4357325136661529,293.3287048339844,297.1499938964844,293.1499938964844,0.0061750025488436,-2218.079833984375,298.966064453125,0.4643637537956238,0.050000000745058,0.2344748228788375,291.1282043457031,291.1499938964844,259.48907470703125,258.0016784667969,280.2249755859375,294.4743347167969,291.12744140625,1.0,0.2643475234508514,0.6913706064224243,0.6913706064224243,1.0,1.0,-1.0851655006408691,0.4422471523284912,0.6429183483123779,0.1780175864696502,0.0,0.0,0.5531584620475769,59.666015625,54.0,-10.202675819396973,-11899.5302734375,182.6895294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12554931640625,307.7591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17951.232421875,18000.0,0.0,0.0,0.2715299129486084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5398584604263306,0.5398643016815186,-5.829760084452573e-06,0.0,0.000275568338111,0.0,0.0,34.243587493896484,0.0,0.0,0.0,0.3832754790782928,4.0,0.0,1.0
574740,293.1492919921875,297.1499938964844,293.1499938964844,0.0804807171225547,-1928.6593017578125,304.1490783691406,0.6666333675384521,0.134216696023941,0.1225519850850105,294.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.4645565152168274,0.050000000745058,0.0494268089532852,293.2811279296875,297.1499938964844,293.1499938964844,0.0405836291611194,-963.036865234375,304.1624450683594,0.5707780122756958,0.0845175832509994,0.0611312054097652,293.19647216796875,297.1499938964844,293.1499938964844,0.3702363669872284,-6843.50830078125,304.133056640625,0.9990000128746032,0.5018405318260193,0.4353812932968139,293.3286437988281,297.1499938964844,293.1499938964844,0.0061453417874872,-2209.572509765625,298.9344482421875,0.4645565152168274,0.050000000745058,0.2344594895839691,291.12628173828125,291.1499938964844,259.47882080078125,257.9944763183594,280.2249755859375,294.476806640625,291.1268920898437,1.0,0.2637085020542145,0.6912567615509033,0.6912567615509033,1.0,1.0,-1.0836392641067505,0.4415158629417419,0.6421234607696533,0.1777898520231247,0.0,0.0,0.5549595355987549,59.567867279052734,54.0,-2.2169718742370605,-11910.3115234375,182.04708862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080627441406,307.7730407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17945.4921875,18000.0,0.0,0.0,0.2717712819576263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5431995987892151,0.5432054400444031,-5.850371053384151e-06,0.0,0.0002758133050519,0.0,0.0,34.62841033935547,0.0,0.0,0.0,0.3844406306743622,4.0,0.0,1.0
574800,293.14874267578125,297.1499938964844,293.1499938964844,0.0804766193032264,-1928.438232421875,304.1492614746094,0.6685882806777954,0.134334534406662,0.1226200610399246,294.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.4663848876953125,0.050000000745058,0.0493957363069057,293.279541015625,297.1499938964844,293.1499938964844,0.0393183827400207,-946.9419555664062,304.1624755859375,0.5688400268554688,0.083166554570198,0.060150422155857,293.1976013183594,297.1499938964844,293.1499938964844,0.3668833374977112,-6790.3408203125,304.1423034667969,0.9990000128746032,0.5010298490524292,0.4319835007190704,293.3285217285156,297.1499938964844,293.1499938964844,0.0061092716641724,-2198.23974609375,298.9068908691406,0.4663848876953125,0.050000000745058,0.2343121170997619,291.1341247558594,291.1499938964844,259.468505859375,257.9872741699219,280.2229309082031,294.4696960449219,291.1369934082031,1.0,0.2619177997112274,0.6911428570747375,0.6911428570747375,1.0,1.0,-1.0782537460327148,0.439108669757843,0.6391450762748718,0.1767523288726806,0.0,0.0,0.5552955269813538,58.71626281738281,42.0,15.254790306091309,-11890.849609375,178.86715698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936889648437,307.7888488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17959.88671875,18000.0,0.0,0.0,0.272014170885086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5455780625343323,0.545583963394165,-5.869310825801222e-06,0.0,0.0002760598144959,0.0,0.0,34.925025939941406,0.0,0.0,0.0,0.3852804005146026,4.0,0.0,1.0
574860,293.14813232421875,297.1499938964844,293.1499938964844,0.0804261192679405,-1927.2735595703125,304.14947509765625,0.6718787550926208,0.1344719678163528,0.1226846724748611,294.6161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.4693576991558075,0.050000000745058,0.0493434481322765,293.2778625488281,297.1499938964844,293.1499938964844,0.0380426757037639,-930.62939453125,304.1625366210937,0.5681978464126587,0.0818580240011215,0.0591818764805793,293.1949462890625,297.1499938964844,293.1499938964844,0.3609504401683807,-6698.130859375,304.1545104980469,0.9990000128746032,0.5009394288063049,0.4262037277221679,293.32830810546875,297.1499938964844,293.1499938964844,0.006068434100598,-2184.921630859375,298.8824157714844,0.4693576991558075,0.050000000745058,0.2340640723705291,291.148681640625,291.1499938964844,259.4581298828125,257.97998046875,280.2177124023437,294.4520874023437,291.1522827148437,1.0,0.2590799927711487,0.6910277605056763,0.6910277605056763,1.0,1.0,-1.0698732137680054,0.4353909492492676,0.6344823241233826,0.1751288771629333,0.0,0.0,0.5539364218711853,57.29114532470703,42.0,29.079120635986328,-11834.66796875,173.78944396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860900878906,307.7947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.84765625,18000.0,0.0,0.0,0.2722116410732269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5451573729515076,0.5451632738113403,-5.875116130482638e-06,0.0,0.0002762601943686,0.0,0.0,34.91769027709961,0.0,0.0,0.0,0.3852079212665558,4.0,0.0,1.0
574920,293.1474304199219,297.1499938964844,293.1499938964844,0.0803679451346397,-1925.9544677734373,304.1496887207031,0.6764650344848633,0.1346329599618911,0.1227513179183006,294.6137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.4731912314891815,0.050000000745058,0.049273032695055,293.2760314941406,297.1499938964844,293.1499938964844,0.0367900691926479,-914.5521240234376,304.1625366210937,0.568790078163147,0.0805989280343055,0.0582317858934402,293.1885681152344,297.1499938964844,293.1499938964844,0.3528186082839966,-6572.76708984375,304.1684875488281,0.9990000128746032,0.5016228556632996,0.4182943999767303,293.3279724121094,297.1499938964844,293.1499938964844,0.0060252635739743,-2170.7265625,298.8590393066406,0.4731912314891815,0.050000000745058,0.233730062842369,291.164794921875,291.1499938964844,259.4477233886719,257.97265625,280.20953369140625,294.4244689941406,291.16845703125,1.0,0.2553118169307709,0.6909126043319702,0.6909126043319702,1.0,1.0,-1.0588362216949463,0.4305076599121094,0.6283285617828369,0.1730139553546905,0.0,0.0,0.551344096660614,55.37626647949219,45.0,37.29686737060547,-11746.6962890625,167.13485717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0891418457031,307.7941589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18039.09375,18000.0,0.0,0.0,0.2723076939582824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5421435236930847,0.5421493649482727,-5.864597369509284e-06,0.0,0.0002763576922006,0.0,0.0,34.608421325683594,0.0,0.0,0.0,0.384246677160263,4.0,0.0,1.0
574980,293.1466979980469,297.1499938964844,293.1499938964844,0.0803538635373115,-1925.4862060546875,304.1497802734375,0.6797739267349243,0.1348070055246353,0.1228580772876739,294.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767272949219,0.4756659269332886,0.050000000745058,0.0492260977625846,293.27410888671875,297.1499938964844,293.1499938964844,0.0356137678027153,-899.4029541015625,304.1623840332031,0.5681666135787964,0.079380914568901,0.0573319271206855,293.179931640625,297.1499938964844,293.1499938964844,0.3470276594161987,-6484.67138671875,304.175537109375,0.9990000128746032,0.5028303265571594,0.4129365980625152,293.32745361328125,297.1499938964844,293.1499938964844,0.0059859761968255,-2157.837646484375,298.835693359375,0.4756659269332886,0.050000000745058,0.2335074096918106,291.17974853515625,291.1499938964844,259.4372253417969,257.9652709960937,280.1957397460937,294.3915710449219,291.1822814941406,1.0,0.2530823945999145,0.6907975077629089,0.6907975077629089,1.0,1.0,-1.051125407218933,0.4270886778831482,0.6240367889404297,0.1715428233146667,0.0,0.0,0.5478412508964539,54.09627532958984,45.0,34.87693786621094,-11668.4326171875,162.65887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10333251953125,307.7782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18075.267578125,18000.0,0.0,0.0,0.2722744345664978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.537016749382019,0.537022590637207,-5.839292953169206e-06,0.0,0.0002763239317573,0.0,0.0,34.0500373840332,0.0,0.0,0.0,0.3825383186340332,4.0,0.0,1.0
575040,293.1459655761719,297.1499938964844,293.1499938964844,0.0804269760847091,-1926.7767333984373,304.1496887207031,0.6822413206100464,0.1349942088127136,0.1229887530207634,294.60870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849365234375,0.4773535430431366,0.050000000745058,0.0491935834288597,293.2720947265625,297.1499938964844,293.1499938964844,0.0345347970724105,-885.5230102539062,304.162109375,0.5667688250541687,0.078204222023487,0.0564702488481998,293.1717224121094,297.1499938964844,293.1499938964844,0.3430165350437164,-6424.5,304.1781616210937,0.9990000128746032,0.5040616989135742,0.4091838598251343,293.32684326171875,297.1499938964844,293.1499938964844,0.0059518422931432,-2147.23876953125,298.8091735839844,0.4773535430431366,0.050000000745058,0.2333531677722931,291.18585205078125,291.1499938964844,259.4266967773437,257.9578552246094,280.1815490722656,294.3614196777344,291.1860046386719,1.0,0.2513769865036011,0.6906823515892029,0.6906823515892029,1.0,1.0,-1.0455186367034912,0.4245781898498535,0.6209403872489929,0.1705249994993209,0.0,0.0,0.5447863936424255,53.20802688598633,48.0,20.474363327026367,-11600.49609375,159.5138702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252136230469,307.7586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18090.853515625,18000.0,0.0,0.0,0.2721281945705414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5311049818992615,0.5311108231544495,-5.8046371123055e-06,0.0,0.000276175502222,0.0,0.0,33.386531829833984,0.0,0.0,0.0,0.3805420398712158,4.0,0.0,1.0
575100,293.14520263671875,297.1499938964844,293.1499938964844,0.0805671066045761,-1929.40673828125,304.14947509765625,0.6841280460357666,0.1351975351572036,0.1231423541903495,294.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849975585937,0.4785292744636535,0.050000000745058,0.0491707511246204,293.2699890136719,297.1499938964844,293.1499938964844,0.0335381515324115,-872.6904907226562,304.1617126464844,0.5648665428161621,0.0770719200372695,0.0556463152170181,293.1644897460937,297.1499938964844,293.1499938964844,0.340234100818634,-6383.560546875,304.1780700683594,0.9990000128746032,0.5052071213722229,0.4065283238887787,293.3261108398437,297.1499938964844,293.1499938964844,0.0059217205271124,-2138.357421875,298.78009033203125,0.4785292744636535,0.050000000745058,0.2332448810338974,291.1846008300781,291.1499938964844,259.4161071777344,257.9503479003906,280.1681823730469,294.33502197265625,291.1838684082031,1.0,0.2501623630523681,0.6905672550201416,0.6905672550201416,1.0,1.0,-1.0413683652877808,0.4227024614810943,0.618665874004364,0.1697999387979507,0.0,0.0,0.5425851941108704,52.58283996582031,48.0,7.151510238647461,-11551.41796875,157.2613067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15264892578125,307.7489929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18081.912109375,18000.0,0.0,0.0,0.2718759477138519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5262615084648132,0.5262672901153564,-5.771681117039407e-06,0.0,0.0002759195049293,0.0,0.0,32.82693862915039,0.0,0.0,0.0,0.3788470327854156,4.0,0.0,1.0
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.0807404443621635,-1932.6810302734373,304.1492614746094,0.6854931712150574,0.1354155391454696,0.1233176440000534,294.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.4792722761631012,0.050000000745058,0.0491562746465206,293.2677917480469,297.1499938964844,293.1499938964844,0.0326003804802894,-860.5549926757812,304.1612854003906,0.5625246167182922,0.0759814903140068,0.0548584125936031,293.1584777832031,297.1499938964844,293.1499938964844,0.3384365439414978,-6357.876953125,304.1762084960937,0.9990000128746032,0.5062081813812256,0.4048349261283874,293.3252868652344,297.1499938964844,293.1499938964844,0.0058940625749528,-2130.365966796875,298.75030517578125,0.4792722761631012,0.050000000745058,0.2331762015819549,291.18096923828125,291.1499938964844,259.4054870605469,257.9427795410156,280.15496826171875,294.3123474121094,291.1799621582031,1.0,0.2493781149387359,0.6905655264854431,0.6905655264854431,1.0,1.0,-1.03849995136261,0.4214114546775818,0.6170884370803833,0.1693521738052368,0.0,0.0,0.5408765077590942,52.18448257446289,51.0,-1.9146254062652588,-11520.037109375,155.77281188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824951171875,307.7486877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18066.9296875,18000.0,0.0,0.0,0.2715423107147217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5225277543067932,0.5225334763526917,-5.744661393691786e-06,0.0,0.0002755809400696,0.0,0.0,32.391727447509766,0.0,0.0,0.0,0.3775054216384887,4.0,0.0,1.0
575220,293.1435852050781,297.1499938964844,293.1499938964844,0.08093723654747,-1936.4029541015625,304.1490478515625,0.6863746643066406,0.1356457769870758,0.1235122606158256,294.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773986816406,0.4796307981014251,0.050000000745058,0.0491492785513401,293.2655334472656,297.1499938964844,293.1499938964844,0.0317141450941562,-849.0095825195312,304.1608581542969,0.5597870945930481,0.0749300196766853,0.0541045852005481,293.1537780761719,297.1499938964844,293.1499938964844,0.3375211954116821,-6345.7509765625,304.173095703125,0.9990000128746032,0.5070266723632812,0.4040139615535736,293.3244323730469,297.1499938964844,293.1499938964844,0.0058680404908955,-2122.93212890625,298.7203369140625,0.4796307981014251,0.050000000745058,0.2331430166959762,291.1763610839844,291.1499938964844,259.394775390625,257.9351501464844,280.1424255371094,294.29315185546875,291.1751403808594,1.0,0.2489838153123855,0.6905638575553894,0.6905638575553894,1.0,1.0,-1.0367943048477173,0.4206302762031555,0.6161640882492065,0.169130340218544,0.0,0.0,0.5395786166191101,51.989402770996094,51.0,-8.032305717468262,-11502.568359375,154.96470642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212646484375,307.7543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18052.95703125,18000.0,0.0,0.0,0.2711453735828399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5196207165718079,0.5196264386177063,-5.723232789023314e-06,0.0,0.0002751780848484,0.0,0.0,32.053401947021484,0.0,0.0,0.0,0.3764544129371643,4.0,0.0,1.0
575280,293.14276123046875,297.1499938964844,293.1499938964844,0.081153355538845,-1940.493896484375,304.1488037109375,0.6868222951889038,0.1358852386474609,0.1237226650118827,294.5965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.4796532690525055,0.050000000745058,0.0491488426923751,293.2632751464844,297.1499938964844,293.1499938964844,0.0308742020279169,-837.98486328125,304.160400390625,0.5567029714584351,0.0739134401082992,0.0533811822533607,293.150390625,297.1499938964844,293.1499938964844,0.3373958170413971,-6345.68017578125,304.16912841796875,0.9990000128746032,0.5076440572738647,0.40396249294281,293.3235778808594,297.1499938964844,293.1499938964844,0.0058433450758457,-2115.9501953125,298.6901550292969,0.4796532690525055,0.050000000745058,0.2331409603357315,291.17095947265625,291.1499938964844,259.3840026855469,257.9274597167969,280.130615234375,294.2771301269531,291.1695556640625,1.0,0.2489331513643264,0.6905621290206909,0.6905621290206909,1.0,1.0,-1.036113142967224,0.4202972054481506,0.6158159971237183,0.1691032201051712,0.0,0.0,0.5387229919433594,51.97251510620117,54.0,-12.267267227172852,-11497.009765625,154.7501678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2413330078125,307.7637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.5078125,18000.0,0.0,0.0,0.2707041203975677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5174893140792847,0.5174950361251831,-5.706869160349015e-06,0.0,0.000274730293313,0.0,0.0,31.80360984802246,0.0,0.0,0.0,0.3756779134273529,4.0,0.0,1.0
575340,293.1419982910156,297.1499938964844,293.1499938964844,0.0813848599791526,-1944.8770751953125,304.14862060546875,0.6868700981140137,0.136131539940834,0.1239461079239845,294.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.4793693423271179,0.050000000745058,0.0491543933749198,293.260986328125,297.1499938964844,293.1499938964844,0.0300766602158546,-827.4288330078125,304.15997314453125,0.5533108711242676,0.0729289874434471,0.0526859015226364,293.1483154296875,297.1499938964844,293.1499938964844,0.3379971981048584,-6356.62255859375,304.16455078125,0.9990000128746032,0.5080468058586121,0.4046129286289215,293.32275390625,297.1499938964844,293.1499938964844,0.0058197155594825,-2109.32373046875,298.6597900390625,0.4793693423271179,0.050000000745058,0.2331672757863998,291.1649475097656,291.1499938964844,259.3731994628906,257.9197082519531,280.1194763183594,294.26397705078125,291.1634521484375,1.0,0.2491957545280456,0.6905604600906372,0.6905604600906372,1.0,1.0,-1.0363651514053345,0.4203729629516601,0.6159922480583191,0.1692515164613723,0.0,0.0,0.5383293032646179,52.11802291870117,54.0,-14.97026824951172,-11502.6181640625,155.07516479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26715087890625,307.77618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.97265625,18000.0,0.0,0.0,0.2702366411685943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5161737203598022,0.5161793828010559,-5.69561643715133e-06,0.0,0.0002742558426689,0.0,0.0,31.644607543945312,0.0,0.0,0.0,0.3751852512359619,4.0,0.0,1.0
575400,293.1412353515625,297.1499938964844,293.1499938964844,0.0816264376044273,-1949.4488525390625,304.1484375,0.6865658164024353,0.1363821625709533,0.1241794526576995,294.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.4788147509098053,0.050000000745058,0.0491652116179466,293.2586975097656,297.1499938964844,293.1499938964844,0.0293200258165597,-817.2407836914062,304.1595153808594,0.5496594905853271,0.0719734206795692,0.0520156063139438,293.1474914550781,297.1499938964844,293.1499938964844,0.339238166809082,-6377.17138671875,304.1596374511719,0.9990000128746032,0.5082311630249023,0.4058791100978851,293.32196044921875,297.1499938964844,293.1499938964844,0.0057969875633716,-2102.973876953125,298.6293640136719,0.4788147509098053,0.050000000745058,0.2332186102867126,291.15869140625,291.1499938964844,259.3623046875,257.911865234375,280.1088562011719,294.2532958984375,291.1572265625,1.0,0.249733105301857,0.6905587315559387,0.6905587315559387,1.0,1.0,-1.0374345779418943,0.4208072125911712,0.6166273355484009,0.1695522665977478,0.0,0.0,0.5383720993995667,52.406620025634766,57.0,-16.427169799804688,-11518.1318359375,155.87518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28875732421875,307.7903747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.58984375,18000.0,0.0,0.0,0.2697645127773285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5156594514846802,0.5156651735305786,-5.68939412914915e-06,0.0,0.0002737766772042,0.0,0.0,31.574058532714844,0.0,0.0,0.0,0.374969869852066,4.0,0.0,1.0
575460,293.1405029296875,297.1499938964844,293.1499938964844,0.0818744376301765,-1954.137939453125,304.14825439453125,0.6859416961669922,0.1366353631019592,0.1244206130504608,294.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.4780093431472778,0.050000000745058,0.0491808913648128,293.25640869140625,297.1499938964844,293.1499938964844,0.0281939413398504,-806.8045654296875,304.1598815917969,0.545788049697876,0.0710443705320358,0.051368523389101,293.1478576660156,297.1499938964844,293.1499938964844,0.3410637676715851,-6406.42626953125,304.1545715332031,0.9990000128746032,0.5081925392150879,0.4077066481113434,293.3212280273437,297.1499938964844,293.1499938964844,0.0057748453691601,-2096.78515625,298.598876953125,0.4780093431472778,0.050000000745058,0.2332929670810699,291.15252685546875,291.1499938964844,259.35137939453125,257.9039611816406,280.09918212890625,294.24493408203125,291.151123046875,1.0,0.2505210638046264,0.6904903650283813,0.6904903650283813,1.0,1.0,-1.0392483472824097,0.4215535521507263,0.6176948547363281,0.1699763536453247,0.0,0.0,0.5388250350952148,52.82687759399414,57.0,-16.8469181060791,-11542.3203125,157.1129913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3051147460937,307.80535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.794921875,18000.0,0.0,0.0,0.2693058252334595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5159149765968323,0.5159206390380859,-5.688088094757404e-06,0.0,0.0002733111905399,0.0,0.0,31.588531494140625,0.0,0.0,0.0,0.3750218152999878,4.0,0.0,1.0
575520,293.13983154296875,297.1499938964844,293.1499938964844,0.0821255668997764,-1958.8804931640625,304.14813232421875,0.6850418448448181,0.1368894428014755,0.1246673166751861,294.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.4769790470600128,0.050000000745058,0.0492008626461029,293.254150390625,297.1499938964844,293.1499938964844,0.0277022700756788,-798.0079956054688,304.1589660644531,0.5417454242706299,0.0701405256986618,0.0507423393428325,293.1492919921875,297.1499938964844,293.1499938964844,0.3434016406536102,-6443.23046875,304.1495056152344,0.9990000128746032,0.5079345703125,0.4100230932235718,293.320556640625,297.1499938964844,293.1499938964844,0.0057532093487679,-2090.718505859375,298.5684509277344,0.4769790470600128,0.050000000745058,0.2333877086639404,291.1466064453125,291.1499938964844,259.3403625488281,257.8959655761719,280.0899963378906,294.2385559082031,291.145263671875,1.0,0.2515275180339813,0.690421998500824,0.690421998500824,1.0,1.0,-1.0417104959487915,0.4225839972496032,0.6191264986991882,0.170519471168518,0.0,0.0,0.5396429300308228,53.36349487304688,60.0,-16.665067672729492,-11573.853515625,158.73922729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3155212402344,307.8197631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.896484375,18000.0,0.0,0.0,0.2688800990581512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5168651938438416,0.5168708562850952,-5.691308160749031e-06,0.0,0.0002728791441768,0.0,0.0,31.680225372314453,0.0,0.0,0.0,0.3753167390823364,4.0,0.0,1.0
575580,293.1391906738281,297.1499938964844,293.1499938964844,0.082378938794136,-1963.6617431640625,304.14801025390625,0.6838995218276978,0.1371432095766067,0.1249180138111114,294.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.4757383167743683,0.050000000745058,0.0492247529327869,293.2518920898437,297.1499938964844,293.1499938964844,0.0271885022521018,-788.7242431640625,304.15826416015625,0.5375775098800659,0.0692608952522277,0.050136562436819,293.1517944335937,297.1499938964844,293.1499938964844,0.3462070226669311,-6486.85888671875,304.1445007324219,0.9990000128746032,0.5074576139450073,0.4127773940563202,293.3199768066406,297.1499938964844,293.1499938964844,0.0057319593615829,-2084.742431640625,298.5380249023437,0.4757383167743683,0.050000000745058,0.2335010468959808,291.14093017578125,291.1499938964844,259.3293151855469,257.8879089355469,280.0811767578125,294.2339782714844,291.1396179199219,1.0,0.2527301013469696,0.6903535723686218,0.6903535723686218,1.0,1.0,-1.0447545051574707,0.4238706827163696,0.6208838224411011,0.1711704283952713,0.0,0.0,0.5408196449279785,54.00628662109375,60.0,-16.285844802856445,-11611.75,160.7222442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31939697265625,307.83270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.677734375,18000.0,0.0,0.0,0.268505722284317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5184730887413025,0.5184787511825562,-5.698801487596938e-06,0.0,0.0002724991645663,0.0,0.0,31.84535026550293,0.0,0.0,0.0,0.3758428394794464,4.0,0.0,1.0
575640,293.1386108398437,297.1499938964844,293.1499938964844,0.0826337784528732,-1968.4678955078125,304.1478881835937,0.6825507879257202,0.1373958885669708,0.1251713931560516,294.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.4743008911609649,0.050000000745058,0.0492521673440933,293.24969482421875,297.1499938964844,293.1499938964844,0.0266201812773942,-780.0322265625,304.1578063964844,0.533328115940094,0.0684040561318397,0.0495496727526187,293.1551818847656,297.1499938964844,293.1499938964844,0.3494298160076141,-6536.51318359375,304.1396484375,0.9990000128746032,0.5067669153213501,0.4159149527549743,293.3194580078125,297.1499938964844,293.1499938964844,0.0057110581547021,-2078.84912109375,298.50750732421875,0.4743008911609649,0.050000000745058,0.2336310744285583,291.1353759765625,291.1499938964844,259.31817626953125,257.8797607421875,280.0726928710937,294.2310485839844,291.1341247558594,1.0,0.2541047632694244,0.6902852058410645,0.6902852058410645,1.0,1.0,-1.0483087301254272,0.4253824055194855,0.6229263544082642,0.1719162762165069,0.0,0.0,0.5423482060432434,54.74429321289063,63.0,-15.828679084777832,-11655.23046875,163.02792358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3164367675781,307.8435974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17965.7421875,18000.0,0.0,0.0,0.2681995034217834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5207224488258362,0.5207281708717346,-5.710419372917386e-06,0.0,0.0002721883938647,0.0,0.0,32.08256530761719,0.0,0.0,0.0,0.3765944242477417,4.0,0.0,1.0
575700,293.1380615234375,297.1499938964844,293.1499938964844,0.0828893035650253,-1973.284423828125,304.1478271484375,0.6810190677642822,0.1376469433307647,0.125426709651947,294.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.4726675152778625,0.050000000745058,0.0492828972637653,293.2475280761719,297.1499938964844,293.1499938964844,0.025975139811635,-771.1752319335938,304.1575622558594,0.5290334224700928,0.0675700008869171,0.0489813908934593,293.1594543457031,297.1499938964844,293.1499938964844,0.3530412912368774,-6591.71533203125,304.1349792480469,0.9990000128746032,0.5058611035346985,0.4194042980670929,293.3190002441406,297.1499938964844,293.1499938964844,0.0056904531084001,-2073.02099609375,298.4769287109375,0.4726675152778625,0.050000000745058,0.2337768375873565,291.1300048828125,291.1499938964844,259.3069763183594,257.8715515136719,280.0645446777344,294.2296447753906,291.1288146972656,1.0,0.2556377649307251,0.6902167797088623,0.6902167797088623,1.0,1.0,-1.052332639694214,0.4271015226840973,0.6252310872077942,0.1727499663829803,0.0,0.0,0.5442268252372742,55.57197189331055,63.0,-15.307779312133787,-11703.8642578125,165.64044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3063049316406,307.8520812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17954.974609375,18000.0,0.0,0.0,0.2679775357246399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5236209034919739,0.5236266255378723,-5.726241852244129e-06,0.0,0.000271963130217,0.0,0.0,32.393821716308594,0.0,0.0,0.0,0.3775751888751983,4.0,0.0,1.0
575760,293.1375427246094,297.1499938964844,293.1499938964844,0.0831445455551147,-1978.0931396484373,304.14776611328125,0.6793438196182251,0.1378962099552154,0.1256831884384155,294.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4708495736122131,0.050000000745058,0.0493164844810962,293.245361328125,297.1499938964844,293.1499938964844,0.0253895260393619,-762.7900390625,304.1572570800781,0.5247399806976318,0.0667590722441673,0.0484307706356048,293.1644897460937,297.1499938964844,293.1499938964844,0.3569810390472412,-6651.5263671875,304.13055419921875,0.9990000128746032,0.5047546625137329,0.4231856167316437,293.3186340332031,297.1499938964844,293.1499938964844,0.0056700590066611,-2067.22900390625,298.4463195800781,0.4708495736122131,0.050000000745058,0.2339361757040023,291.1248474121094,291.1499938964844,259.29571533203125,257.8632507324219,280.0570678710937,294.2296142578125,291.12371826171875,1.0,0.2573030292987823,0.6901003122329712,0.6901003122329712,1.0,1.0,-1.05674946308136,0.4289835691452026,0.6277658343315125,0.1736470013856887,0.0,0.0,0.5464229583740234,56.47692489624024,66.0,-14.68178939819336,-11756.662109375,168.5214080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28924560546875,307.8580017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17944.41796875,18000.0,0.0,0.0,0.267851859331131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5271234512329102,0.5271292328834534,-5.746068836742779e-06,0.0,0.0002718355972319,0.0,0.0,32.77571487426758,0.0,0.0,0.0,0.3787711560726166,4.0,0.0,1.0
575820,293.1370849609375,297.1499938964844,293.1499938964844,0.0833989903330802,-1982.8839111328125,304.147705078125,0.6775478720664978,0.1381441801786422,0.1259407252073288,294.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209716796875,0.468842089176178,0.050000000745058,0.0493527390062809,293.2431335449219,297.1499938964844,293.1499938964844,0.0248337592929601,-754.7305297851562,304.1569519042969,0.5204988121986389,0.0659848377108573,0.0479021854698658,293.1701965332031,297.1499938964844,293.1499938964844,0.3612197935581207,-6715.470703125,304.1264038085937,0.9990000128746032,0.5034483075141907,0.4272291660308838,293.318359375,297.1499938964844,293.1499938964844,0.0056498465128242,-2061.45947265625,298.4156799316406,0.468842089176178,0.050000000745058,0.2341081351041793,291.11993408203125,291.1499938964844,259.2843933105469,257.8548583984375,280.0497741699219,294.2305908203125,291.1188659667969,1.0,0.2590882778167724,0.6899837851524353,0.6899837851524353,1.0,1.0,-1.0615270137786863,0.4310246109962463,0.6305024027824402,0.1746120452880859,0.0,0.0,0.5489230751991272,57.45383071899414,66.0,-14.034170150756836,-11813.359375,171.65737915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652282714844,307.8608703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17934.18359375,18000.0,0.0,0.0,0.2678375244140625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.531218945980072,0.5312246680259705,-5.769937615696108e-06,0.0,0.0002718210162129,0.0,0.0,33.22894287109375,0.0,0.0,0.0,0.380181223154068,4.0,0.0,1.0
575880,293.1366577148437,297.1499938964844,293.1499938964844,0.0836542770266532,-1987.6895751953125,304.14764404296875,0.6756634712219238,0.1383927315473556,0.1262001246213913,294.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.4666454195976257,0.050000000745058,0.0493913106620311,293.24078369140625,297.1499938964844,293.1499938964844,0.0243217349052429,-747.2155151367188,304.1566162109375,0.5164015889167786,0.0652695074677467,0.0474090799689292,293.176513671875,297.1499938964844,293.1499938964844,0.3657168745994568,-6782.91943359375,304.1224975585937,0.9990000128746032,0.5019544363021851,0.4314900636672973,293.318115234375,297.1499938964844,293.1499938964844,0.0056297979317605,-2055.7177734375,298.38494873046875,0.4666454195976257,0.050000000745058,0.2342911213636398,291.1151733398437,291.1499938964844,259.27301025390625,257.84637451171875,280.0422058105469,294.2317810058594,291.1141052246094,1.0,0.2609759569168091,0.6898673176765442,0.6898673176765442,1.0,1.0,-1.0666263103485107,0.4332083463668823,0.6334180235862732,0.1756393164396286,0.0,0.0,0.5517212748527527,58.493629455566406,54.0,-13.612930297851562,-11873.6240234375,175.02593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23455810546875,307.8605651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17924.083984375,18000.0,0.0,0.0,0.267943799495697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5358780026435852,0.5358838438987732,-5.797712674393552e-06,0.0,0.0002719289041124,0.0,0.0,33.752079010009766,0.0,0.0,0.0,0.381797730922699,4.0,0.0,1.0
575940,293.1361694335937,297.1499938964844,293.1499938964844,0.0838700607419014,-1991.7239990234373,304.1476745605469,0.6760953664779663,0.1386579871177673,0.1264292597770691,294.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.4666436612606048,0.050000000745058,0.0493913330137729,293.2382202148437,297.1499938964844,293.1499938964844,0.0238262936472892,-739.82861328125,304.15631103515625,0.5143924951553345,0.0646205767989158,0.0469315871596336,293.18182373046875,297.1499938964844,293.1499938964844,0.3661377727985382,-6786.8876953125,304.1268920898437,0.9990000128746032,0.5005696415901184,0.4314934015274048,293.3178405761719,297.1499938964844,293.1499938964844,0.0056050037965178,-2048.242919921875,298.35498046875,0.4666436612606048,0.050000000745058,0.234291210770607,291.1119079589844,291.1499938964844,259.26153564453125,257.8377990722656,280.0378723144531,294.2293701171875,291.1122131347656,1.0,0.2605868279933929,0.6897507905960083,0.6897507905960083,1.0,1.0,-1.0663381814956665,0.4330065250396728,0.6333317160606384,0.1756954789161682,0.0,0.0,0.5546169877052307,58.49393844604492,54.0,-5.670243740081787,-11901.5908203125,174.9410858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1993713378906,307.8712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17915.126953125,18000.0,0.0,0.0,0.2681615054607391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5410627126693726,0.5410685539245605,-5.829474957863567e-06,0.0,0.0002721498312894,0.0,0.0,34.34415817260742,0.0,0.0,0.0,0.3836055994033813,4.0,0.0,1.0
