time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
576000,293.1355895996094,297.1499938964844,293.1499938964844,0.0840021967887878,-1994.0428466796875,304.1478576660156,0.6782451868057251,0.1389445215463638,0.126650333404541,294.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.468251496553421,0.050000000745058,0.0493632070720195,293.2355651855469,297.1499938964844,293.1499938964844,0.0233293753117322,-732.2006225585938,304.15606689453125,0.5138939619064331,0.0640266761183738,0.0464763082563877,293.18359375,297.1499938964844,293.1499938964844,0.3631753027439117,-6739.1318359375,304.13653564453125,0.9990000128746032,0.499817281961441,0.4283916652202606,293.3175048828125,297.1499938964844,293.1499938964844,0.0055746450088918,-2038.1568603515625,298.3296813964844,0.468251496553421,0.050000000745058,0.2341578006744384,291.1185607910156,291.1499938964844,259.25,257.8291015625,280.0320129394531,294.2167358398437,291.12127685546875,1.0,0.2590242624282837,0.6896343231201172,0.6896343231201172,1.0,1.0,-1.0621427297592163,0.4310920834541321,0.6310506463050842,0.1749952137470245,0.0,0.0,0.5561112761497498,57.73427581787109,42.0,12.376018524169922,-11898.6484375,172.34132385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654357910156,307.8830871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17926.21484375,18000.0,0.0,0.0,0.2684365212917328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5454749464988708,0.5454807877540588,-5.861014415131649e-06,0.0,0.0002724289370235,0.0,0.0,34.87516784667969,0.0,0.0,0.0,0.3851596713066101,4.0,0.0,1.0
576060,293.13494873046875,297.1499938964844,293.1499938964844,0.084084115922451,-1995.3326416015625,304.1481018066406,0.6818037629127502,0.139252707362175,0.1268698126077652,294.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.4710091650485992,0.050000000745058,0.0493135452270507,293.2327880859375,297.1499938964844,293.1499938964844,0.022842776030302,-724.55224609375,304.1558532714844,0.5146065950393677,0.0634856820106506,0.0460423231124877,293.1814270019531,297.1499938964844,293.1499938964844,0.357566237449646,-6651.26416015625,304.1492004394531,0.9990000128746032,0.499814361333847,0.4228581190109253,293.31707763671875,297.1499938964844,293.1499938964844,0.0055398787371814,-2026.131591796875,298.3080444335937,0.4710091650485992,0.050000000745058,0.2339222282171249,291.13250732421875,291.1499938964844,259.2373352050781,257.81939697265625,280.0230712890625,294.1933288574219,291.13604736328125,1.0,0.2563949525356293,0.6895168423652649,0.6895168423652649,1.0,1.0,-1.054903507232666,0.4278337061405182,0.6270697116851807,0.1737440526485443,0.0,0.0,0.555896520614624,56.3935432434082,42.0,27.063440322875977,-11858.0234375,167.84249877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368103027344,307.8837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.5,18000.0,0.0,0.0,0.2687219083309173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5471630692481995,0.5471689105033875,-5.880395292479079e-06,0.0,0.0002727185783442,0.0,0.0,35.11588668823242,0.0,0.0,0.0,0.3858326077461242,4.0,0.0,1.0
576120,293.1342468261719,297.1499938964844,293.1499938964844,0.0841568782925605,-1996.435546875,304.1483154296875,0.686713457107544,0.1395858228206634,0.1270925402641296,294.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.4746539890766144,0.050000000745058,0.0492454431951046,293.2299194335937,297.1499938964844,293.1499938964844,0.0223846398293972,-717.2276611328125,304.1556091308594,0.5164868235588074,0.0630025938153266,0.0456331856548786,293.17529296875,297.1499938964844,293.1499938964844,0.3497017621994018,-6529.3623046875,304.1636657714844,0.9990000128746032,0.5006179809570312,0.4151498675346374,293.31646728515625,297.1499938964844,293.1499938964844,0.0055029275827109,-2013.2476806640625,298.2878112792969,0.4746539890766144,0.050000000745058,0.2335991710424423,291.1482849121094,291.1499938964844,259.2225036621094,257.8077392578125,280.0107421875,294.15972900390625,291.1519470214844,1.0,0.2528174221515655,0.6893993616104126,0.6893993616104126,1.0,1.0,-1.044960379600525,0.4233778119087219,0.621582567691803,0.1720301806926727,0.0,0.0,0.5544377565383911,54.55534362792969,45.0,35.89003372192383,-11784.5625,161.7539520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177062988281,307.8768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.2689599692821502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5462445020675659,0.5462503433227539,-5.883599897060776e-06,0.0,0.0002729601692408,0.0,0.0,35.05287170410156,0.0,0.0,0.0,0.3856132328510284,4.0,0.0,1.0
576180,293.13348388671875,297.1499938964844,293.1499938964844,0.0842739939689636,-1998.400146484375,304.1484069824219,0.6903080344200134,0.139933556318283,0.1273561716079712,294.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.4770067632198334,0.050000000745058,0.049200315028429,293.2269592285156,297.1499938964844,293.1499938964844,0.0219925511628389,-710.87548828125,304.1553039550781,0.517448365688324,0.0625686049461364,0.0452796891331672,293.166748046875,297.1499938964844,293.1499938964844,0.3441386818885803,-6444.244140625,304.1711730957031,0.9990000128746032,0.5019766688346863,0.4099611341953277,293.3157043457031,297.1499938964844,293.1499938964844,0.0054693426936864,-2001.561767578125,298.2676696777344,0.4770067632198334,0.050000000745058,0.2333851158618927,291.1629638671875,291.1499938964844,259.20562744140625,257.794189453125,279.9919738769531,294.121337890625,291.1654663085937,1.0,0.2507652342319488,0.6892818212509155,0.6892818212509155,1.0,1.0,-1.0383092164993286,0.4203822314739227,0.6179270148277283,0.170903667807579,0.0,0.0,0.5520813465118408,53.33738327026367,45.0,33.694732666015625,-11721.2138671875,157.7570343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1089782714844,307.8536071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18040.123046875,18000.0,0.0,0.0,0.2691217064857483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5431995391845703,0.5432053804397583,-5.871770554222167e-06,0.0,0.0002731243148446,0.0,0.0,34.733768463134766,0.0,0.0,0.0,0.3846361637115478,4.0,0.0,1.0
576240,293.1326904296875,297.1499938964844,293.1499938964844,0.0844821035861969,-2002.2113037109373,304.1483154296875,0.6930452585220337,0.1402960419654846,0.1276448369026184,294.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.4786073863506317,0.050000000745058,0.0491692498326301,293.2239685058594,297.1499938964844,293.1499938964844,0.0216735377907753,-705.7349243164062,304.1549072265625,0.5178443789482117,0.0621829144656658,0.0449693948030471,293.15850830078125,297.1499938964844,293.1499938964844,0.3403256237506866,-6386.69287109375,304.1742248535156,0.9990000128746032,0.5033797025680542,0.4063510000705719,293.3147888183594,297.1499938964844,293.1499938964844,0.0054402602836489,-1992.0120849609373,298.2440185546875,0.4786073863506317,0.050000000745058,0.2332377582788467,291.1686706542969,291.1499938964844,259.18670654296875,257.77880859375,279.9718322753906,294.0862121582031,291.168701171875,1.0,0.2492258548736572,0.6891643404960632,0.6891643404960632,1.0,1.0,-1.0337350368499756,0.4182899892330169,0.6154451370239258,0.1701951026916504,0.0,0.0,0.5502100586891174,52.50081634521485,48.0,19.087064743041992,-11668.748046875,155.03489685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072998046875,307.8262634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18055.908203125,18000.0,0.0,0.0,0.2692232131958008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.539375364780426,0.539381206035614,-5.850277375429869e-06,0.0,0.0002732273133005,0.0,0.0,34.30303955078125,0.0,0.0,0.0,0.3833658695220947,4.0,0.0,1.0
576300,293.1318664550781,297.1499938964844,293.1499938964844,0.0847614556550979,-2007.4559326171875,304.1481018066406,0.6951969861984253,0.1406764239072799,0.1279576569795608,294.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.4797179400920868,0.050000000745058,0.0491475835442543,293.22088623046875,297.1499938964844,293.1499938964844,0.0214170068502426,-701.6361083984375,304.15447998046875,0.517902135848999,0.0618485324084758,0.0447014719247818,293.15118408203125,297.1499938964844,293.1499938964844,0.3377182483673095,-6348.09814453125,304.1745300292969,0.9990000128746032,0.5047115683555603,0.4038141369819641,293.3137512207031,297.1499938964844,293.1499938964844,0.0054148836061358,-1984.137939453125,298.2174377441406,0.4797179400920868,0.050000000745058,0.2331349849700927,291.166748046875,291.1499938964844,259.16583251953125,257.7616577148437,279.95184326171875,294.0552062988281,291.16583251953125,1.0,0.248167484998703,0.6890468597412109,0.6890468597412109,1.0,1.0,-1.030593752861023,0.4168254435062408,0.6137683391571045,0.1697581857442855,0.0,0.0,0.549263596534729,51.91920852661133,48.0,5.405384540557861,-11635.8134765625,153.1648712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108093261719,307.8089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.1171875,18000.0,0.0,0.0,0.2692705988883972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5366920828819275,0.5366979241371155,-5.8305918173573446e-06,0.0,0.0002732754219323,0.0,0.0,33.98032760620117,0.0,0.0,0.0,0.3824181258678436,4.0,0.0,1.0
576360,293.13104248046875,297.1499938964844,293.1499938964844,0.0850765109062194,-2013.399169921875,304.1478881835937,0.696824848651886,0.1410733163356781,0.1282935440540313,294.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.4804111421108246,0.050000000745058,0.0491340346634388,293.2177734375,297.1499938964844,293.1499938964844,0.0212072618305683,-698.2914428710938,304.154052734375,0.5176726579666138,0.0615627579391002,0.0444742031395435,293.14501953125,297.1499938964844,293.1499938964844,0.336074948310852,-6324.5,304.17303466796875,0.9990000128746032,0.5059102177619934,0.4022193849086761,293.3126220703125,297.1499938964844,293.1499938964844,0.0053918124176561,-1977.1473388671875,298.1900634765625,0.4804111421108246,0.050000000745058,0.2330707013607025,291.1623229980469,291.1499938964844,259.14312744140625,257.7428283691406,279.93133544921875,294.0283508300781,291.1611328125,1.0,0.2475314289331436,0.6890428066253662,0.6890428066253662,1.0,1.0,-1.0287158489227295,0.4159401357173919,0.6127756834030151,0.1695826351642608,0.0,0.0,0.5488783717155457,51.55786895751953,51.0,-3.9367849826812735,-11621.4892578125,152.02769470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,307.80133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.548828125,18000.0,0.0,0.0,0.2692863345146179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5352305173873901,0.5352363586425781,-5.817368219140917e-06,0.0,0.0002732913999352,0.0,0.0,33.793174743652344,0.0,0.0,0.0,0.3818602859973907,4.0,0.0,1.0
576420,293.1301574707031,297.1499938964844,293.1499938964844,0.0854164808988571,-2019.8218994140625,304.14764404296875,0.6979687213897705,0.1414843946695327,0.128650277853012,294.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.4807316362857818,0.050000000745058,0.0491277649998664,293.2146301269531,297.1499938964844,293.1499938964844,0.0210382770746946,-695.6029663085938,304.15362548828125,0.5171886682510376,0.0613226257264614,0.0442855656147003,293.1401062011719,297.1499938964844,293.1499938964844,0.3352926671504974,-6314.18408203125,304.1702575683594,0.9990000128746032,0.5069354176521301,0.4014793932437897,293.3114318847656,297.1499938964844,293.1499938964844,0.0053702448494732,-1970.6981201171875,298.1625671386719,0.4807316362857818,0.050000000745058,0.2330409586429596,291.1568908691406,291.1499938964844,259.1185913085937,257.7223205566406,279.91094970703125,294.0054016113281,291.1554870605469,1.0,0.2472783178091049,0.6890387535095215,0.6890387535095215,1.0,1.0,-1.027985453605652,0.4155599772930145,0.6124255061149597,0.1696205735206604,0.0,0.0,0.5489603877067566,51.39422225952149,51.0,-10.157668113708496,-11622.0244140625,151.54600524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224365234375,307.8000793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.787109375,18000.0,0.0,0.0,0.2692879140377044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5347076058387756,0.5347134470939636,-5.810420589114074e-06,0.0,0.0002732930006459,0.0,0.0,33.71561813354492,0.0,0.0,0.0,0.3816318213939667,4.0,0.0,1.0
576480,293.1293029785156,297.1499938964844,293.1499938964844,0.0857768878340721,-2026.636962890625,304.1474304199219,0.6986792683601379,0.1419065743684768,0.1290243268013,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.4807253181934356,0.050000000745058,0.0491278879344463,293.21148681640625,297.1499938964844,293.1499938964844,0.0209052115678787,-693.4992065429688,304.1531982421875,0.5164850354194641,0.0611235760152339,0.0441317446529865,293.13653564453125,297.1499938964844,293.1499938964844,0.3352807760238647,-6315.66259765625,304.1665954589844,0.9990000128746032,0.5077669620513916,0.4014939665794372,293.31024169921875,297.1499938964844,293.1499938964844,0.0053498819470405,-1964.679443359375,298.13494873046875,0.4807253181934356,0.050000000745058,0.2330415397882461,291.1507263183594,291.1499938964844,259.0923156738281,257.70025634765625,279.8907470703125,293.9859924316406,291.149169921875,1.0,0.2473629415035247,0.6890347003936768,0.6890347003936768,1.0,1.0,-1.028267502784729,0.41562420129776,0.612643301486969,0.1698440760374069,0.0,0.0,0.5495298504829407,51.40415954589844,54.0,-14.363550186157228,-11635.3095703125,151.6388702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270446777344,307.8030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5546875,18000.0,0.0,0.0,0.2692921757698059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5350583791732788,0.535064160823822,-5.809245067212032e-06,0.0,0.0002732973371166,0.0,0.0,33.73932647705078,0.0,0.0,0.0,0.3817147016525268,4.0,0.0,1.0
576540,293.12841796875,297.1499938964844,293.1499938964844,0.0861536934971809,-2033.7652587890625,304.147216796875,0.6989909410476685,0.1423374712467193,0.1294129788875579,294.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.4804206490516662,0.050000000745058,0.0491338446736335,293.2083435058594,297.1499938964844,293.1499938964844,0.0208046101033687,-691.927734375,304.1528015136719,0.5155872106552124,0.0609625801444053,0.0440101996064186,293.1342163085937,297.1499938964844,293.1499938964844,0.3359781205654144,-6327.9208984375,304.16229248046875,0.9990000128746032,0.5083903670310974,0.4021973311901092,293.3090515136719,297.1499938964844,293.1499938964844,0.0053304866887629,-1958.998291015625,298.1072082519531,0.4804206490516662,0.050000000745058,0.2330698072910308,291.1440124511719,291.1499938964844,259.0643615722656,257.6766662597656,279.8706970214844,293.9698791503906,291.1423645019531,1.0,0.2477557212114334,0.6890305876731873,0.6890305876731873,1.0,1.0,-1.029472827911377,0.4160941243171692,0.6133787035942078,0.1702360212802887,0.0,0.0,0.5506017804145813,51.572540283203125,54.0,-16.959606170654297,-11660.5205078125,152.25650024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1289978027344,307.8091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.212890625,18000.0,0.0,0.0,0.2693160474300384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5363190770149231,0.5363249182701111,-5.813944426336093e-06,0.0,0.0002733215515036,0.0,0.0,33.86798477172852,0.0,0.0,0.0,0.3821193873882293,4.0,0.0,1.0
576600,293.1275939941406,297.1499938964844,293.1499938964844,0.0865415334701538,-2041.1014404296875,304.1470031738281,0.698951244354248,0.1427744776010513,0.1298130601644516,294.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.4798524081707001,0.050000000745058,0.0491449497640132,293.2052001953125,297.1499938964844,293.1499938964844,0.0207319799810647,-690.8153686523438,304.1524353027344,0.5145273208618164,0.0608357824385166,0.0439174808561801,293.1331481933594,297.1499938964844,293.1499938964844,0.3373002409934997,-6349.5869140625,304.1576538085937,0.9990000128746032,0.5088008046150208,0.4035053551197052,293.30792236328125,297.1499938964844,293.1499938964844,0.0053119137883186,-1953.581787109375,298.0794982910156,0.4798524081707001,0.050000000745058,0.2331224977970123,291.1371459960937,291.1499938964844,259.0348205566406,257.651611328125,279.8507385253906,293.9566650390625,291.1355285644531,1.0,0.2484189122915268,0.6890265345573425,0.6890265345573425,1.0,1.0,-1.0314877033233645,0.4169200658798218,0.6145676374435425,0.1707756966352462,0.0,0.0,0.552146315574646,51.880741119384766,57.0,-18.277070999145508,-11696.33203125,153.3385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12713623046875,307.81744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.939453125,18000.0,0.0,0.0,0.2693783044815063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5384732484817505,0.5384790897369385,-5.824499112350168e-06,0.0,0.0002733847359195,0.0,0.0,34.10082244873047,0.0,0.0,0.0,0.3828406929969787,4.0,0.0,1.0
576660,293.1268005371094,297.1499938964844,293.1499938964844,0.0869366601109504,-2048.571044921875,304.1468505859375,0.6985933780670166,0.1432157754898071,0.1302223950624466,294.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.4790413379669189,0.050000000745058,0.049160785973072,293.2021484375,297.1499938964844,293.1499938964844,0.0206846017390489,-690.1171875,304.1520690917969,0.5133301019668579,0.0607408806681633,0.0438515655696392,293.1332702636719,297.1499938964844,293.1499938964844,0.3391912579536438,-6379.744140625,304.15283203125,0.9990000128746032,0.5089940428733826,0.4053624272346496,293.30682373046875,297.1499938964844,293.1499938964844,0.0052938875742256,-1948.323486328125,298.0518493652344,0.4790413379669189,0.050000000745058,0.2331975996494293,291.13037109375,291.1499938964844,259.0037536621094,257.62518310546875,279.8312683105469,293.9460754394531,291.1288452148437,1.0,0.2493277639150619,0.6889538764953613,0.6889538764953613,1.0,1.0,-1.034237504005432,0.4180541634559631,0.616183340549469,0.17143414914608,0.0,0.0,0.554132342338562,52.317176818847656,57.0,-18.553241729736328,-11741.435546875,154.8486785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12060546875,307.8268127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17953.14453125,18000.0,0.0,0.0,0.26949542760849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5414880514144897,0.5414938926696777,-5.840860012540361e-06,0.0,0.0002735035959631,0.0,0.0,34.43609619140625,0.0,0.0,0.0,0.3838703334331512,4.0,0.0,1.0
576720,293.12603759765625,297.1499938964844,293.1499938964844,0.087335780262947,-2056.1103515625,304.1466979980469,0.6979588866233826,0.1436595916748047,0.1306387037038803,294.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.4780118465423584,0.050000000745058,0.0491808243095874,293.1990966796875,297.1499938964844,293.1499938964844,0.020659590139985,-689.7852172851562,304.1517333984375,0.5120244026184082,0.0606752224266529,0.0438099727034568,293.13446044921875,297.1499938964844,293.1499938964844,0.341584175825119,-6417.31298828125,304.1479797363281,0.9990000128746032,0.5089715719223022,0.407700777053833,293.3057861328125,297.1499938964844,293.1499938964844,0.0052763037383556,-1943.1767578125,298.0243530273437,0.4780118465423584,0.050000000745058,0.2332926541566848,291.1239318847656,291.1499938964844,258.97125244140625,257.5973815917969,279.8119201660156,293.9378356933594,291.1224670410156,1.0,0.2504521310329437,0.6888812184333801,0.6888812184333801,1.0,1.0,-1.037631630897522,0.4194711744785309,0.6181604862213135,0.1722095012664795,0.0,0.0,0.5565149188041687,52.86772918701172,60.0,-18.22186851501465,-11794.53515625,156.74293518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1087341308594,307.83599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.134765625,18000.0,0.0,0.0,0.269684374332428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5452942848205566,0.5453001856803894,-5.8627429098123685e-06,0.0,0.0002736953611019,0.0,0.0,34.868263244628906,0.0,0.0,0.0,0.3851875364780426,4.0,0.0,1.0
576780,293.12530517578125,297.1499938964844,293.1499938964844,0.087737962603569,-2063.702880859375,304.14654541015625,0.6970773339271545,0.1441047489643097,0.1310604661703109,294.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.4767764806747436,0.050000000745058,0.0492047518491745,293.1961364746094,297.1499938964844,293.1499938964844,0.0206558071076869,-689.8021850585938,304.15142822265625,0.5106328725814819,0.060637429356575,0.0437913946807384,293.1366882324219,297.1499938964844,293.1499938964844,0.3444398045539856,-6461.64990234375,304.1431579589844,0.9990000128746032,0.5087326169013977,0.4104753136634826,293.3048400878906,297.1499938964844,293.1499938964844,0.0052591045387089,-1938.127197265625,297.9969177246094,0.4767764806747436,0.050000000745058,0.2334061563014984,291.1177673339844,291.1499938964844,258.93731689453125,257.5683288574219,279.79254150390625,293.9317626953125,291.1163635253906,1.0,0.2517720758914947,0.6888085603713989,0.6888085603713989,1.0,1.0,-1.0416102409362793,0.4211463332176208,0.6204639077186584,0.1730920225381851,0.0,0.0,0.5592840313911438,53.52369689941406,60.0,-17.67327880859375,-11854.7001953125,158.99546813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09112548828125,307.8440856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17925.734375,18000.0,0.0,0.0,0.269960343837738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5498591661453247,0.5498650670051575,-5.890005468245363e-06,0.0,0.0002739754563663,0.0,0.0,35.395896911621094,0.0,0.0,0.0,0.3867842257022857,4.0,0.0,1.0
576840,293.1246337890625,297.1499938964844,293.1499938964844,0.0881424695253372,-2071.3359375,304.1464538574219,0.6959876418113708,0.1445502340793609,0.1314861923456192,294.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.4753523468971252,0.050000000745058,0.0492321141064167,293.1932067871094,297.1499938964844,293.1499938964844,0.0206716414541006,-690.142333984375,304.1511535644531,0.5091816782951355,0.0606255680322647,0.043793935328722,293.13983154296875,297.1499938964844,293.1499938964844,0.3477028310298919,-6511.87744140625,304.1384582519531,0.9990000128746032,0.5082841515541077,0.4136254489421844,293.3039855957031,297.1499938964844,293.1499938964844,0.0052422145381569,-1933.1553955078125,297.9695129394531,0.4753523468971252,0.050000000745058,0.233535960316658,291.11181640625,291.1499938964844,258.902099609375,257.5380859375,279.77313232421875,293.9276123046875,291.1104736328125,1.0,0.253260850906372,0.6887359023094177,0.6887359023094177,1.0,1.0,-1.0460935831069946,0.423044890165329,0.6230486035346985,0.1740675419569015,0.0,0.0,0.5624268054962158,54.27278137207031,63.0,-17.082820892333984,-11920.9794921875,161.5687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06756591796875,307.8505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17912.509765625,18000.0,0.0,0.0,0.2703369259834289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5551553964614868,0.5551613569259644,-5.922499440202955e-06,0.0,0.000274357618764,0.0,0.0,36.01837539672852,0.0,0.0,0.0,0.3886530101299286,4.0,0.0,1.0
576900,293.1239929199219,297.1499938964844,293.1499938964844,0.0885485708713531,-2078.99560546875,304.1463623046875,0.6947137117385864,0.1449955105781555,0.1319150328636169,294.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.4737421870231628,0.050000000745058,0.0492626950144767,293.1903686523437,297.1499938964844,293.1499938964844,0.0207066386938095,-690.7976684570312,304.15087890625,0.5076894760131836,0.0606392100453376,0.0438170544803142,293.1438293457031,297.1499938964844,293.1499938964844,0.3513427674770355,-6567.4912109375,304.13397216796875,0.9990000128746032,0.507625937461853,0.4171175956726074,293.3031921386719,297.1499938964844,293.1499938964844,0.0052255969494581,-1928.249755859375,297.942138671875,0.4737421870231628,0.050000000745058,0.2336810231208801,291.1060485839844,291.1499938964844,258.8656005859375,257.50665283203125,279.75372314453125,293.92529296875,291.1047668457031,1.0,0.2549037635326385,0.6886633038520813,0.6886633038520813,1.0,1.0,-1.0510379076004028,0.4251480400562286,0.6258898377418518,0.1751283407211303,0.0,0.0,0.5659396648406982,55.10894012451172,63.0,-16.467124938964844,-11992.8994140625,164.44613647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0379333496094,307.8551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.267578125,18000.0,0.0,0.0,0.2708278000354767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5611932277679443,0.5611991882324219,-5.96039672018378e-06,0.0,0.0002748557890299,0.0,0.0,36.74030303955078,0.0,0.0,0.0,0.3908006548881531,4.0,0.0,1.0
576960,293.1234130859375,297.1499938964844,293.1499938964844,0.0889553129673004,-2086.6640625,304.1462707519531,0.6932888627052307,0.1454401612281799,0.1323461830615997,294.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016845703125,0.4719537198543548,0.050000000745058,0.0492961220443248,293.18756103515625,297.1499938964844,293.1499938964844,0.0207596067339181,-691.7468872070312,304.1506042480469,0.5061778426170349,0.0606771782040596,0.0438594929873943,293.14862060546875,297.1499938964844,293.1499938964844,0.3553102314472198,-6627.7119140625,304.1296691894531,0.9990000128746032,0.5067668557167053,0.4209018051624298,293.3024597167969,297.1499938964844,293.1499938964844,0.0052091949619352,-1923.3896484375,297.9147644042969,0.4719537198543548,0.050000000745058,0.2338395863771438,291.1004943847656,291.1499938964844,258.82794189453125,257.4741516113281,279.734619140625,293.9246520996094,291.0992736816406,1.0,0.2566788792610168,0.6885395050048828,0.6885395050048828,1.0,1.0,-1.0563784837722778,0.4274157881736755,0.6289627552032471,0.1762514412403106,0.0,0.0,0.5697979927062988,56.02218246459961,66.0,-15.773386001586914,-12069.5634765625,167.597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023193359375,307.85748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17886.048828125,18000.0,0.0,0.0,0.2714432179927826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.567947268486023,0.5679532885551453,-6.003696398693137e-06,0.0,0.0002754803572315,0.0,0.0,37.56273651123047,0.0,0.0,0.0,0.3932219743728637,4.0,0.0,1.0
577020,293.12286376953125,297.1499938964844,293.1499938964844,0.0893618091940879,-2094.323486328125,304.1462097167969,0.6917359232902527,0.1458840072154998,0.1327791661024093,294.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963439941406,0.4699839055538177,0.050000000745058,0.0493321828544139,293.184814453125,297.1499938964844,293.1499938964844,0.0208302568644285,-692.9830322265625,304.150390625,0.5046631693840027,0.0607393831014633,0.0439210012555122,293.1540832519531,297.1499938964844,293.1499938964844,0.3595731258392334,-6692.0224609375,304.1256408691406,0.9990000128746032,0.5057090520858765,0.4249461591243744,293.30181884765625,297.1499938964844,293.1499938964844,0.0051929582841694,-1918.5540771484373,297.887451171875,0.4699839055538177,0.050000000745058,0.234010636806488,291.09521484375,291.1499938964844,258.7891540527344,257.44061279296875,279.7156677246094,293.9256286621094,291.0940856933594,1.0,0.2585722506046295,0.6884157061576843,0.6884157061576843,1.0,1.0,-1.0620745420455933,0.4298411905765533,0.6322333812713623,0.1774403899908065,0.0,0.0,0.5739824175834656,57.006614685058594,66.0,-15.029230117797852,-12150.54296875,171.0078582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9608764648437,307.857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.990234375,18000.0,0.0,0.0,0.2721949219703674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5754045248031616,0.5754105448722839,-6.052512162568746e-06,0.0,0.0002762432559393,0.0,0.0,38.48877334594727,0.0,0.0,0.0,0.3959172964096069,4.0,0.0,1.0
577080,293.12237548828125,297.1499938964844,293.1499938964844,0.089768186211586,-2101.97705078125,304.14617919921875,0.6900830864906311,0.1463270634412765,0.1332136392593383,294.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912780761719,0.4678323268890381,0.050000000745058,0.0493705607950687,293.1821594238281,297.1499938964844,293.1499938964844,0.0209180247038602,-694.4953002929688,304.150146484375,0.5031619668006897,0.0608250238001346,0.0440006777644157,293.16015625,297.1499938964844,293.1499938964844,0.3640912771224975,-6759.79931640625,304.1218566894531,0.9990000128746032,0.504463255405426,0.4292087852954864,293.30126953125,297.1499938964844,293.1499938964844,0.0051768501289188,-1913.7353515625,297.8601379394531,0.4678323268890381,0.050000000745058,0.2341926842927932,291.0901794433594,291.1499938964844,258.74932861328125,257.4061279296875,279.69677734375,293.9281005859375,291.089111328125,1.0,0.2605655789375305,0.6882919073104858,0.6882919073104858,1.0,1.0,-1.0680724382400513,0.4324017167091369,0.6356706619262695,0.1786867082118988,0.0,0.0,0.5784727931022644,58.05376434326172,69.0,-14.351934432983398,-12235.1748046875,174.6509552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9140014648437,307.8548278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17860.078125,18000.0,0.0,0.0,0.2730888426303863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5835267305374146,0.5835328102111816,-6.10675260759308e-06,0.0,0.0002771504514385,0.0,0.0,39.51850509643555,0.0,0.0,0.0,0.39887735247612,4.0,0.0,1.0
577140,293.12188720703125,297.1499938964844,293.1499938964844,0.0901745036244392,-2109.626220703125,304.1461181640625,0.6883466839790344,0.1467694342136383,0.1336494982242584,294.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.4654864370822906,0.050000000745058,0.0494111217558383,293.17950439453125,297.1499938964844,293.1499938964844,0.02102324180305,-696.2869873046875,304.1499328613281,0.5016850829124451,0.0609344169497489,0.0440986454486846,293.16680908203125,297.1499938964844,293.1499938964844,0.3688447773456573,-6830.71923828125,304.1183166503906,0.9990000128746032,0.503031313419342,0.4336679875850677,293.3007507324219,297.1499938964844,293.1499938964844,0.0051608979701995,-1908.9443359375,297.83282470703125,0.4654864370822906,0.050000000745058,0.2343850880861282,291.0853576660156,291.1499938964844,258.7085266113281,257.3707275390625,279.6780090332031,293.9320983886719,291.0843200683594,1.0,0.2626493871212005,0.6881681084632874,0.6881681084632874,1.0,1.0,-1.0743446350097656,0.4350855946540832,0.6392590403556824,0.1799855530261993,0.0,0.0,0.5832679271697998,59.159812927246094,69.0,-13.721498489379885,-12323.1728515625,178.51773071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8619689941406,307.8497619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17847.107421875,18000.0,0.0,0.0,0.2741336822509765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5923217535018921,0.5923279523849487,-6.16661827734788e-06,0.0,0.0002782108495011,0.0,0.0,40.65808868408203,0.0,0.0,0.0,0.4021098911762237,4.0,0.0,1.0
577200,293.1214599609375,297.1499938964844,293.1499938964844,0.0905806943774223,-2117.27001953125,304.1460876464844,0.6865517497062683,0.1472113579511642,0.1340866237878799,294.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08172607421875,0.462940514087677,0.050000000745058,0.0494535639882087,293.1766052246094,297.1499938964844,293.1499938964844,0.0211596358567476,-698.5808715820312,304.1496887207031,0.5003063082695007,0.0611292496323585,0.0442291349172592,293.17413330078125,297.1499938964844,293.1499938964844,0.3737951517105102,-6904.19091796875,304.1150817871094,0.9990000128746032,0.5013815760612488,0.4382857084274292,293.30029296875,297.1499938964844,293.1499938964844,0.0051450477913022,-1904.1634521484373,297.8055419921875,0.462940514087677,0.050000000745058,0.2345864176750183,291.08074951171875,291.1499938964844,258.6668395996094,257.3345031738281,279.6591491699219,293.9371337890625,291.0797424316406,1.0,0.2648091614246368,0.6880443096160889,0.6880443096160889,1.0,1.0,-1.0808607339859009,0.4378795921802521,0.6429811716079712,0.1813313663005828,0.0,0.0,0.5883485674858093,60.31695556640625,57.0,-13.141261100769045,-12414.3173828125,182.58999633789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8052673339844,307.84228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17834.052734375,18000.0,0.0,0.0,0.2753331065177917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6017705798149109,0.6017768383026123,-6.2321810219145846e-06,0.0,0.00027942811721,0.0,0.0,41.91095352172852,0.0,0.0,0.0,0.4056125581264496,4.0,0.0,1.0
577260,293.1209716796875,297.1499938964844,293.1499938964844,0.090943731367588,-2124.0654296875,304.1461486816406,0.6871289610862732,0.1476680487394333,0.1344909369945526,294.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.078125,0.4627789556980133,0.050000000745058,0.0494561903178691,293.1723022460937,297.1499938964844,293.1499938964844,0.0213992353528738,-702.5200805664062,304.1493225097656,0.5011745095252991,0.0616359487175941,0.0444716773927211,293.1813049316406,297.1499938964844,293.1499938964844,0.3745714724063873,-6912.90673828125,304.1201477050781,0.9990000128746032,0.4996619820594787,0.4385718107223511,293.2998352050781,297.1499938964844,293.1499938964844,0.0051248874515295,-1897.745849609375,297.7791748046875,0.4627789556980133,0.050000000745058,0.2345988750457763,291.0777282714844,291.1499938964844,258.624267578125,257.2974853515625,279.6435241699219,293.93701171875,291.0780944824219,1.0,0.2646746635437011,0.6878811717033386,0.6878811717033386,1.0,1.0,-1.0820045471191406,0.4382548630237579,0.6437496542930603,0.1817758381366729,0.0,0.0,0.5934963822364807,60.403587341308594,57.0,-5.1620683670043945,-12470.759765625,183.0936584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7464599609375,307.84576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17822.455078125,18000.0,0.0,0.0,0.2766699492931366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6118071675300598,0.611813485622406,-6.303522241069004e-06,0.0,0.0002807848213706,0.0,0.0,43.27630615234375,0.0,0.0,0.0,0.409361720085144,4.0,0.0,1.0
577320,293.12042236328125,297.1499938964844,293.1499938964844,0.0912171751260757,-2129.021728515625,304.1463623046875,0.6894622445106506,0.1481443643569946,0.1348845213651657,294.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826416015625,0.4643863439559936,0.050000000745058,0.0494296252727508,293.1679382324219,297.1499938964844,293.1499938964844,0.0217423569411039,-707.9712524414062,304.1488037109375,0.5039010643959045,0.062214121222496,0.0448456481099128,293.1849975585937,297.1499938964844,293.1499938964844,0.3718791902065277,-6868.85498046875,304.1305236816406,0.9990000128746032,0.4985398352146148,0.435691237449646,293.2992858886719,297.1499938964844,293.1499938964844,0.0050998139195144,-1888.93017578125,297.75787353515625,0.4643863439559936,0.050000000745058,0.2344728708267212,291.0845642089844,291.1499938964844,258.5809631347656,257.2597351074219,279.6271667480469,293.9266662597656,291.0872802734375,1.0,0.2633554339408874,0.6877180337905884,0.6877180337905884,1.0,1.0,-1.0792876482009888,0.4369121789932251,0.6423755288124084,0.1815325021743774,0.0,0.0,0.5972375869750977,59.70477294921875,45.0,12.758041381835938,-12495.4501953125,180.9906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69140625,307.8516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17833.357421875,18000.0,0.0,0.0,0.2780833840370178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6210821866989136,0.6210885643959045,-6.3754273469385225e-06,0.0,0.0002822192909661,0.0,0.0,44.59518814086914,0.0,0.0,0.0,0.4128575921058655,4.0,0.0,1.0
577380,293.11981201171875,297.1499938964844,293.1499938964844,0.0914324223995208,-2132.784423828125,304.1466369628906,0.6931942105293274,0.1486410051584243,0.1352748125791549,294.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.4672254920005798,0.050000000745058,0.0493811294436454,293.1648254394531,297.1499938964844,293.1499938964844,0.0220057237893342,-712.0072021484375,304.1485595703125,0.5074527859687805,0.0625977739691734,0.0451535135507583,293.18377685546875,297.1499938964844,293.1499938964844,0.3665013313293457,-6784.34716796875,304.14385986328125,0.9990000128746032,0.4983264803886413,0.4303808808326721,293.29864501953125,297.1499938964844,293.1499938964844,0.0050706532783806,-1878.2376708984373,297.7406921386719,0.4672254920005798,0.050000000745058,0.2342428117990493,291.0989990234375,291.1499938964844,258.5369567871094,257.2213439941406,279.6095886230469,293.90704345703125,291.1027526855469,1.0,0.2609588503837585,0.6875548958778381,0.6875548958778381,1.0,1.0,-1.0734199285507202,0.4341580867767334,0.6392618417739868,0.180763378739357,0.0,0.0,0.599212646484375,58.413761138916016,45.0,28.688894271850582,-12482.1806640625,176.87889099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6442565917969,307.8510131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17873.720703125,18000.0,0.0,0.0,0.2795212864875793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6275135278701782,0.627519965171814,-6.433318048948422e-06,0.0,0.000283678586129,0.0,0.0,45.56932067871094,0.0,0.0,0.0,0.4153729379177093,4.0,0.0,1.0
577440,293.1191101074219,297.1499938964844,293.1499938964844,0.0916244313120842,-2136.07177734375,304.1468811035156,0.6982240676879883,0.1491606384515762,0.1356669813394546,294.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.4709686636924743,0.050000000745058,0.0493141822516918,293.16357421875,297.1499938964844,293.1499938964844,0.0220691710710525,-712.8001098632812,304.1487121582031,0.5112457871437073,0.0626572594046592,0.0452650375664234,293.1771240234375,297.1499938964844,293.1499938964844,0.3588407039642334,-6665.62353515625,304.158935546875,0.9990000128746032,0.4992046058177948,0.4229404330253601,293.2978820800781,297.1499938964844,293.1499938964844,0.0050391447730362,-1866.5244140625,297.7256164550781,0.4709686636924743,0.050000000745058,0.2339252531528473,291.1166687011719,291.1499938964844,258.4923095703125,257.182373046875,279.5911560058594,293.87890625,291.1209411621094,1.0,0.2576032876968384,0.6873917579650879,0.6873917579650879,1.0,1.0,-1.0646347999572754,0.4300947785377502,0.6345400214195251,0.1795259863138198,0.0,0.0,0.5996778607368469,56.62241363525391,48.0,40.483795166015625,-12433.3818359375,171.05123901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6094055175781,307.8465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17924.40625,18000.0,0.0,0.0,0.280918151140213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6309112310409546,0.6309176683425903,-6.47074466542108e-06,0.0,0.0002850962046068,0.0,0.0,46.12808990478516,0.0,0.0,0.0,0.4167785048484802,4.0,0.0,1.0
577500,293.1183776855469,297.1499938964844,293.1499938964844,0.091846577823162,-2139.93505859375,304.14703369140625,0.701896071434021,0.1496917903423309,0.1360983699560165,294.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.4733054935932159,0.050000000745058,0.0492708310484886,293.1625366210937,297.1499938964844,293.1499938964844,0.0219904743134975,-711.3324584960938,304.1490783691406,0.5133683085441589,0.0626878514885902,0.0452329628169536,293.16748046875,297.1499938964844,293.1499938964844,0.3534639179706573,-6583.35595703125,304.1669616699219,0.9990000128746032,0.5007556676864624,0.4180504977703094,293.2969970703125,297.1499938964844,293.1499938964844,0.005010190885514,-1855.6727294921875,297.7113647460937,0.4733054935932159,0.050000000745058,0.2337196171283722,291.13494873046875,291.1499938964844,258.4471130371094,257.14288330078125,279.5668334960937,293.8465270996094,291.1383972167969,1.0,0.2557569146156311,0.6872286200523376,0.6872286200523376,1.0,1.0,-1.0589417219161987,0.4274227321147918,0.6315190196037292,0.1787922978401184,0.0,0.0,0.598838210105896,55.46415710449219,48.0,41.74909973144531,-12393.849609375,167.32386779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5879821777344,307.8283996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17976.564453125,18000.0,0.0,0.0,0.2822366654872894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.631386935710907,0.6313934326171875,-6.486187430709833e-06,0.0,0.0002864343114197,0.0,0.0,46.2650260925293,0.0,0.0,0.0,0.4170790910720825,4.0,0.0,1.0
577560,293.11767578125,297.1499938964844,293.1499938964844,0.0921567529439926,-2145.593994140625,304.1470031738281,0.7047263383865356,0.1502340137958526,0.136551484465599,294.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.4748655557632446,0.050000000745058,0.0492413155734539,293.16033935546875,297.1499938964844,293.1499938964844,0.0220575928688049,-712.2987670898438,304.14910888671875,0.5153611302375793,0.0629584491252899,0.0453253798186779,293.1586608886719,297.1499938964844,293.1499938964844,0.3497796356678009,-6527.71240234375,304.1705322265625,0.9990000128746032,0.502264678478241,0.4146886467933655,293.2959899902344,297.1499938964844,293.1499938964844,0.0049847592599689,-1846.6170654296875,297.6935119628906,0.4748655557632446,0.050000000745058,0.2335795909166336,291.1448974609375,291.1499938964844,258.40142822265625,257.1029052734375,279.5393981933594,293.81573486328125,291.1459350585937,1.0,0.2544120550155639,0.6871856451034546,0.6871856451034546,1.0,1.0,-1.0553568601608276,0.4257098436355591,0.6296470165252686,0.1784755438566208,0.0,0.0,0.5981253385543823,54.681640625,51.0,28.978534698486328,-12364.1640625,164.8985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.576904296875,307.80596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3359375,18000.0,0.0,0.0,0.283484011888504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6301797032356262,0.630186140537262,-6.48412333248416e-06,0.0,0.0002877002407331,0.0,0.0,46.1299057006836,0.0,0.0,0.0,0.4167357087135315,4.0,0.0,1.0
577620,293.1169128417969,297.1499938964844,293.1499938964844,0.0925437659025192,-2152.81005859375,304.1468505859375,0.7069931626319885,0.1507909148931503,0.1370252221822738,294.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.4759332239627838,0.050000000745058,0.0492208898067474,293.15771484375,297.1499938964844,293.1499938964844,0.0222684927284717,-715.63037109375,304.1488952636719,0.5174456238746643,0.0633471086621284,0.0455425232648849,293.1510009765625,297.1499938964844,293.1499938964844,0.3472742736339569,-6490.59521484375,304.1713256835937,0.9990000128746032,0.5036625862121582,0.4123464822769165,293.2948608398437,297.1499938964844,293.1499938964844,0.0049629090353846,-1839.2672119140625,297.672119140625,0.4759332239627838,0.050000000745058,0.2334827035665512,291.1466979980469,291.1499938964844,258.3553161621094,257.0625305175781,279.5118408203125,293.7887268066406,291.1465148925781,1.0,0.2535353302955627,0.6871426701545715,0.6871426701545715,1.0,1.0,-1.0532331466674805,0.4246490001678467,0.6285841464996338,0.1784136444330215,0.0,0.0,0.5981391668319702,54.14643096923828,51.0,14.86501407623291,-12351.3125,163.34011840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57452392578125,307.79168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.830078125,18000.0,0.0,0.0,0.2846576273441314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6295042037963867,0.6295107007026672,-6.479068360931706e-06,0.0,0.0002888913149945,0.0,0.0,46.03216171264648,0.0,0.0,0.0,0.416515976190567,4.0,0.0,1.0
577680,293.1161499023437,297.1499938964844,293.1499938964844,0.0929732695221901,-2160.868408203125,304.1466369628906,0.7087494730949402,0.151361733675003,0.1375194042921066,294.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.4765786528587341,0.050000000745058,0.0492084622383117,293.1549072265625,297.1499938964844,293.1499938964844,0.0225571393966674,-720.1969604492188,304.1485595703125,0.5194084048271179,0.0637994781136512,0.0458273515105247,293.14459228515625,297.1499938964844,293.1499938964844,0.3457340896129608,-6468.4775390625,304.17022705078125,0.9990000128746032,0.5049094557762146,0.4109152555465698,293.29364013671875,297.1499938964844,293.1499938964844,0.0049433084204792,-1832.8775634765625,297.6493530273437,0.4765786528587341,0.050000000745058,0.2334237545728683,291.1449584960937,291.1499938964844,258.3088684082031,257.0218200683594,279.4849548339844,293.7659912109375,291.144287109375,1.0,0.2530703246593475,0.6870996356010437,0.6870996356010437,1.0,1.0,-1.0523638725280762,0.4241469800472259,0.6282169222831726,0.1785655915737152,0.0,0.0,0.5986424684524536,53.82831954956055,54.0,4.21144962310791,-12355.6904296875,162.5265350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57794189453125,307.78729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.75390625,18000.0,0.0,0.0,0.2857715785503387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6298184394836426,0.6298248767852783,-6.478740033344366e-06,0.0,0.0002900218241848,0.0,0.0,46.062313079833984,0.0,0.0,0.0,0.4166195392608642,4.0,0.0,1.0
577740,293.1153564453125,297.1499938964844,293.1499938964844,0.0934303700923919,-2169.4619140625,304.1464233398437,0.7100182771682739,0.1519444584846496,0.1380322575569152,294.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.4768452644348144,0.050000000745058,0.0492033101618289,293.1520690917969,297.1499938964844,293.1499938964844,0.0228959042578935,-725.5191650390625,304.1482238769531,0.5211604833602905,0.064294584095478,0.0461551137268543,293.1395263671875,297.1499938964844,293.1499938964844,0.3450529277324676,-6459.58544921875,304.16778564453125,0.9990000128746032,0.505974292755127,0.4103209376335144,293.2923889160156,297.1499938964844,293.1499938964844,0.0049252267926931,-1827.0882568359373,297.62615966796875,0.4768452644348144,0.050000000745058,0.2333993166685104,291.1416320800781,291.1499938964844,258.2621154785156,256.9808044433594,279.4588317871094,293.7474670410156,291.1407470703125,1.0,0.2529802918434143,0.6870566606521606,0.6870566606521606,1.0,1.0,-1.052623271942139,0.4241484701633453,0.628474771976471,0.1789072901010513,0.0,0.0,0.5995268821716309,53.707462310791016,54.0,-3.117772340774536,-12374.763671875,162.38284301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58514404296875,307.79052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.67578125,18000.0,0.0,0.0,0.2868365049362182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6309755444526672,0.6309820413589478,-6.48441573503078e-06,0.0,0.0002911025949288,0.0,0.0,46.21284103393555,0.0,0.0,0.0,0.4170321524143219,4.0,0.0,1.0
