time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577800,293.1145935058594,297.1499938964844,293.1499938964844,0.0939085036516189,-2178.45849609375,304.1462097167969,0.7108610272407532,0.152535930275917,0.1385603845119476,294.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.47678142786026,0.050000000745058,0.0492045357823371,293.1492614746094,297.1499938964844,293.1499938964844,0.0232715345919132,-731.3666381835938,304.1478576660156,0.5226810574531555,0.0648204460740089,0.0465127415955066,293.1357727050781,297.1499938964844,293.1499938964844,0.3451322317123413,-6462.30078125,304.1643981933594,0.9990000128746032,0.5068419575691223,0.410463273525238,293.2911376953125,297.1499938964844,293.1499938964844,0.0049082632176578,-1821.73193359375,297.60272216796875,0.47678142786026,0.050000000745058,0.233405128121376,291.1373596191406,291.1499938964844,258.21514892578125,256.9396057128906,279.43341064453125,293.7327880859375,291.1362609863281,1.0,0.2532187402248382,0.6870136857032776,0.6870136857032776,1.0,1.0,-1.0538650751113892,0.4245890378952026,0.6292760968208313,0.1794124394655227,0.0,0.0,0.6007922887802124,53.759403228759766,57.0,-8.188097953796387,-12406.1943359375,162.82408142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5943603515625,307.79913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.53125,18000.0,0.0,0.0,0.2878650724887848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6328903436660767,0.6328968405723572,-6.495912657555891e-06,0.0,0.0002921464620158,0.0,0.0,46.47468185424805,0.0,0.0,0.0,0.4177363216876983,4.0,0.0,1.0
577860,293.11383056640625,297.1499938964844,293.1499938964844,0.0944028124213218,-2187.76171875,304.14599609375,0.7113255858421326,0.1531334668397903,0.1391006112098693,294.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4764187335968017,0.050000000745058,0.0492115244269371,293.146484375,297.1499938964844,293.1499938964844,0.0236785560846328,-737.6375122070312,304.14752197265625,0.5239726305007935,0.0653734430670738,0.0468946956098079,293.13336181640625,297.1499938964844,293.1499938964844,0.3459042906761169,-6475.5,304.1603698730469,0.9990000128746032,0.5074988603591919,0.4112706780433655,293.2898864746094,297.1499938964844,293.1499938964844,0.0048922183923423,-1816.7222900390625,297.5790710449219,0.4764187335968017,0.050000000745058,0.2334382832050323,291.13238525390625,291.1499938964844,258.1680603027344,256.89825439453125,279.4088134765625,293.7215576171875,291.1311950683594,1.0,0.2537529766559601,0.6869453191757202,0.6869453191757202,1.0,1.0,-1.0559886693954468,0.4254185557365417,0.6305700540542603,0.1800570338964462,0.0,0.0,0.6024608016014099,53.96742630004883,57.0,-11.500540733337402,-12448.84765625,163.79449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60400390625,307.8119812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17953.853515625,18000.0,0.0,0.0,0.2888701856136322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6356048583984375,0.635611355304718,-6.5135027398355305e-06,0.0,0.0002931664930656,0.0,0.0,46.85486602783203,0.0,0.0,0.0,0.4187487363815307,4.0,0.0,1.0
577920,293.11309814453125,297.1499938964844,293.1499938964844,0.0949080064892768,-2197.26611328125,304.14581298828125,0.7114584445953369,0.1537347286939621,0.1396501064300537,294.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.4757876396179199,0.050000000745058,0.0492236465215683,293.1437683105469,297.1499938964844,293.1499938964844,0.0241152811795473,-744.289794921875,304.14715576171875,0.5250619053840637,0.0659542307257652,0.0472995974123477,293.1321716308594,297.1499938964844,293.1499938964844,0.3472919166088104,-6497.9267578125,304.15594482421875,0.9990000128746032,0.507940411567688,0.41266730427742,293.2886657714844,297.1499938964844,293.1499938964844,0.0048769321292638,-1811.980712890625,297.55535888671875,0.4757876396179199,0.050000000745058,0.2334957867860794,291.12713623046875,291.1499938964844,258.1208801269531,256.8567810058594,279.3847351074219,293.7132263183594,291.1259155273437,1.0,0.2545492649078369,0.6868768930435181,0.6868768930435181,1.0,1.0,-1.0588935613632202,0.4265983998775482,0.6322951912879944,0.1808288991451263,0.0,0.0,0.6045125722885132,54.314579010009766,60.0,-13.427040100097656,-12501.5966796875,165.23974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6127624511719,307.827880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17938.95703125,18000.0,0.0,0.0,0.2898659408092499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6391228437423706,0.6391294002532959,-6.537366061820649e-06,0.0,0.0002941770653706,0.0,0.0,47.3565673828125,0.0,0.0,0.0,0.4200723469257355,4.0,0.0,1.0
577980,293.1123962402344,297.1499938964844,293.1499938964844,0.0954205840826034,-2206.90185546875,304.1456298828125,0.7112936973571777,0.154337853193283,0.1402066200971603,294.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.4749080240726471,0.050000000745058,0.0492404550313949,293.1410522460937,297.1499938964844,293.1499938964844,0.0245818085968494,-751.3114624023438,304.1468200683594,0.5259748697280884,0.0665623694658279,0.0477273948490619,293.1322021484375,297.1499938964844,293.1499938964844,0.3492386043071747,-6528.658203125,304.1513366699219,0.9990000128746032,0.5081628561019897,0.4145956337451935,293.2875061035156,297.1499938964844,293.1499938964844,0.0048621483147144,-1807.407470703125,297.5316467285156,0.4749080240726471,0.050000000745058,0.2335755228996276,291.12176513671875,291.1499938964844,258.0736999511719,256.8153076171875,279.3610534667969,293.70751953125,291.1205749511719,1.0,0.255582183599472,0.6868085265159607,0.6868085265159607,1.0,1.0,-1.0625050067901611,0.428096204996109,0.6344087719917297,0.1817153245210647,0.0,0.0,0.6069305539131165,54.78861618041992,60.0,-14.364477157592772,-12563.3544921875,167.1222686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195373535156,307.845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.24609375,18000.0,0.0,0.0,0.2908655107021332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6434246301651001,0.6434311866760254,-6.567542641278124e-06,0.0,0.000295191508485,0.0,0.0,47.98027420043945,0.0,0.0,0.0,0.4217033088207245,4.0,0.0,1.0
578040,293.1117553710937,297.1499938964844,293.1499938964844,0.095937542617321,-2216.61083984375,304.1454772949219,0.7108691334724426,0.1549406796693802,0.1407677382230758,294.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.4738019406795501,0.050000000745058,0.0492614209651947,293.138427734375,297.1499938964844,293.1499938964844,0.0250762235373258,-758.6622314453125,304.1465148925781,0.5267351269721985,0.0671937763690948,0.0481759384274482,293.1333312988281,297.1499938964844,293.1499938964844,0.3516790866851806,-6566.6455078125,304.14666748046875,0.9990000128746032,0.508167564868927,0.4169881641864776,293.28643798828125,297.1499938964844,293.1499938964844,0.0048478473909199,-1802.9879150390625,297.5079650878906,0.4738019406795501,0.050000000745058,0.2336749732494354,291.1164855957031,291.1499938964844,258.02655029296875,256.7738647460937,279.3377685546875,293.7041320800781,291.11529541015625,1.0,0.256821721792221,0.6867401599884033,0.6867401599884033,1.0,1.0,-1.06673264503479,0.4298722445964813,0.6368604302406311,0.1827009916305542,0.0,0.0,0.609695315361023,55.37517547607422,63.0,-14.68850803375244,-12632.80859375,169.39682006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6234130859375,307.8643493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17909.849609375,18000.0,0.0,0.0,0.2918836176395416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6484745740890503,0.6484811902046204,-6.603903784707654e-06,0.0,0.0002962247817777,0.0,0.0,48.72426986694336,0.0,0.0,0.0,0.4236315786838531,4.0,0.0,1.0
578100,293.1111755371094,297.1499938964844,293.1499938964844,0.0964569151401519,-2226.3544921875,304.1453552246094,0.7102075815200806,0.1555417478084564,0.1413316279649734,294.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.4724778234958648,0.050000000745058,0.049286238849163,293.1358642578125,297.1499938964844,293.1499938964844,0.0255961697548627,-766.2984008789062,304.1462097167969,0.5273527503013611,0.0678450465202331,0.0486426465213298,293.135498046875,297.1499938964844,293.1499938964844,0.3545734882354736,-6611.236328125,304.1419982910156,0.9990000128746032,0.5079531669616699,0.4198023378849029,293.2854309082031,297.1499938964844,293.1499938964844,0.0048338822089135,-1798.6690673828125,297.4842834472656,0.4724778234958648,0.050000000745058,0.233792707324028,291.1112976074219,291.1499938964844,257.9795837402344,256.7325439453125,279.3149108886719,293.7029113769531,291.11016845703125,1.0,0.2582488059997558,0.6866717338562012,0.6866717338562012,1.0,1.0,-1.071518063545227,0.4319009780883789,0.6396170854568481,0.1837758272886276,0.0,0.0,0.6127980947494507,56.065879821777344,63.0,-14.60590934753418,-12709.1064453125,172.0382537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6237487792969,307.8830261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17895.712890625,18000.0,0.0,0.0,0.2929327189922333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6542616486549377,0.6542683243751526,-6.6464872361393645e-06,0.0,0.0002972894581034,0.0,0.0,49.59082412719727,0.0,0.0,0.0,0.4258560836315155,4.0,0.0,1.0
578160,293.1106262207031,297.1499938964844,293.1499938964844,0.0969767495989799,-2236.095458984375,304.145263671875,0.7093383073806763,0.1561397761106491,0.1418965756893158,294.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.4709479510784149,0.050000000745058,0.0493144840002059,293.13336181640625,297.1499938964844,293.1499938964844,0.0261385738849639,-774.16796875,304.1459045410156,0.5278434157371521,0.068512849509716,0.0491244159638881,293.1386108398437,297.1499938964844,293.1499938964844,0.3578670620918274,-6661.55908203125,304.1374816894531,0.9990000128746032,0.5075250267982483,0.4229820966720581,293.2845153808594,297.1499938964844,293.1499938964844,0.0048202131874859,-1794.43359375,297.46063232421875,0.4709479510784149,0.050000000745058,0.2339266687631607,291.10626220703125,291.1499938964844,257.9327697753906,256.6913452148437,279.2928771972656,293.7036437988281,291.1051940917969,1.0,0.2598384618759155,0.6865434646606445,0.6865434646606445,1.0,1.0,-1.0767853260040283,0.4341348707675934,0.6426504254341125,0.1849130094051361,0.0,0.0,0.6162176728248596,56.84914779663086,66.0,-14.22187614440918,-12791.0048828125,175.01051330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6200256347656,307.9010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17881.8359375,18000.0,0.0,0.0,0.2940257489681244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6607540845870972,0.6607608199119568,-6.695193860650761e-06,0.0,0.0002983987506013,0.0,0.0,50.57958984375,0.0,0.0,0.0,0.4283677637577057,4.0,0.0,1.0
578220,293.1101379394531,297.1499938964844,293.1499938964844,0.09749536216259,-2245.800537109375,304.1451721191406,0.7082806825637817,0.1567339152097702,0.142461359500885,294.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025390625,0.4692143201828003,0.050000000745058,0.0493458732962608,293.1309509277344,297.1499938964844,293.1499938964844,0.0267170071601867,-782.2201538085938,304.1455993652344,0.528221070766449,0.0691955536603927,0.0496195517480373,293.1426086425781,297.1499938964844,293.1499938964844,0.3615210056304931,-6716.98876953125,304.13311767578125,0.9990000128746032,0.5068841576576233,0.4264882504940033,293.28369140625,297.1499938964844,293.1499938964844,0.0048067476600408,-1790.2449951171875,297.4370422363281,0.4692143201828003,0.050000000745058,0.2340755760669708,291.1015014648437,291.1499938964844,257.8862609863281,256.6504211425781,279.2713928222656,293.7062072753906,291.1004943847656,1.0,0.2615733444690704,0.6864152550697327,0.6864152550697327,1.0,1.0,-1.082481861114502,0.4365638494491577,0.6459179520606995,0.1861166059970855,0.0,0.0,0.6199336051940918,57.71736526489258,66.0,-13.668015480041504,-12877.859375,178.29116821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61187744140625,307.91766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17868.369140625,18000.0,0.0,0.0,0.2951749861240387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6679288148880005,0.6679355502128601,-6.75003684591502e-06,0.0,0.0002995650866068,0.0,0.0,51.69214630126953,0.0,0.0,0.0,0.4311614036560058,4.0,0.0,1.0
578280,293.1097106933594,297.1499938964844,293.1499938964844,0.0980125740170478,-2255.467529296875,304.1451110839844,0.7070685029029846,0.1573236286640167,0.143025055527687,294.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.4672820568084717,0.050000000745058,0.0493800304830074,293.1286315917969,297.1499938964844,293.1499938964844,0.02725051343441,-790.9603271484375,304.1454162597656,0.5285054445266724,0.0698916092514991,0.050126451998949,293.1473999023437,297.1499938964844,293.1499938964844,0.3654885590076446,-6776.79638671875,304.12896728515625,0.9990000128746032,0.5060403347015381,0.4302709996700287,293.2829284667969,297.1499938964844,293.1499938964844,0.0047934539616107,-1786.09765625,297.4134521484375,0.4672820568084717,0.050000000745058,0.2342376112937927,291.096923828125,291.1499938964844,257.840087890625,256.6097412109375,279.2503662109375,293.7104187011719,291.095947265625,1.0,0.2634314596652984,0.686286985874176,0.686286985874176,1.0,1.0,-1.0885424613952637,0.4391601681709289,0.6493822932243347,0.187376782298088,0.0,0.0,0.6239310503005981,58.66023254394531,69.0,-13.15044403076172,-12968.7744140625,181.8485717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5992126464844,307.9325256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17855.2109375,18000.0,0.0,0.0,0.2963906228542328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6757416129112244,0.6757484674453735,-6.810809281887487e-06,0.0,0.0003007987979799,0.0,0.0,52.9267463684082,0.0,0.0,0.0,0.4342236816883087,4.0,0.0,1.0
578340,293.1093139648437,297.1499938964844,293.1499938964844,0.0985282063484191,-2265.09375,304.14508056640625,0.7057245969772339,0.1579086184501648,0.1435870826244354,294.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09344482421875,0.4651415050029754,0.050000000745058,0.0494167953729629,293.1263732910156,297.1499938964844,293.1499938964844,0.02780675701797,-801.0570678710938,304.1452331542969,0.5287106037139893,0.0706106945872306,0.0506451278924942,293.1529235839844,297.1499938964844,293.1499938964844,0.3697479367256164,-6840.625,304.12506103515625,0.9990000128746032,0.5049874186515808,0.4343055486679077,293.2822570800781,297.1499938964844,293.1499938964844,0.0047803195193409,-1781.990478515625,297.3898010253906,0.4651415050029754,0.050000000745058,0.2344119995832443,291.09246826171875,291.1499938964844,257.7943115234375,256.5694580078125,279.2298583984375,293.7162475585937,291.0915222167969,1.0,0.2654020488262176,0.6861587166786194,0.6861587166786194,1.0,1.0,-1.0949352979660034,0.4419098794460296,0.6530253887176514,0.1886880844831466,0.0,0.0,0.6282140612602234,59.67334365844727,69.0,-12.689537048339844,-13063.3642578125,185.6714324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5818786621094,307.9453430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17842.0703125,18000.0,0.0,0.0,0.2976821959018707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6842011213302612,0.6842079758644104,-6.877698069729377e-06,0.0,0.000302109576296,0.0,0.0,54.29011154174805,0.0,0.0,0.0,0.437561571598053,4.0,0.0,1.0
578400,293.1090087890625,297.1499938964844,293.1499938964844,0.0990422517061233,-2274.67919921875,304.14501953125,0.7042882442474365,0.1584886908531189,0.1441467851400375,294.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08905029296875,0.4628031849861145,0.050000000745058,0.0494556352496147,293.12274169921875,297.1499938964844,293.1499938964844,0.0286458916962146,-810.7269897460938,304.14453125,0.5292279124259949,0.0716169774532318,0.0512613095343112,293.1600341796875,297.1499938964844,293.1499938964844,0.374237984418869,-6907.5283203125,304.1214294433594,0.9990000128746032,0.5035575032234192,0.438527375459671,293.2816467285156,297.1499938964844,293.1499938964844,0.0047673038206994,-1777.9132080078125,297.3661499023437,0.4628031849861145,0.050000000745058,0.234596237540245,291.0881042480469,291.1499938964844,257.7490234375,256.5295715332031,279.20916748046875,293.7225036621094,291.087158203125,1.0,0.267469197511673,0.6860304474830627,0.6860304474830627,1.0,1.0,-1.101681351661682,0.4448233246803283,0.6568580269813538,0.1900528818368911,0.0,0.0,0.6327769160270691,60.74349594116211,57.0,-12.47580909729004,-13161.8837890625,189.7479858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5599975585937,307.95574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17828.806640625,18000.0,0.0,0.0,0.2990584671497345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6932958364486694,0.6933028101921082,-6.950774604774779e-06,0.0,0.0003035063273273,0.0,0.0,55.786529541015625,0.0,0.0,0.0,0.4411737620830536,4.0,0.0,1.0
578460,293.108642578125,297.1499938964844,293.1499938964844,0.0995103195309639,-2283.36181640625,304.14508056640625,0.7052455544471741,0.1590790599584579,0.1446695923805236,294.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855407714844,0.4628610610961914,0.050000000745058,0.0494546629488468,293.1180725097656,297.1499938964844,293.1499938964844,0.0290813893079757,-819.3841552734375,304.1447448730469,0.5326399207115173,0.0728798359632492,0.0520664006471633,293.1669921875,297.1499938964844,293.1499938964844,0.374566376209259,-6909.90576171875,304.12615966796875,0.9990000128746032,0.502058207988739,0.438424676656723,293.2810363769531,297.1499938964844,293.1499938964844,0.0047505092807114,-1772.3721923828125,297.34332275390625,0.4628610610961914,0.050000000745058,0.2345916181802749,291.08514404296875,291.1499938964844,257.7042541503906,256.4901428222656,279.1941833496094,293.72509765625,291.0855407714844,1.0,0.2672623097896576,0.685856282711029,0.685856282711029,1.0,1.0,-1.1031512022018433,0.4453286230564117,0.6578226089477539,0.1905961632728576,0.0,0.0,0.6374225616455078,60.74445343017578,57.0,-4.773462772369385,-13222.4091796875,190.20486450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5358581542969,307.97674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17816.7265625,18000.0,0.0,0.0,0.3005044758319855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7029900550842285,0.702997088432312,-7.030239430605434e-06,0.0,0.0003049738297704,0.0,0.0,57.41862869262695,0.0,0.0,0.0,0.4450442790985107,4.0,0.0,1.0
578520,293.10821533203125,297.1499938964844,293.1499938964844,0.0998757109045982,-2289.955810546875,304.14532470703125,0.7079444527626038,0.1596843302249908,0.1451781094074249,294.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09039306640625,0.4646489918231964,0.050000000745058,0.0494250394403934,293.1139831542969,297.1499938964844,293.1499938964844,0.0308878030627965,-837.712890625,304.1423645019531,0.537821352481842,0.0740915611386299,0.0529195368289947,293.1700744628906,297.1499938964844,293.1499938964844,0.371469497680664,-6860.1650390625,304.1361999511719,0.9990000128746032,0.501234769821167,0.4352103471755981,293.2803955078125,297.1499938964844,293.1499938964844,0.0047293645329773,-1764.6058349609375,297.3260803222656,0.4646489918231964,0.050000000745058,0.2344511002302169,291.0924072265625,291.1499938964844,257.6601257324219,256.4512939453125,279.1808166503906,293.7188415527344,291.09527587890625,1.0,0.2658867537975311,0.6856821775436401,0.6856821775436401,1.0,1.0,-1.1007258892059326,0.4440785944461822,0.656647264957428,0.190490260720253,0.0,0.0,0.640600323677063,59.97312545776367,45.0,13.852416038513184,-13249.2158203125,188.00778198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5152282714844,308.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17830.5,18000.0,0.0,0.0,0.3019603192806244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7118667364120483,0.7118738293647766,-7.109620128176175e-06,0.0,0.0003064513439312,0.0,0.0,58.98066329956055,0.0,0.0,0.0,0.4486014544963836,4.0,0.0,1.0
578580,293.1077575683594,297.1499938964844,293.1499938964844,0.1001670360565185,-2295.048828125,304.1456298828125,0.7119468450546265,0.1603044867515564,0.1456792205572128,294.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.4676256775856018,0.050000000745058,0.0493739396333694,293.1114196777344,297.1499938964844,293.1499938964844,0.0313035771250724,-844.9938354492188,304.1429443359375,0.5437731146812439,0.0750511810183525,0.0536475628614425,293.1680603027344,297.1499938964844,293.1499938964844,0.3657056391239166,-6770.193359375,304.1492004394531,0.9990000128746032,0.5013706088066101,0.429607480764389,293.2796630859375,297.1499938964844,293.1499938964844,0.0047041955403983,-1754.927001953125,297.3135681152344,0.4676256775856018,0.050000000745058,0.2342087030410766,291.1081237792969,291.1499938964844,257.61669921875,256.4130554199219,279.1672668457031,293.7030944824219,291.1122131347656,1.0,0.2634480595588684,0.6855080127716064,0.6855080127716064,1.0,1.0,-1.095126390457153,0.4413919150829315,0.6537345051765442,0.1898813992738723,0.0,0.0,0.6418482065200806,58.62062454223633,45.0,31.50181198120117,-13237.484375,183.76666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5021057128906,308.0207824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17879.365234375,18000.0,0.0,0.0,0.3033759593963623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7176071405410767,0.7176142930984497,-7.170500339270802e-06,0.0,0.0003078880254179,0.0,0.0,60.066200256347656,0.0,0.0,0.0,0.4509795606136322,4.0,0.0,1.0
578640,293.10723876953125,297.1499938964844,293.1499938964844,0.1004212126135826,-2299.39453125,304.1459655761719,0.7169913053512573,0.1609415560960769,0.1461773961782455,294.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.4714715182781219,0.050000000745058,0.0493047535419464,293.1108703613281,297.1499938964844,293.1499938964844,0.0318211540579795,-851.5912475585938,304.1432800292969,0.5499939918518066,0.0756519511342048,0.0541481897234916,293.1604309082031,297.1499938964844,293.1499938964844,0.3576670885086059,-6646.0478515625,304.1639709472656,0.9990000128746032,0.5026353597640991,0.4219019412994385,293.2788391113281,297.1499938964844,293.1499938964844,0.0046766619198024,-1744.1673583984375,297.3037109375,0.4714715182781219,0.050000000745058,0.2338805198669433,291.1279296875,291.1499938964844,257.5740051269531,256.37548828125,279.153564453125,293.6781616210937,291.1327209472656,1.0,0.260061502456665,0.6853339076042175,0.6853339076042175,1.0,1.0,-1.0866018533706665,0.4373819530010223,0.6492198705673218,0.188817098736763,0.0,0.0,0.6413496732711792,56.77624130249024,48.0,45.20855331420898,-13188.46484375,177.77903747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50067138671875,308.0370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17943.33203125,18000.0,0.0,0.0,0.3046893179416656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7197493314743042,0.719756543636322,-7.20366415407625e-06,0.0,0.0003092209226451,0.0,0.0,60.54238510131836,0.0,0.0,0.0,0.4519496858119964,4.0,0.0,1.0
578700,293.1067199707031,297.1499938964844,293.1499938964844,0.1006965860724449,-2304.135986328125,304.1462097167969,0.7205989360809326,0.1615836322307586,0.1467095613479614,294.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.4738872051239013,0.050000000745058,0.049259677529335,293.1115417480469,297.1499938964844,293.1499938964844,0.0320699475705623,-854.61279296875,304.14404296875,0.5539463758468628,0.0760147720575332,0.0544234924018383,293.1491394042969,297.1499938964844,293.1499938964844,0.3519591391086578,-6559.01513671875,304.17169189453125,0.9990000128746032,0.5047215819358826,0.4168040454387665,293.2779235839844,297.1499938964844,293.1499938964844,0.0046512992121279,-1734.134033203125,297.2948608398437,0.4738872051239013,0.050000000745058,0.2336667031049728,291.14892578125,291.1499938964844,257.5321350097656,256.3386535644531,279.1345520019531,293.6500244140625,291.15289306640625,1.0,0.2581930160522461,0.6851597428321838,0.6851597428321838,1.0,1.0,-1.0811370611190796,0.4347711503505707,0.6463659405708313,0.1881995052099228,0.0,0.0,0.6393067836761475,55.57736587524414,48.0,47.91008758544922,-13149.033203125,173.95350646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51190185546875,308.0397033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.123046875,18000.0,0.0,0.0,0.3058662116527557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7182915806770325,0.7182987928390503,-7.206265308923321e-06,0.0,0.0003104153147432,0.0,0.0,60.38199615478516,0.0,0.0,0.0,0.4514776766300201,4.0,0.0,1.0
578760,293.1062316894531,297.1499938964844,293.1499938964844,0.1010613068938255,-2310.682861328125,304.1462097167969,0.7233602404594421,0.1622302681207656,0.147257998585701,294.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.4755091369152069,0.050000000745058,0.0492288246750831,293.1106872558594,297.1499938964844,293.1499938964844,0.0324235185980796,-859.1142578125,304.1444702148437,0.5573179721832275,0.0766688510775566,0.0547578744590282,293.13885498046875,297.1499938964844,293.1499938964844,0.3479914367198944,-6499.29052734375,304.1749267578125,0.9990000128746032,0.5067535042762756,0.4132790267467499,293.27691650390625,297.1499938964844,293.1499938964844,0.0046289390884339,-1725.7171630859375,297.2821044921875,0.4755091369152069,0.050000000745058,0.2335203438997268,291.16162109375,291.1499938964844,257.4911499023437,256.3026123046875,279.1126708984375,293.62420654296875,291.16326904296875,1.0,0.2568317055702209,0.6851048469543457,0.6851048469543457,1.0,1.0,-1.0777519941329956,0.4331230223178863,0.6446290016174316,0.1879592984914779,0.0,0.0,0.63720703125,54.76353454589844,51.0,36.08732986450195,-13118.1064453125,171.4696807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5326232910156,308.0365600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18056.177734375,18000.0,0.0,0.0,0.3069157004356384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7145218849182129,0.7145290374755859,-7.183654815889895e-06,0.0,0.0003114804276265,0.0,0.0,59.77845764160156,0.0,0.0,0.0,0.4500832557678222,4.0,0.0,1.0
578820,293.105712890625,297.1499938964844,293.1499938964844,0.1015065163373947,-2318.84423828125,304.1460876464844,0.7255859971046448,0.1628854870796203,0.1478212773799896,294.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.4766419231891632,0.050000000745058,0.0492070466279983,293.10894775390625,297.1499938964844,293.1499938964844,0.0330162420868873,-866.820556640625,304.1444091796875,0.5608611702919006,0.0775027871131897,0.0552652813494205,293.1299743652344,297.1499938964844,293.1499938964844,0.3452154099941253,-6458.259765625,304.1754150390625,0.9990000128746032,0.5086391568183899,0.4107728004455566,293.2758178710937,297.1499938964844,293.1499938964844,0.0046099363826215,-1718.95849609375,297.2654113769531,0.4766419231891632,0.050000000745058,0.2334170341491699,291.1659240722656,291.1499938964844,257.4511413574219,256.2674560546875,279.0905456542969,293.60186767578125,291.16619873046875,1.0,0.2559432089328766,0.6850499510765076,0.6850499510765076,1.0,1.0,-1.0758779048919678,0.4321605265140533,0.643717348575592,0.1879568248987198,0.0,0.0,0.6356812119483948,54.1970100402832,51.0,21.32260704040528,-13101.7880859375,169.88816833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56103515625,308.03790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.7109375,18000.0,0.0,0.0,0.3078387081623077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7108013033866882,0.7108084559440613,-7.1536087489221245e-06,0.0,0.0003124171635136,0.0,0.0,59.13666534423828,0.0,0.0,0.0,0.4486392438411712,4.0,0.0,1.0
578880,293.1051940917969,297.1499938964844,293.1499938964844,0.102003589272499,-2328.026123046875,304.1459045410156,0.7273262143135071,0.1635496020317077,0.1484002619981765,294.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.4773463904857635,0.050000000745058,0.0491934195160865,293.1069030761719,297.1499938964844,293.1499938964844,0.0337470136582851,-876.333251953125,304.14410400390625,0.5642783045768738,0.0784236937761306,0.0558699928224086,293.12255859375,297.1499938964844,293.1499938964844,0.3434619307518005,-6433.11328125,304.1739501953125,0.9990000128746032,0.5103482604026794,0.4091973602771759,293.27459716796875,297.1499938964844,293.1499938964844,0.0045931907370686,-1713.2535400390625,297.2466125488281,0.4773463904857635,0.050000000745058,0.2333524078130722,291.16552734375,291.1499938964844,257.41217041015625,256.23321533203125,279.06903076171875,293.5835876464844,291.1650695800781,1.0,0.2554768621921539,0.6849950551986694,0.6849950551986694,1.0,1.0,-1.0753129720687866,0.4317907392978668,0.6435221433639526,0.1881565302610397,0.0,0.0,0.6346662640571594,53.8520393371582,54.0,8.688250541687012,-13101.66015625,169.09376525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5943908691406,308.04644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.90234375,18000.0,0.0,0.0,0.3086503744125366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7078894376754761,0.7078965306282043,-7.126530363166239e-06,0.0,0.000313240889227,0.0,0.0,58.61441802978516,0.0,0.0,0.0,0.4474648237228393,4.0,0.0,1.0
578940,293.1046447753906,297.1499938964844,293.1499938964844,0.1025352478027343,-2337.875,304.14569091796875,0.7286232709884644,0.1642208397388458,0.14899343252182,294.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.4776713252067566,0.050000000745058,0.0491871125996112,293.1047668457031,297.1499938964844,293.1499938964844,0.0345535613596439,-886.8024291992188,304.1437072753906,0.5674021244049072,0.0793902799487114,0.0565250739455223,293.1166687011719,297.1499938964844,293.1499938964844,0.3426081240177154,-6421.8125,304.171142578125,0.9990000128746032,0.5118556022644043,0.4084665477275848,293.2733764648437,297.1499938964844,293.1499938964844,0.0045780972577631,-1708.27197265625,297.22674560546875,0.4776713252067566,0.050000000745058,0.2333224713802337,291.1625061035156,291.1499938964844,257.374267578125,256.1999816894531,279.0483093261719,293.5692443847656,291.1615905761719,1.0,0.2553876042366028,0.6849401593208313,0.6849401593208313,1.0,1.0,-1.0758897066116333,0.4319385290145874,0.6439512372016907,0.1885306686162948,0.0,0.0,0.6341245770454407,53.70552062988281,54.0,-0.9735710620880128,-13116.125,168.9921417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6302795410156,308.0610656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18041.75,18000.0,0.0,0.0,0.3093669414520263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7059043645858765,0.7059115171432495,-7.1060617301554885e-06,0.0,0.0003139681357424,0.0,0.0,58.24711608886719,0.0,0.0,0.0,0.446643054485321,4.0,0.0,1.0
579000,293.1041564941406,297.1499938964844,293.1499938964844,0.1030924022197723,-2348.206298828125,304.1454467773437,0.729519248008728,0.1648964583873748,0.1495979726314544,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.4776601195335388,0.050000000745058,0.0491873174905777,293.1026306152344,297.1499938964844,293.1499938964844,0.035409178584814,-897.868408203125,304.1432800292969,0.5701894760131836,0.080384761095047,0.0572106093168258,293.1122436523437,297.1499938964844,293.1499938964844,0.3425568044185638,-6422.7607421875,304.1673889160156,0.9990000128746032,0.5131461024284363,0.40849170088768,293.2721252441406,297.1499938964844,293.1499938964844,0.0045642321929335,-1703.8160400390625,297.2061767578125,0.4776601195335388,0.050000000745058,0.2333234548568725,291.15777587890625,291.1499938964844,257.3375549316406,256.16778564453125,279.02838134765625,293.5585021972656,291.1565246582031,1.0,0.2556331753730774,0.6848852634429932,0.6848852634429932,1.0,1.0,-1.0774692296981812,0.4325414896011352,0.6449276804924011,0.189056396484375,0.0,0.0,0.6340778470039368,53.73551940917969,57.0,-8.063490867614746,-13143.626953125,169.50328063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6665954589844,308.0803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.71875,18000.0,0.0,0.0,0.3100068271160126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7049019932746887,0.704909086227417,-7.0933965616859496e-06,0.0,0.0003146175004076,0.0,0.0,58.04726791381836,0.0,0.0,0.0,0.4462096691131592,4.0,0.0,1.0
579060,293.1036376953125,297.1499938964844,293.1499938964844,0.1036676242947578,-2358.87255859375,304.1452331542969,0.7300487756729126,0.1655737459659576,0.1502108722925186,294.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.4773449003696441,0.050000000745058,0.0491934195160865,293.1005249023437,297.1499938964844,293.1499938964844,0.0362997092306613,-909.3441162109376,304.14288330078125,0.5726372599601746,0.0813980028033256,0.0579169206321239,293.1092834472656,297.1499938964844,293.1499938964844,0.3432300984859466,-6434.6806640625,304.1629943847656,0.9990000128746032,0.5142087340354919,0.4092004299163818,293.2709045410156,297.1499938964844,293.1499938964844,0.004551279824227,-1699.73974609375,297.1851501464844,0.4773449003696441,0.050000000745058,0.233352392911911,291.1518859863281,291.1499938964844,257.3020935058594,256.1367492675781,279.00946044921875,293.5509948730469,291.1504821777344,1.0,0.2561800479888916,0.684802770614624,0.684802770614624,1.0,1.0,-1.079944729804993,0.4335454702377319,0.646399199962616,0.1897097080945968,0.0,0.0,0.6345385313034058,53.925052642822266,57.0,-12.882243156433104,-13182.9833984375,170.5684051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7015991210937,308.1031799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.021484375,18000.0,0.0,0.0,0.3105879724025726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7049469351768494,0.7049540281295776,-7.089326572895516e-06,0.0,0.0003152072895318,0.0,0.0,58.02658462524414,0.0,0.0,0.0,0.4461937844753265,4.0,0.0,1.0
579120,293.10321044921875,297.1499938964844,293.1499938964844,0.1042532846331596,-2369.72216796875,304.1450500488281,0.7302515506744385,0.1662498265504837,0.1508289128541946,294.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.4767578542232513,0.050000000745058,0.049204759299755,293.0984802246094,297.1499938964844,293.1499938964844,0.0372148789465427,-921.0966796875,304.1425170898437,0.5747648477554321,0.0824240446090698,0.0586378835141658,293.107666015625,297.1499938964844,293.1499938964844,0.3445426225662231,-6456.185546875,304.1582336425781,0.9990000128746032,0.5150381922721863,0.4105139374732971,293.26971435546875,297.1499938964844,293.1499938964844,0.0045390999875962,-1695.9586181640625,297.16387939453125,0.4767578542232513,0.050000000745058,0.233406201004982,291.1454467773437,291.1499938964844,257.2679138183594,256.1068725585937,278.9913330078125,293.5463256835937,291.1439819335937,1.0,0.2569925785064697,0.6847202777862549,0.6847202777862549,1.0,1.0,-1.0832061767578125,0.4349074959754944,0.6482986211776733,0.1904787570238113,0.0,0.0,0.6354846358299255,54.256385803222656,60.0,-15.853673934936523,-13232.861328125,172.12796020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73370361328125,308.12823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8359375,18000.0,0.0,0.0,0.3111314177513122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7060468792915344,0.7060539722442627,-7.0941860030870885e-06,0.0,0.0003157588362228,0.0,0.0,58.188026428222656,0.0,0.0,0.0,0.4466009140014648,4.0,0.0,1.0
579180,293.102783203125,297.1499938964844,293.1499938964844,0.1048443913459777,-2380.65771484375,304.1448669433594,0.730158269405365,0.1669224500656128,0.1514494568109512,294.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.4759197831153869,0.050000000745058,0.0492208823561668,293.0965270996094,297.1499938964844,293.1499938964844,0.0381487384438514,-933.05419921875,304.1421813964844,0.5765944123268127,0.0834594145417213,0.0593702420592308,293.1073913574219,297.1499938964844,293.1499938964844,0.3464337587356567,-6486.28955078125,304.1533203125,0.9990000128746032,0.5156306028366089,0.4123738408088684,293.26861572265625,297.1499938964844,293.1499938964844,0.0045273820869624,-1692.3455810546875,297.1425170898437,0.4759197831153869,0.050000000745058,0.23348268866539,291.1388244628906,291.1499938964844,257.2351379394531,256.0782470703125,278.97393798828125,293.544189453125,291.1373291015625,1.0,0.2580445408821106,0.684637725353241,0.684637725353241,1.0,1.0,-1.0871729850769043,0.4365922808647156,0.6505807638168335,0.1913508772850036,0.0,0.0,0.6368951797485352,54.717071533203125,60.0,-17.431550979614258,-13292.033203125,174.14178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7616882324219,308.154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.916015625,18000.0,0.0,0.0,0.3116556406021118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7081757187843323,0.7081828117370605,-7.107963483576896e-06,0.0,0.0003162908542435,0.0,0.0,58.52936935424805,0.0,0.0,0.0,0.4474238455295563,4.0,0.0,1.0
579240,293.1024475097656,297.1499938964844,293.1499938964844,0.105436772108078,-2391.599365234375,304.14471435546875,0.7298058271408081,0.1675894260406494,0.1520698964595794,294.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.4748534262180328,0.050000000745058,0.04924126714468,293.0946960449219,297.1499938964844,293.1499938964844,0.039096001535654,-945.155029296875,304.1418762207031,0.5781561732292175,0.0845009461045265,0.0601110197603702,293.1083374023437,297.1499938964844,293.1499938964844,0.3488354682922363,-6523.89990234375,304.1483459472656,0.9990000128746032,0.5159869194030762,0.4147126078605652,293.267578125,297.1499938964844,293.1499938964844,0.0045160800218582,-1688.87109375,297.1211242675781,0.4748534262180328,0.050000000745058,0.2335793673992157,291.1322021484375,291.1499938964844,257.20379638671875,256.05096435546875,278.957275390625,293.54425048828125,291.1307678222656,1.0,0.2593058943748474,0.6845552325248718,0.6845552325248718,1.0,1.0,-1.0917540788650513,0.4385591447353363,0.6531949043273926,0.1923112571239471,0.0,0.0,0.638742983341217,55.29275894165039,63.0,-18.081153869628903,-13359.044921875,176.56350708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7844543457031,308.1801147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17944.609375,18000.0,0.0,0.0,0.3121815323829651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7112825512886047,0.7112897038459778,-7.130377525754739e-06,0.0,0.0003168245602864,0.0,0.0,59.04461288452149,0.0,0.0,0.0,0.4486451745033264,4.0,0.0,1.0
579300,293.1021423339844,297.1499938964844,293.1499938964844,0.1060277894139289,-2402.49755859375,304.14459228515625,0.729221522808075,0.168249174952507,0.1526883095502853,294.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.473570168018341,0.050000000745058,0.0492655597627162,293.0929260253906,297.1499938964844,293.1499938964844,0.0400531701743602,-957.3621215820312,304.1416320800781,0.5794738531112671,0.0855465084314346,0.0608583353459835,293.11041259765625,297.1499938964844,293.1499938964844,0.3517017364501953,-6568.27001953125,304.1434326171875,0.9990000128746032,0.5161068439483643,0.417482852935791,293.26666259765625,297.1499938964844,293.1499938964844,0.0045050578191876,-1685.4818115234375,297.0997314453125,0.473570168018341,0.050000000745058,0.2336945980787277,291.125732421875,291.1499938964844,257.1739807128906,256.0250549316406,278.9413452148437,293.5463256835937,291.12432861328125,1.0,0.2607556581497192,0.6844727396965027,0.6844727396965027,1.0,1.0,-1.0968854427337646,0.4407799541950226,0.6561055779457092,0.1933494359254837,0.0,0.0,0.6410112380981445,55.97400665283203,63.0,-18.10747528076172,-13432.8603515625,179.364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013000488281,308.2047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17925.970703125,18000.0,0.0,0.0,0.3127265870571136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7153351306915283,0.7153422832489014,-7.16127033228986e-06,0.0,0.0003173777076881,0.0,0.0,59.73157501220703,0.0,0.0,0.0,0.4502545297145843,4.0,0.0,1.0
579360,293.1019287109375,297.1499938964844,293.1499938964844,0.1066151335835456,-2413.30908203125,304.14453125,0.7284361124038696,0.1689003556966781,0.1533029377460479,294.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4720816016197204,0.050000000745058,0.0492933690547943,293.0912780761719,297.1499938964844,293.1499938964844,0.0410168543457984,-969.639892578125,304.1413879394531,0.5805750489234924,0.0865941792726516,0.0616103298962116,293.1135559082031,297.1499938964844,293.1499938964844,0.3549799919128418,-6618.5615234375,304.138671875,0.9990000128746032,0.5159937739372253,0.4206314086914062,293.26580810546875,297.1499938964844,293.1499938964844,0.0044942465610802,-1682.1483154296875,297.0783386230469,0.4720816016197204,0.050000000745058,0.2338265180587768,291.1194763183594,291.1499938964844,257.1457214355469,256.0005798339844,278.9266052246094,293.5502014160156,291.1181640625,1.0,0.2623704075813293,0.6843283176422119,0.6843283176422119,1.0,1.0,-1.1024962663650513,0.4432079493999481,0.6592883467674255,0.1944388598203659,0.0,0.0,0.6436751484870911,56.75001525878906,66.0,-17.69062042236328,-13512.1484375,182.5094146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8116760253906,308.2273864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17907.994140625,18000.0,0.0,0.0,0.313308984041214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.720287561416626,0.7202947735786438,-7.200379059213447e-06,0.0,0.0003179688064847,0.0,0.0,60.58648681640625,0.0,0.0,0.0,0.4522362351417541,4.0,0.0,1.0
579420,293.10174560546875,297.1499938964844,293.1499938964844,0.1071967035531997,-2423.99462890625,304.1444702148437,0.7274762392044067,0.1695419549942016,0.1539124101400375,294.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.4703933894634247,0.050000000745058,0.0493243634700775,293.0897216796875,297.1499938964844,293.1499938964844,0.0419842265546321,-981.9595336914062,304.1412048339844,0.5814844965934753,0.0876424610614776,0.0623656287789344,293.1176452636719,297.1499938964844,293.1499938964844,0.3586246967315674,-6674.04833984375,304.1341247558594,0.9990000128746032,0.5156512260437012,0.4241130650043487,293.2650756835937,297.1499938964844,293.1499938964844,0.004483563825488,-1678.8370361328125,297.05694580078125,0.4703933894634247,0.050000000745058,0.2339735478162765,291.113525390625,291.1499938964844,257.119140625,255.9776306152344,278.9127197265625,293.5556945800781,291.1122741699219,1.0,0.2641302347183227,0.6841838359832764,0.6841838359832764,1.0,1.0,-1.1085267066955566,0.4458305835723877,0.662696123123169,0.1955836862325668,0.0,0.0,0.6467047929763794,57.61180114746094,66.0,-17.0260009765625,-13596.099609375,185.9720916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8152770996094,308.2473449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17890.80859375,18000.0,0.0,0.0,0.3139452338218689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7260910272598267,0.7260982990264893,-7.247465418913634e-06,0.0,0.0003186145040672,0.0,0.0,61.60596084594727,0.0,0.0,0.0,0.4545736014842987,4.0,0.0,1.0
579480,293.1016540527344,297.1499938964844,293.1499938964844,0.1077721714973449,-2434.550537109375,304.1444091796875,0.726367712020874,0.1701732724905014,0.1545156985521316,294.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.4685086011886596,0.050000000745058,0.0493582189083099,293.0882873535156,297.1499938964844,293.1499938964844,0.0429535247385501,-994.3065185546876,304.1410217285156,0.5822269916534424,0.0886902064085006,0.0631230175495147,293.12261962890625,297.1499938964844,293.1499938964844,0.362594723701477,-6734.0830078125,304.1297912597656,0.9990000128746032,0.5150851011276245,0.4278832077980041,293.2644348144531,297.1499938964844,293.1499938964844,0.0044729760847985,-1675.5406494140625,297.0355529785156,0.4685086011886596,0.050000000745058,0.2341341376304626,291.1078186035156,291.1499938964844,257.0942687988281,255.9562530517578,278.8996887207031,293.56268310546875,291.1066589355469,1.0,0.2660156190395355,0.6840394139289856,0.6840394139289856,1.0,1.0,-1.1149181127548218,0.4486227035522461,0.6662954092025757,0.1967755109071731,0.0,0.0,0.6500857472419739,58.5504035949707,69.0,-16.356548309326172,-13683.8056640625,189.7242126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8119812011719,308.2641296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17874.275390625,18000.0,0.0,0.0,0.3146507441997528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.732695460319519,0.7327027916908264,-7.302231097128242e-06,0.0,0.0003193305165041,0.0,0.0,62.78649139404297,0.0,0.0,0.0,0.45725017786026,4.0,0.0,1.0
579540,293.10162353515625,297.1499938964844,293.1499938964844,0.108341172337532,-2444.971435546875,304.1444091796875,0.7251282334327698,0.1707938313484192,0.1551120281219482,294.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.4664206802845001,0.050000000745058,0.0493947267532348,293.0869140625,297.1499938964844,293.1499938964844,0.0439239740371704,-1006.6781005859376,304.1408996582031,0.5828219056129456,0.0897383913397789,0.0638821572065353,293.1283874511719,297.1499938964844,293.1499938964844,0.3668631911277771,-6798.23291015625,304.1257019042969,0.9990000128746032,0.5142964124679565,0.4319121539592743,293.2638854980469,297.1499938964844,293.1499938964844,0.0044624586589634,-1672.2530517578125,297.0140991210937,0.4664206802845001,0.050000000745058,0.2343073189258575,291.1023254394531,291.1499938964844,257.0711975097656,255.9365234375,278.8875427246094,293.5710754394531,291.1011962890625,1.0,0.2680136859416961,0.68389493227005,0.68389493227005,1.0,1.0,-1.12163245677948,0.4515674710273742,0.6700649261474609,0.198008120059967,0.0,0.0,0.653815746307373,59.560306549072266,69.0,-15.72003936767578,-13774.7373046875,193.7501678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8017883300781,308.27752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17858.0625,18000.0,0.0,0.0,0.3154380619525909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7400929927825928,0.7401003241539001,-7.364724297076464e-06,0.0,0.0003201295330654,0.0,0.0,64.13256072998047,0.0,0.0,0.0,0.4602656960487366,4.0,0.0,1.0
