time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579600,293.10162353515625,297.1499938964844,293.1499938964844,0.1089033484458923,-2455.25244140625,304.1444091796875,0.7237862944602966,0.1714034527540207,0.1557007730007171,294.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.4641332328319549,0.050000000745058,0.0494334734976291,293.0849304199219,297.1499938964844,293.1499938964844,0.0449446588754653,-1019.711669921875,304.14068603515625,0.5834470987319946,0.0909282863140106,0.064684011042118,293.1353759765625,297.1499938964844,293.1499938964844,0.3713788986206054,-6865.70458984375,304.1219177246094,0.9990000128746032,0.5131993889808655,0.4361472129821777,293.2634582519531,297.1499938964844,293.1499938964844,0.0044519905932247,-1668.968994140625,296.9925842285156,0.4641332328319549,0.050000000745058,0.2344911098480224,291.0970153808594,291.1499938964844,257.04998779296875,255.9185028076172,278.8760986328125,293.5804748535156,291.0959167480469,1.0,0.2701074182987213,0.6837505102157593,0.6837505102157593,1.0,1.0,-1.1286516189575195,0.4546572566032409,0.6739943027496338,0.1992779374122619,0.0,0.0,0.6578808426856995,60.63073348999024,72.0,-15.179293632507324,-13868.626953125,198.0302124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.784912109375,308.2873229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17842.0234375,18000.0,0.0,0.0,0.3163200318813324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7482572793960571,0.748264729976654,-7.434885901602684e-06,0.0,0.0003210246213711,0.0,0.0,65.6462173461914,0.0,0.0,0.0,0.4636126458644867,4.0,0.0,1.0
579660,293.1015625,297.1499938964844,293.1499938964844,0.1094660460948944,-2465.531982421875,304.1443786621094,0.7223830223083496,0.1720263510942459,0.1562893986701965,294.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.4616767466068268,0.050000000745058,0.0494739823043346,293.0814514160156,297.1499938964844,293.1499938964844,0.0461597591638565,-1035.2711181640625,304.1401672363281,0.5845465064048767,0.0924329087138176,0.0656474232673645,293.1439208984375,297.1499938964844,293.1499938964844,0.3760906755924225,-6935.70458984375,304.11846923828125,0.9990000128746032,0.511710524559021,0.440531462430954,293.262939453125,297.1499938964844,293.1499938964844,0.0044420105405151,-1665.848876953125,296.9713134765625,0.4616767466068268,0.050000000745058,0.2346832752227783,291.0917358398437,291.1499938964844,257.0302124023437,255.90174865722656,278.8649597167969,293.5906677246094,291.09063720703125,1.0,0.2722890973091125,0.6835603713989258,0.6835603713989258,1.0,1.0,-1.1360557079315186,0.4579306542873382,0.6781250238418579,0.2005451768636703,0.0,0.0,0.6622921228408813,61.7497673034668,72.0,-14.991333961486816,-13966.11328125,202.57379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76141357421875,308.293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17825.904296875,18000.0,0.0,0.0,0.3173078894615173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7571906447410583,0.7571981549263,-7.512907814088976e-06,0.0,0.0003220271901227,0.0,0.0,67.33539581298828,0.0,0.0,0.0,0.467296153306961,4.0,0.0,1.0
579720,293.10137939453125,297.1499938964844,293.1499938964844,0.1100523173809051,-2476.23828125,304.14434814453125,0.7209742069244385,0.1726785004138946,0.1569013595581054,294.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874328613281,0.4591963589191437,0.050000000745058,0.049515888094902,293.07684326171875,297.1499938964844,293.1499938964844,0.0476327501237392,-1054.2012939453125,304.1392822265625,0.5862953066825867,0.0942065268754959,0.0668239295482635,293.1536560058594,297.1499938964844,293.1499938964844,0.3809650242328644,-7007.73388671875,304.1153259277344,0.9990000128746032,0.5098744630813599,0.4450215101242065,293.2622375488281,297.1499938964844,293.1499938964844,0.0044326335191726,-1662.9544677734375,296.950439453125,0.4591963589191437,0.050000000745058,0.2348820567131042,291.0862121582031,291.1499938964844,257.0113830566406,255.8857879638672,278.8536376953125,293.6025390625,291.08502197265625,1.0,0.2745489478111267,0.6833702325820923,0.6833702325820923,1.0,1.0,-1.1438802480697632,0.4614275097846985,0.6824527382850647,0.2017862200736999,0.0,0.0,0.6670981049537659,62.9077262878418,60.0,-15.45177936553955,-14067.7734375,207.3811798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7314758300781,308.2952575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17808.767578125,18000.0,0.0,0.0,0.3184137046337127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7669345736503601,0.7669422030448914,-7.599214768561069e-06,0.0,0.0003231494047213,0.0,0.0,69.21566772460938,0.0,0.0,0.0,0.4713376760482788,4.0,0.0,1.0
579780,293.1010131835937,297.1499938964844,293.1499938964844,0.1106128767132759,-2486.427490234375,304.14434814453125,0.7217680811882019,0.1733655035495758,0.1575020551681518,294.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08258056640625,0.4591204524040222,0.050000000745058,0.0495171658694744,293.0717468261719,297.1499938964844,293.1499938964844,0.0492459647357463,-1074.999755859375,304.1383056640625,0.590636670589447,0.0961365178227424,0.0681280046701431,293.1626281738281,297.1499938964844,293.1499938964844,0.3816452622413635,-7014.9248046875,304.1205444335937,0.9990000128746032,0.5080668330192566,0.4451603889465332,293.2613525390625,297.1499938964844,293.1499938964844,0.0044203116558492,-1658.87890625,296.9309997558594,0.4591204524040222,0.050000000745058,0.2348881214857101,291.0819396972656,291.1499938964844,256.993408203125,255.87060546875,278.8487548828125,293.61236572265625,291.0821228027344,1.0,0.2745223939418793,0.683180034160614,0.683180034160614,1.0,1.0,-1.146348237991333,0.4624921679496765,0.6838560104370117,0.2021532952785492,0.0,0.0,0.6720916628837585,62.9713249206543,60.0,-7.948298454284668,-14128.7421875,208.3194274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6977844238281,308.306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17791.830078125,18000.0,0.0,0.0,0.3196214437484741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7775174379348755,0.7775251269340515,-7.694637133681681e-06,0.0,0.000324375112541,0.0,0.0,71.30493927001953,0.0,0.0,0.0,0.4757440686225891,4.0,0.0,1.0
579840,293.1004943847656,297.1499938964844,293.1499938964844,0.111071765422821,-2494.57080078125,304.1445617675781,0.7241495847702026,0.1740850806236267,0.1581066101789474,294.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0864562988281,0.460763931274414,0.050000000745058,0.0494891889393329,293.0674133300781,297.1499938964844,293.1499938964844,0.0507938079535961,-1094.932373046875,304.1376037597656,0.596454381942749,0.0979782342910766,0.0694345161318779,293.16717529296875,297.1499938964844,293.1499938964844,0.3788533806800842,-6969.47998046875,304.1310119628906,0.9990000128746032,0.5070040225982666,0.4421717524528503,293.2602233886719,297.1499938964844,293.1499938964844,0.0044043068774044,-1652.8013916015625,296.91815185546875,0.460763931274414,0.050000000745058,0.2347554117441177,291.0883483886719,291.1499938964844,256.9763488769531,255.8561553955078,278.845458984375,293.6137390136719,291.0909423828125,1.0,0.2733191847801208,0.6829898953437805,0.6829898953437805,1.0,1.0,-1.144864559173584,0.4617859721183777,0.6830785870552063,0.2017987072467804,0.0,0.0,0.6756260395050049,62.24333572387695,48.0,10.80833625793457,-14154.974609375,206.41043090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6664733886719,308.32098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17803.341796875,18000.0,0.0,0.0,0.3208709955215454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7874466180801392,0.78745436668396,-7.791600182827096e-06,0.0,0.0003256432828493,0.0,0.0,73.35213470458984,0.0,0.0,0.0,0.4798804223537445,4.0,0.0,1.0
579900,293.0998840332031,297.1499938964844,293.1499938964844,0.1114598959684372,-2501.29638671875,304.14483642578125,0.727769136428833,0.174833208322525,0.1587173342704773,294.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.4637806117534637,0.050000000745058,0.0494392402470111,293.06475830078125,297.1499938964844,293.1499938964844,0.0521170608699321,-1111.9410400390625,304.1374816894531,0.6028871536254883,0.099549263715744,0.0705970302224159,293.16632080078125,297.1499938964844,293.1499938964844,0.3733631074428558,-6883.52880859375,304.1444702148437,0.9990000128746032,0.5069505572319031,0.4367829859256744,293.2589416503906,297.1499938964844,293.1499938964844,0.0043848329223692,-1645.008056640625,296.9107360839844,0.4637806117534637,0.050000000745058,0.2345184683799743,291.1032409667969,291.1499938964844,256.9600830078125,255.8424224853516,278.8411865234375,293.6050720214844,291.1070251464844,1.0,0.2710474729537964,0.682799756526947,0.682799756526947,1.0,1.0,-1.1401829719543457,0.4596465229988098,0.6805365085601807,0.2008649408817291,0.0,0.0,0.6772791743278503,60.91814422607422,48.0,28.683666229248047,-14143.1318359375,202.3028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6416320800781,308.3313903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17853.0234375,18000.0,0.0,0.0,0.3221127390861511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7942927479743958,0.7943006157875061,-7.868593456805684e-06,0.0,0.0003269035078119,0.0,0.0,74.85667419433594,0.0,0.0,0.0,0.4828051924705505,4.0,0.0,1.0
579960,293.09918212890625,297.1499938964844,293.1499938964844,0.1118143424391746,-2507.346435546875,304.1451416015625,0.7325452566146851,0.1756090819835662,0.159335657954216,294.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.4677954316139221,0.050000000745058,0.0493706874549388,293.064208984375,297.1499938964844,293.1499938964844,0.0531219951808452,-1124.7991943359375,304.137939453125,0.6095125079154968,0.1007391288876533,0.0715172067284584,293.1595458984375,297.1499938964844,293.1499938964844,0.3655593991279602,-6763.02880859375,304.15966796875,0.9990000128746032,0.5080680847167969,0.4292760789394378,293.2574462890625,297.1499938964844,293.1499938964844,0.0043633347377181,-1636.2481689453125,296.906494140625,0.4677954316139221,0.050000000745058,0.2341932952404022,291.1224060058594,291.1499938964844,256.94464111328125,255.82937622070312,278.8351745605469,293.58612060546875,291.1268310546875,1.0,0.2678210139274597,0.682634711265564,0.682634711265564,1.0,1.0,-1.1325488090515137,0.4561944901943207,0.6763543486595154,0.1993998438119888,0.0,0.0,0.6772121787071228,59.08454513549805,51.0,42.6733283996582,-14095.0068359375,196.29933166503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,308.3392944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17918.982421875,18000.0,0.0,0.0,0.323285847902298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7975667119026184,0.7975746393203735,-7.915157766547054e-06,0.0,0.0003280940291006,0.0,0.0,75.65286254882812,0.0,0.0,0.0,0.484269767999649,4.0,0.0,1.0
580020,293.0984191894531,297.1499938964844,293.1499938964844,0.1121983155608177,-2513.936279296875,304.14532470703125,0.7360748648643494,0.1763976961374282,0.1599967926740646,294.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.4702509343624115,0.050000000745058,0.0493268184363842,293.06561279296875,297.1499938964844,293.1499938964844,0.0538150258362293,-1133.593017578125,304.13885498046875,0.6139169335365295,0.1015508323907852,0.0721811726689338,293.1485900878906,297.1499938964844,293.1499938964844,0.3601083755493164,-6679.951171875,304.1676940917969,0.9990000128746032,0.5100970268249512,0.4244014024734497,293.2557983398437,297.1499938964844,293.1499938964844,0.0043438794091343,-1628.1976318359375,296.9034729003906,0.4702509343624115,0.050000000745058,0.2339852005243301,291.1426086425781,291.1499938964844,256.92999267578125,255.8169860839844,278.8219909667969,293.56298828125,291.146240234375,1.0,0.2661122977733612,0.6824696660041809,0.6824696660041809,1.0,1.0,-1.1279813051223757,0.4541835486888885,0.6737978458404541,0.1982906013727188,0.0,0.0,0.6756688356399536,57.91032791137695,51.0,45.592411041259766,-14059.880859375,192.59393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6251525878906,308.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3125,18000.0,0.0,0.0,0.3243591785430908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7972657680511475,0.7972736954689026,-7.928148988867179e-06,0.0,0.0003291833272669,0.0,0.0,75.70430755615234,0.0,0.0,0.0,0.4842423796653747,4.0,0.0,1.0
580080,293.0976867675781,297.1499938964844,293.1499938964844,0.1126846149563789,-2522.531005859375,304.1452941894531,0.7388085126876831,0.1771968603134155,0.1606810241937637,294.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.471829742193222,0.050000000745058,0.0492978878319263,293.0678100585937,297.1499938964844,293.1499938964844,0.0543349720537662,-1140.221923828125,304.13995361328125,0.6168495416641235,0.1021850556135177,0.0726590529084205,293.1369934082031,297.1499938964844,293.1499938964844,0.3564467132091522,-6624.90478515625,304.17108154296875,0.9990000128746032,0.5123907923698425,0.4211558699607849,293.2540588378906,297.1499938964844,293.1499938964844,0.0043274508789181,-1621.7510986328125,296.89654541015625,0.471829742193222,0.050000000745058,0.2338479608297348,291.1546325683594,291.1499938964844,256.91607666015625,255.80523681640625,278.8067321777344,293.5432434082031,291.1561584472656,1.0,0.2648984789848327,0.6823046207427979,0.6823046207427979,1.0,1.0,-1.1252800226211548,0.4530403912067413,0.6722397208213806,0.197421133518219,0.0,0.0,0.6741050481796265,57.13591766357422,54.0,34.70342254638672,-14032.68359375,190.2615661621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6312561035156,308.3269348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18036.25390625,18000.0,0.0,0.0,0.3253431022167206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7946485280990601,0.7946563959121704,-7.913463377917651e-06,0.0,0.0003301818796899,0.0,0.0,75.22972106933594,0.0,0.0,0.0,0.4832578003406524,4.0,0.0,1.0
580140,293.096923828125,297.1499938964844,293.1499938964844,0.1132556274533271,-2532.76953125,304.1451110839844,0.741012454032898,0.1780086904764175,0.1613852679729461,294.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.4728651940822601,0.050000000745058,0.0492786318063735,293.06951904296875,297.1499938964844,293.1499938964844,0.0548386014997959,-1146.7315673828125,304.1408386230469,0.6190860867500305,0.1028876900672912,0.0730916261672973,293.12628173828125,297.1499938964844,293.1499938964844,0.3540042340755462,-6588.92626953125,304.1716613769531,0.9990000128746032,0.51466304063797,0.4189817309379577,293.2521667480469,297.1499938964844,293.1499938964844,0.0043141008354723,-1616.8126220703125,296.8861083984375,0.4728651940822601,0.050000000745058,0.2337566167116165,291.1591491699219,291.1499938964844,256.9028625488281,255.79409790039065,278.7911071777344,293.5274353027344,291.1595764160156,1.0,0.2641460597515106,0.6821395754814148,0.6821395754814148,1.0,1.0,-1.123901128768921,0.4525214433670044,0.6713796854019165,0.1966903060674667,0.0,0.0,0.6730137467384338,56.62093734741211,54.0,21.592191696166992,-14018.6455078125,188.84608459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6445617675781,308.322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.744140625,18000.0,0.0,0.0,0.3262347877025604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7919662594795227,0.7919741272926331,-7.890218512329739e-06,0.0,0.0003310868632979,0.0,0.0,74.68648529052734,0.0,0.0,0.0,0.4821823537349701,4.0,0.0,1.0
580200,293.0961608886719,297.1499938964844,293.1499938964844,0.1138821691274643,-2544.066162109375,304.14483642578125,0.7427697777748108,0.1788324117660522,0.1621079444885254,294.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.4734732508659363,0.050000000745058,0.04926722869277,293.0692749023437,297.1499938964844,293.1499938964844,0.0555727444589138,-1156.365478515625,304.14117431640625,0.621359646320343,0.1039542406797409,0.0737043768167495,293.11785888671875,297.1499938964844,293.1499938964844,0.3525291383266449,-6567.9287109375,304.1703796386719,0.9990000128746032,0.5166208148002625,0.4176887273788452,293.25018310546875,297.1499938964844,293.1499938964844,0.0043029314838349,-1612.883056640625,296.8739318847656,0.4734732508659363,0.050000000745058,0.2337025105953216,291.15948486328125,291.1499938964844,256.8903503417969,255.7835388183593,278.77471923828125,293.5147705078125,291.1591491699219,1.0,0.2638040482997894,0.6819745302200317,0.6819745302200317,1.0,1.0,-1.1238722801208496,0.4526364207267761,0.6712357997894287,0.1961089521646499,0.0,0.0,0.6723302006721497,56.3195915222168,57.0,9.674506187438965,-14020.5166015625,188.2611846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66259765625,308.3233337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18042.42578125,18000.0,0.0,0.0,0.3270478546619415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7898473143577576,0.7898551821708679,-7.86866348789772e-06,0.0,0.000331912015099,0.0,0.0,74.23616027832031,0.0,0.0,0.0,0.4812979102134704,4.0,0.0,1.0
580260,293.09539794921875,297.1499938964844,293.1499938964844,0.1145122498273849,-2555.38232421875,304.1446533203125,0.7441208362579346,0.1796667128801345,0.1628473550081253,294.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.4737123548984527,0.050000000745058,0.0492627210915088,293.06805419921875,297.1499938964844,293.1499938964844,0.0565330050885677,-1169.0242919921875,304.1410217285156,0.6237691044807434,0.1052175089716911,0.0745195224881172,293.1114807128906,297.1499938964844,293.1499938964844,0.3517840802669525,-6558.044921875,304.16802978515625,0.9990000128746032,0.5182809233665466,0.417177140712738,293.24810791015625,297.1499938964844,293.1499938964844,0.0042938678525388,-1609.6173095703125,296.8623352050781,0.4737123548984527,0.050000000745058,0.2336811423301696,291.1598205566406,291.1499938964844,256.87847900390625,255.77354431152344,278.83355712890625,293.50555419921875,291.161865234375,1.0,0.263832539319992,0.672082781791687,0.672082781791687,1.0,1.0,-1.1250919103622437,0.4507486820220947,0.6743432879447937,0.1930924952030182,0.0,0.0,0.671692430973053,56.20648193359375,57.0,15.286864280700684,-14002.2509765625,188.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6854248046875,308.3385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18031.837890625,18000.0,0.0,0.0,0.3277727961540222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7884493470191956,0.7884572148323059,-7.852870112401433e-06,0.0,0.0003326477017253,0.0,0.0,73.92869567871094,0.0,0.0,0.0,0.4806845784187317,4.0,0.0,1.0
580320,293.0946350097656,297.1499938964844,293.1499938964844,0.1150165200233459,-2564.17236328125,304.14471435546875,0.7450853586196899,0.1805073022842407,0.1636005789041519,294.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4736129939556122,0.050000000745058,0.0492645911872386,293.06646728515625,297.1499938964844,293.1499938964844,0.0575214549899101,-1181.96728515625,304.140869140625,0.6260659098625183,0.1065666526556015,0.0754350051283836,293.10693359375,297.1499938964844,293.1499938964844,0.351336121559143,-6552.3701171875,304.1655578613281,0.9990000128746032,0.5196638703346252,0.4173898696899414,293.2460327148437,297.1499938964844,293.1499938964844,0.0042830575257539,-1604.8984375,296.8591003417969,0.4736129939556122,0.050000000745058,0.23369000852108,291.17437744140625,291.1499938964844,256.8672180175781,255.7640686035156,278.8962707519531,293.4996643066406,291.17803955078125,1.0,0.2641904354095459,0.6641523241996765,0.6641523241996765,1.0,1.0,-1.1273621320724487,0.4495288431644439,0.6778333187103271,0.1903745532035827,0.0,0.0,0.6686635613441467,56.26646423339844,60.0,29.436208724975582,-13987.341796875,189.251693725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7137145996094,308.3487854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18066.837890625,18000.0,0.0,0.0,0.3283915817737579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7852141261100769,0.7852219343185425,-7.829868991393596e-06,0.0,0.0003332757041789,0.0,0.0,73.31641387939453,0.0,0.0,0.0,0.4792784452438354,4.0,0.0,1.0
580380,293.0939025878906,297.1499938964844,293.1499938964844,0.1155473589897155,-2573.474365234375,304.1446838378906,0.7456874847412109,0.1813497245311737,0.1643628031015396,294.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855773925781,0.4732029736042022,0.050000000745058,0.0492722950875759,293.0647888183594,297.1499938964844,293.1499938964844,0.0585694760084152,-1195.78271484375,304.140625,0.628140926361084,0.1079522520303726,0.076396606862545,293.1040344238281,297.1499938964844,293.1499938964844,0.3516086041927337,-6557.67822265625,304.1622314453125,0.9990000128746032,0.5207782983779907,0.4182648062705993,293.2439880371094,297.1499938964844,293.1499938964844,0.0042717778123915,-1600.1439208984375,296.8558349609375,0.4732029736042022,0.050000000745058,0.2337265610694885,291.1883544921875,291.1499938964844,256.8565673828125,255.755111694336,278.94683837890625,293.4969177246094,291.19049072265625,1.0,0.2648424208164215,0.6578400731086731,0.6578400731086731,1.0,1.0,-1.1305336952209473,0.449092149734497,0.6814415454864502,0.1881295144557953,0.0,0.0,0.6646676659584045,56.48442840576172,60.0,28.7254695892334,-13968.09765625,190.66500854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7470703125,308.3450927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18122.958984375,18000.0,0.0,0.0,0.3288978338241577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7783471941947937,0.7783549427986145,-7.77736113377614e-06,0.0,0.0003337895032018,0.0,0.0,72.00119018554688,0.0,0.0,0.0,0.4764898419380188,4.0,0.0,1.0
580440,293.0932312011719,297.1499938964844,293.1499938964844,0.1161651834845542,-2584.47607421875,304.14453125,0.7459625601768494,0.182192251086235,0.1651308089494705,294.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932067871094,0.4725106656551361,0.050000000745058,0.0492852367460727,293.06317138671875,297.1499938964844,293.1499938964844,0.0596872717142105,-1210.679931640625,304.1402893066406,0.6299687623977661,0.1093537360429763,0.0773799642920494,293.1026306152344,297.1499938964844,293.1499938964844,0.3527296781539917,-6575.955078125,304.157958984375,0.9990000128746032,0.5216368436813354,0.4197299480438232,293.2419738769531,297.1499938964844,293.1499938964844,0.0042625945061445,-1596.625244140625,296.8482666015625,0.4725106656551361,0.050000000745058,0.2337879538536071,291.1941833496094,291.1499938964844,256.8464660644531,255.74661254882807,278.9872131347656,293.4969787597656,291.1944885253906,1.0,0.2657537758350372,0.6527649760246277,0.6527649760246277,1.0,1.0,-1.1344828605651855,0.4493232369422912,0.6851595640182495,0.1862961798906326,0.0,0.0,0.6610989570617676,56.844024658203125,63.0,17.761186599731445,-13954.3916015625,192.60299682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78466796875,308.3370666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18148.216796875,18000.0,0.0,0.0,0.3292904496192932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7703883051872253,0.7703960537910461,-7.708223165536765e-06,0.0,0.0003341879637446,0.0,0.0,70.43717956542969,0.0,0.0,0.0,0.4732546806335449,4.0,0.0,1.0
580500,293.0926208496094,297.1499938964844,293.1499938964844,0.11685561388731,-2596.8828125,304.144287109375,0.7459447979927063,0.1830338835716247,0.1659029722213745,294.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.193359375,0.4715560972690582,0.050000000745058,0.0493029244244098,293.06158447265625,297.1499938964844,293.1499938964844,0.0608549416065216,-1226.3875732421875,304.1399230957031,0.6315546035766602,0.1107623130083084,0.0783747360110282,293.10260009765625,297.1499938964844,293.1499938964844,0.3546077013015747,-6605.6689453125,304.153076171875,0.9990000128746032,0.5222455859184265,0.4217242300510406,293.239990234375,297.1499938964844,293.1499938964844,0.0042554857209324,-1594.24267578125,296.8369140625,0.4715560972690582,0.050000000745058,0.2338718473911285,291.19287109375,291.1499938964844,256.8369140625,255.73858642578125,279.0191345214844,293.49957275390625,291.1920166015625,1.0,0.2668967843055725,0.6486489772796631,0.6486489772796631,1.0,1.0,-1.1391185522079468,0.450127512216568,0.6889910697937012,0.1848267763853073,0.0,0.0,0.6583437919616699,57.33216094970703,63.0,4.431810855865479,-13953.775390625,195.01922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8245544433594,308.33251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18141.513671875,18000.0,0.0,0.0,0.3295823931694031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7632155418395996,0.7632231712341309,-7.639908290002495e-06,0.0,0.0003344842116348,0.0,0.0,69.00376892089844,0.0,0.0,0.0,0.4702945351600647,4.0,0.0,1.0
580560,293.092041015625,297.1499938964844,293.1499938964844,0.1175924912095069,-2610.173095703125,304.1439819335937,0.7456712126731873,0.1838735342025756,0.1666778773069381,294.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885681152344,0.470357209444046,0.050000000745058,0.0493248663842678,293.0600891113281,297.1499938964844,293.1499938964844,0.0620516054332256,-1242.605224609375,304.1395874023437,0.6329177021980286,0.1121739000082016,0.0793760791420936,293.1037902832031,297.1499938964844,293.1499938964844,0.3571124374866485,-6644.7021484375,304.1479797363281,0.9990000128746032,0.522611677646637,0.4241853058338165,293.2380676269531,297.1499938964844,293.1499938964844,0.0042499140836298,-1592.6505126953125,296.8232727050781,0.470357209444046,0.050000000745058,0.2339759320020675,291.1871643066406,291.1499938964844,256.82781982421875,255.73097229003903,279.0442810058594,293.5044250488281,291.18560791015625,1.0,0.2682441473007202,0.6452773213386536,0.6452773213386536,1.0,1.0,-1.1443551778793335,0.4514156877994537,0.6929395198822021,0.1836791932582855,0.0,0.0,0.6564245223999023,57.9358024597168,66.0,-7.259715557098389,-13967.9072265625,197.86924743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8643798828125,308.33355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18117.68359375,18000.0,0.0,0.0,0.3297946453094482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.757526695728302,0.7575343251228333,-7.581984846183332e-06,0.0,0.0003346996381878,0.0,0.0,67.8536148071289,0.0,0.0,0.0,0.467912346124649,4.0,0.0,1.0
580620,293.0915222167969,297.1499938964844,293.1499938964844,0.1183577552437782,-2623.989501953125,304.1436767578125,0.7451756596565247,0.1847099363803863,0.1674540489912033,294.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.468926191329956,0.050000000745058,0.0493506379425525,293.0587158203125,297.1499938964844,293.1499938964844,0.0632640048861503,-1259.14013671875,304.1392822265625,0.6340797543525696,0.1135857924818992,0.0803814232349395,293.10614013671875,297.1499938964844,293.1499938964844,0.3601434826850891,-6691.4326171875,304.1428527832031,0.9990000128746032,0.5227409601211548,0.4270574152469635,293.2362060546875,297.1499938964844,293.1499938964844,0.0042454064823687,-1591.5782470703125,296.808349609375,0.468926191329956,0.050000000745058,0.2340981811285019,291.1788635253906,291.1499938964844,256.8192138671875,255.72373962402344,279.0641174316406,293.5113830566406,291.1769104003906,1.0,0.2697718441486358,0.6424926519393921,0.6424926519393921,1.0,1.0,-1.1501179933547974,0.4531119763851166,0.6970059871673584,0.1828231960535049,0.0,0.0,0.6553255915641785,58.643646240234375,66.0,-16.10165786743164,-13996.1591796875,201.11534118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9020690917969,308.3397827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18086.61328125,18000.0,0.0,0.0,0.3299504518508911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.75352942943573,0.7535369396209717,-7.538279533036984e-06,0.0,0.0003348577592987,0.0,0.0,67.03170013427734,0.0,0.0,0.0,0.4662134051322937,4.0,0.0,1.0
580680,293.091064453125,297.1499938964844,293.1499938964844,0.1191382706165313,-2638.07373046875,304.1434020996094,0.7444912791252136,0.1855421960353851,0.1682301312685012,294.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.4672720730304718,0.050000000745058,0.0493798218667507,293.05743408203125,297.1499938964844,293.1499938964844,0.0644825100898742,-1275.8505859375,304.1390075683594,0.6350630521774292,0.1149960160255432,0.0813887417316436,293.1094665527344,297.1499938964844,293.1499938964844,0.3636153936386108,-6744.49072265625,304.1378173828125,0.9990000128746032,0.5226413011550903,0.4302868545055389,293.2344055175781,297.1499938964844,293.1499938964844,0.0042416653595864,-1590.8489990234375,296.7928161621094,0.4672720730304718,0.050000000745058,0.2342366129159927,291.1692199707031,291.1499938964844,256.81103515625,255.71690368652344,279.07989501953125,293.52020263671875,291.1671447753906,1.0,0.271456778049469,0.6401756405830383,0.6401756405830383,1.0,1.0,-1.156335473060608,0.455148309469223,0.7011871933937073,0.1822365522384643,0.0,0.0,0.655005156993866,59.4448471069336,69.0,-21.99070167541504,-14037.1083984375,204.7213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935791015625,308.35015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.294921875,18000.0,0.0,0.0,0.3300748765468597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7512508034706116,0.7512583136558533,-7.509923307225108e-06,0.0,0.0003349840408191,0.0,0.0,66.54232788085938,0.0,0.0,0.0,0.4652185440063476,4.0,0.0,1.0
580740,293.09063720703125,297.1499938964844,293.1499938964844,0.1199246942996978,-2652.244384765625,304.1431884765625,0.7436439990997314,0.1863691657781601,0.1690049618482589,294.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.4653946757316589,0.050000000745058,0.0494121275842189,293.05621337890625,297.1499938964844,293.1499938964844,0.0657004714012146,-1292.6368408203125,304.1387939453125,0.6358850598335266,0.1164027824997901,0.0823966190218925,293.1137390136719,297.1499938964844,293.1499938964844,0.367466390132904,-6802.8876953125,304.133056640625,0.9990000128746032,0.5223167538642883,0.4338335692882538,293.2326354980469,297.1499938964844,293.1499938964844,0.0042384192347526,-1590.318359375,296.77716064453125,0.4653946757316589,0.050000000745058,0.2343898564577102,291.1591186523437,291.1499938964844,256.8032531738281,255.7103881835937,279.0924377441406,293.5308532714844,291.15704345703125,1.0,0.2732819616794586,0.6382508873939514,0.6382508873939514,1.0,1.0,-1.1629544496536257,0.4574767649173736,0.7054777145385742,0.1819120049476623,0.0,0.0,0.6554105877876282,60.33184814453125,69.0,-25.1982421875,-14089.34765625,208.6627655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.964111328125,308.36334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.3125,18000.0,0.0,0.0,0.3301907181739807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7506507039070129,0.7506582140922546,-7.496991202060599e-06,0.0,0.0003351016202941,0.0,0.0,66.37660217285156,0.0,0.0,0.0,0.4649155437946319,4.0,0.0,1.0
580800,293.0903015136719,297.1499938964844,293.1499938964844,0.1207092329859733,-2666.3515625,304.1430053710937,0.7426681518554688,0.1871899217367172,0.1697771102190017,294.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.4633015692234039,0.050000000745058,0.04944708943367,293.0544738769531,297.1499938964844,293.1499938964844,0.0669522732496261,-1309.9720458984375,304.1385498046875,0.6366588473320007,0.1179358661174774,0.0834397301077842,293.1192626953125,297.1499938964844,293.1499938964844,0.3716209232807159,-6865.44091796875,304.1285705566406,0.9990000128746032,0.5216912031173706,0.4376398026943207,293.23095703125,297.1499938964844,293.1499938964844,0.0042355339974164,-1589.9014892578125,296.76171875,0.4633015692234039,0.050000000745058,0.2345557063817978,291.14923095703125,291.1499938964844,256.7958679199219,255.70420837402344,279.1025695800781,293.5429992675781,291.1472473144531,1.0,0.2752279043197632,0.6366410255432129,0.6366410255432129,1.0,1.0,-1.1699423789978027,0.4600549936294555,0.7098873853683472,0.18184195458889,0.0,0.0,0.6564546227455139,61.29306411743164,72.0,-26.37507438659668,-14151.0703125,212.91358947753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98583984375,308.3776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.34375,18000.0,0.0,0.0,0.3303228616714477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7515797019004822,0.7515872120857239,-7.498461854993366e-06,0.0,0.000335235701641,0.0,0.0,66.50687408447266,0.0,0.0,0.0,0.4652469456195831,4.0,0.0,1.0
580860,293.0899963378906,297.1499938964844,293.1499938964844,0.1214882880449295,-2680.328857421875,304.1428527832031,0.7415995597839355,0.1880037486553192,0.1705453693866729,294.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.4610564708709717,0.050000000745058,0.0494841933250427,293.051513671875,297.1499938964844,293.1499938964844,0.0683532059192657,-1329.4730224609375,304.1380920410156,0.6376659870147705,0.119724228978157,0.0846239030361175,293.1264343261719,297.1499938964844,293.1499938964844,0.3760117590427398,-6931.10546875,304.12451171875,0.9990000128746032,0.5206725001335144,0.4416435956954956,293.2293395996094,297.1499938964844,293.1499938964844,0.0042328420095145,-1589.5257568359375,296.7466735839844,0.4610564708709717,0.050000000745058,0.2347317188978195,291.1397705078125,291.1499938964844,256.788818359375,255.69830322265625,279.1108093261719,293.5565795898437,291.1379089355469,1.0,0.2772834599018097,0.6353058815002441,0.6353058815002441,1.0,1.0,-1.1773470640182495,0.462887167930603,0.7144598364830017,0.1820439249277115,0.0,0.0,0.658087968826294,62.316627502441406,72.0,-26.25612449645996,-14221.3486328125,217.4740295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001525878906,308.3915100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.876953125,18000.0,0.0,0.0,0.3304928541183471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7539190053939819,0.7539265155792236,-7.513410764659056e-06,0.0,0.000335408229148,0.0,0.0,66.91249084472656,0.0,0.0,0.0,0.4661674499511719,4.0,0.0,1.0
580920,293.0897521972656,297.1499938964844,293.1499938964844,0.1222608089447021,-2694.157958984375,304.14276123046875,0.7404611706733704,0.1888107806444168,0.1713091284036636,294.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.4587680697441101,0.050000000745058,0.0495231263339519,293.0477294921875,297.1499938964844,293.1499938964844,0.069928728044033,-1351.5203857421875,304.13739013671875,0.6389732360839844,0.1217165067791938,0.0859730243682861,293.1350402832031,297.1499938964844,293.1499938964844,0.3805972933769226,-6999.25439453125,304.1208190917969,0.9990000128746032,0.5192852020263672,0.4458059966564178,293.2277526855469,297.1499938964844,293.1499938964844,0.0042303688824176,-1589.1986083984375,296.7320556640625,0.4587680697441101,0.050000000745058,0.2349163889884948,291.1307983398437,291.1499938964844,256.7820739746094,255.6926727294922,279.1178283691406,293.572265625,291.1290588378906,1.0,0.2794353663921356,0.6342301964759827,0.6342301964759827,1.0,1.0,-1.1851471662521362,0.4659573435783386,0.7191898226737976,0.1825323402881622,0.0,0.0,0.6602703332901001,63.394813537597656,60.0,-25.46455383300781,-14298.7197265625,222.3295440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00634765625,308.40362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.5234375,18000.0,0.0,0.0,0.330723226070404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7575476169586182,0.7575551271438599,-7.540755632362561e-06,0.0,0.0003356420493219,0.0,0.0,67.5732421875,0.0,0.0,0.0,0.4676299393177032,4.0,0.0,1.0
580980,293.0894775390625,297.1499938964844,293.1499938964844,0.1229741424322128,-2706.85693359375,304.14276123046875,0.7415155172348022,0.1896275877952575,0.1720345467329025,294.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.458846777677536,0.050000000745058,0.0495217405259609,293.0435791015625,297.1499938964844,293.1499938964844,0.0715792402625083,-1374.712646484375,304.1366882324219,0.6424495577812195,0.1238244846463203,0.0874115005135536,293.1429748535156,297.1499938964844,293.1499938964844,0.3810210525989532,-7003.03173828125,304.12548828125,0.9990000128746032,0.5179102420806885,0.4456612169742584,293.22613525390625,297.1499938964844,293.1499938964844,0.0042247883975505,-1587.5841064453125,296.71905517578125,0.458846777677536,0.050000000745058,0.2349098175764084,291.1240539550781,291.1499938964844,256.7756042480469,255.68728637695312,279.1255187988281,293.5860595703125,291.1236877441406,1.0,0.2793179750442505,0.6335888504981995,0.6335888504981995,1.0,1.0,-1.1875674724578855,0.4668312966823578,0.7207362055778503,0.1823297590017318,0.0,0.0,0.6627053618431091,63.3839111328125,60.0,-16.999263763427734,-14340.8681640625,223.1479339599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.006591796875,308.4249572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17912.146484375,18000.0,0.0,0.0,0.3310076296329498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7622861862182617,0.7622937560081482,-7.579427801829297e-06,0.0,0.0003359306720085,0.0,0.0,68.46257781982422,0.0,0.0,0.0,0.4695547521114349,4.0,0.0,1.0
581040,293.08917236328125,297.1499938964844,293.1499938964844,0.1235641911625862,-2717.1630859375,304.1430053710937,0.7441734671592712,0.1904576271772384,0.1727445423603058,294.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.4606190025806427,0.050000000745058,0.0494914948940277,293.0403137207031,297.1499938964844,293.1499938964844,0.0731322467327117,-1396.5223388671875,304.13629150390625,0.6473572254180908,0.1258166134357452,0.088830642402172,293.1466979980469,297.1499938964844,293.1499938964844,0.3780498802661896,-6955.31103515625,304.1353759765625,0.9990000128746032,0.5172615647315979,0.4424322247505188,293.2244873046875,297.1499938964844,293.1499938964844,0.0042155133560299,-1584.0218505859375,296.7122497558594,0.4606190025806427,0.050000000745058,0.2347663342952728,291.12744140625,291.1499938964844,256.7693786621094,255.68209838867188,279.1311340332031,293.5913391113281,291.1292419433594,1.0,0.2780395448207855,0.6330748200416565,0.6330748200416565,1.0,1.0,-1.1860414743423462,0.466059923171997,0.7199814915657043,0.1814485937356948,0.0,0.0,0.6639280915260315,62.58897399902344,48.0,1.2846992015838623,-14351.650390625,221.0128631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061340332031,308.44842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17917.73046875,18000.0,0.0,0.0,0.3312995135784149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666358947753906,0.7666435241699219,-7.621074928465532e-06,0.0,0.0003362268907949,0.0,0.0,69.3278579711914,0.0,0.0,0.0,0.4713176786899566,4.0,0.0,1.0
581100,293.0888061523437,297.1499938964844,293.1499938964844,0.1240669786930084,-2725.787353515625,304.14337158203125,0.7481400966644287,0.1912996619939804,0.1734449714422226,294.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.4637503921985626,0.050000000745058,0.0494396053254604,293.03875732421875,297.1499938964844,293.1499938964844,0.0744524151086807,-1415.024658203125,304.1363830566406,0.6531376838684082,0.127512440085411,0.0900879278779029,293.1451416015625,297.1499938964844,293.1499938964844,0.372441828250885,-6867.9619140625,304.14825439453125,0.9990000128746032,0.5176071524620056,0.4368361234664917,293.2227478027344,297.1499938964844,293.1499938964844,0.0042028981260955,-1578.8316650390625,296.71044921875,0.4637503921985626,0.050000000745058,0.234520211815834,291.1387023925781,291.1499938964844,256.7633972167969,255.6770935058593,279.13446044921875,293.5865173339844,291.1415405273437,1.0,0.2757056653499603,0.6325554251670837,0.6325554251670837,1.0,1.0,-1.181318998336792,0.4639090299606323,0.7174099087715149,0.1799628883600235,0.0,0.0,0.6635766625404358,61.20325469970703,48.0,18.40098571777344,-14326.734375,216.5975952148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,308.4670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17957.572265625,18000.0,0.0,0.0,0.3315600752830505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7684411406517029,0.7684487700462341,-7.64691321819555e-06,0.0,0.0003364913281984,0.0,0.0,69.74844360351562,0.0,0.0,0.0,0.4720943868160248,4.0,0.0,1.0
581160,293.08837890625,297.1499938964844,293.1499938964844,0.1245229467749595,-2733.51708984375,304.14373779296875,0.7533750534057617,0.192154973745346,0.1741393804550171,294.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.4678549468517303,0.050000000745058,0.0493695139884948,293.03936767578125,297.1499938964844,293.1499938964844,0.0754592418670654,-1429.065673828125,304.13702392578125,0.659528374671936,0.1288018822669983,0.0910854265093803,293.13775634765625,297.1499938964844,293.1499938964844,0.3645760416984558,-6746.841796875,304.16290283203125,0.9990000128746032,0.5191109776496887,0.4291593730449676,293.220947265625,297.1499938964844,293.1499938964844,0.004188229329884,-1572.6866455078125,296.7113952636719,0.4678549468517303,0.050000000745058,0.2341877073049545,291.1539001464844,291.1499938964844,256.757568359375,255.6722412109375,279.1358947753906,293.5714416503906,291.1573486328125,1.0,0.2724312245845794,0.6319634914398193,0.6319634914398193,1.0,1.0,-1.173654317855835,0.4604687690734863,0.7131854891777039,0.177872896194458,0.0,0.0,0.6618062853813171,59.31707000732422,51.0,31.787860870361328,-14267.12890625,210.222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01824951171875,308.48175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.27734375,18000.0,0.0,0.0,0.3317385017871856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7672827839851379,0.767290472984314,-7.648256541870069e-06,0.0,0.0003366724122315,0.0,0.0,69.60306549072266,0.0,0.0,0.0,0.471679538488388,4.0,0.0,1.0
581220,293.0880126953125,297.1499938964844,293.1499938964844,0.1249972507357597,-2741.5751953125,304.1440124511719,0.7572852969169617,0.1930088847875595,0.174864187836647,294.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.4703812599182129,0.050000000745058,0.0493243262171745,293.0420227050781,297.1499938964844,293.1499938964844,0.0761602073907852,-1438.757568359375,304.1381225585937,0.6640107035636902,0.1296857595443725,0.0918081179261207,293.12628173828125,297.1499938964844,293.1499938964844,0.3590795397758484,-6663.34716796875,304.17041015625,0.9990000128746032,0.5215187668800354,0.4241356551647186,293.2191162109375,297.1499938964844,293.1499938964844,0.0041753272525966,-1567.15771484375,296.7133178710937,0.4703812599182129,0.050000000745058,0.2339733690023422,291.1701354980469,291.1499938964844,256.7519226074219,255.6675262451172,279.13494873046875,293.5520324707031,291.1728820800781,1.0,0.2706808745861053,0.6311397552490234,0.6311397552490234,1.0,1.0,-1.1690454483032229,0.4582545757293701,0.7107909321784973,0.1762572824954986,0.0,0.0,0.6588256359100342,58.10225677490234,51.0,35.10294723510742,-14217.21484375,206.26565551757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0357666015625,308.4833068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18068.212890625,18000.0,0.0,0.0,0.3318100869655609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7631672620773315,0.763174831867218,-7.6228839134273585e-06,0.0,0.0003367450553923,0.0,0.0,68.87958526611328,0.0,0.0,0.0,0.4700541794300079,4.0,0.0,1.0
581280,293.0876770019531,297.1499938964844,293.1499938964844,0.1255629509687423,-2751.3916015625,304.1440734863281,0.7603201866149902,0.1938609480857849,0.1756000816822052,294.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.4720199704170227,0.050000000745058,0.0492942407727241,293.04541015625,297.1499938964844,293.1499938964844,0.0766930729150772,-1446.151611328125,304.1393127441406,0.6671697497367859,0.1303888410329818,0.092329554259777,293.11431884765625,297.1499938964844,293.1499938964844,0.3553579151630401,-6607.60693359375,304.1734313964844,0.9990000128746032,0.5241697430610657,0.4207580089569092,293.2172241210937,297.1499938964844,293.1499938964844,0.0041649965569376,-1563.00390625,296.7115478515625,0.4720199704170227,0.050000000745058,0.2338306605815887,291.1791076660156,291.1499938964844,256.74639892578125,255.66290283203125,279.1345520019531,293.5360412597656,291.1800842285156,1.0,0.2694317698478699,0.6303362250328064,0.6303362250328064,1.0,1.0,-1.1662919521331787,0.4568171203136444,0.7094748020172119,0.1750720143318176,0.0,0.0,0.6559421420097351,57.29658508300781,54.0,26.000362396240234,-14173.6708984375,203.7558441162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0585632324219,308.4788818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18103.697265625,18000.0,0.0,0.0,0.3317886888980865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7572756409645081,0.7572832107543945,-7.576511961815413e-06,0.0,0.0003367233439348,0.0,0.0,67.78308868408203,0.0,0.0,0.0,0.467712253332138,4.0,0.0,1.0
581340,293.0873413085937,297.1499938964844,293.1499938964844,0.1262024343013763,-2762.61328125,304.1439819335937,0.7627766132354736,0.1947146207094192,0.1763453930616378,294.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.4731220304965973,0.050000000745058,0.0492736995220184,293.04718017578125,297.1499938964844,293.1499938964844,0.0772986412048339,-1454.69140625,304.14013671875,0.6698627471923828,0.1313648819923401,0.0928840637207031,293.1040344238281,297.1499938964844,293.1499938964844,0.3528131246566772,-6570.23779296875,304.1737670898437,0.9990000128746032,0.5266407132148743,0.4184359908103943,293.2152709960937,297.1499938964844,293.1499938964844,0.0041573657654225,-1560.1663818359375,296.7065734863281,0.4731220304965973,0.050000000745058,0.2337332069873809,291.1815795898437,291.1499938964844,256.7409362792969,255.6583709716797,279.1346740722656,293.52362060546875,291.181640625,1.0,0.2686505019664764,0.6295778155326843,0.6295778155326843,1.0,1.0,-1.164922118186951,0.4559765756130218,0.7089455127716064,0.1742214858531952,0.0,0.0,0.6535645723342896,56.75215148925781,54.0,14.809292793273926,-14142.75,202.226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0852966308594,308.4764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.423828125,18000.0,0.0,0.0,0.3316775858402252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7515978813171387,0.7516053915023804,-7.525557975895936e-06,0.0,0.0003366105665918,0.0,0.0,66.6938247680664,0.0,0.0,0.0,0.4654034972190857,4.0,0.0,1.0
