time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
581400,293.0870361328125,297.1499938964844,293.1499938964844,0.1268885880708694,-2774.70751953125,304.1438293457031,0.7647351622581482,0.195570707321167,0.1770998388528823,294.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.473798394203186,0.050000000745058,0.0492609702050685,293.0474548339844,297.1499938964844,293.1499938964844,0.0781602710485458,-1466.986328125,304.1403503417969,0.6726344227790833,0.1326097398996353,0.0936575457453727,293.0959167480469,297.1499938964844,293.1499938964844,0.3512162566184997,-6547.52880859375,304.1723327636719,0.9990000128746032,0.5288218855857849,0.4169914424419403,293.2132873535156,297.1499938964844,293.1499938964844,0.0041515789926052,-1558.1888427734375,296.699951171875,0.473798394203186,0.050000000745058,0.2336728423833847,291.180419921875,291.1499938964844,256.7355651855469,255.6538848876953,279.1352233886719,293.51470947265625,291.17987060546875,1.0,0.2682860791683197,0.6288783550262451,0.6288783550262451,1.0,1.0,-1.1649333238601685,0.4557322263717651,0.7092010974884033,0.1737207770347595,0.0,0.0,0.6516340970993042,56.42546844482422,57.0,4.597260475158691,-14126.625,201.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1136474609375,308.4772644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18099.0234375,18000.0,0.0,0.0,0.3314954042434692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.746644139289856,0.7466515898704529,-7.478362931578886e-06,0.0,0.0003364256699569,0.0,0.0,65.73352813720703,0.0,0.0,0.0,0.4633564949035644,4.0,0.0,1.0
581460,293.08673095703125,297.1499938964844,293.1499938964844,0.1276123970746994,-2787.495361328125,304.1436462402344,0.7662191390991211,0.196428894996643,0.1778632253408432,294.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.474092572927475,0.050000000745058,0.0492554046213626,293.04718017578125,297.1499938964844,293.1499938964844,0.0791800320148468,-1481.62158203125,304.1402587890625,0.6752843856811523,0.1339648067951202,0.0945633202791214,293.08966064453125,297.1499938964844,293.1499938964844,0.3504933416843414,-6538.220703125,304.1695556640625,0.9990000128746032,0.530737042427063,0.4163586497306824,293.21124267578125,297.1499938964844,293.1499938964844,0.0041473326273262,-1556.9112548828125,296.6922912597656,0.474092572927475,0.050000000745058,0.2336464375257492,291.1766052246094,291.1499938964844,256.730224609375,255.6494140625,279.1361999511719,293.50946044921875,291.1755676269531,1.0,0.268296480178833,0.6282597780227661,0.6282597780227661,1.0,1.0,-1.1661380529403689,0.4560123085975647,0.710125744342804,0.1735473871231079,0.0,0.0,0.6502333283424377,56.2974853515625,57.0,-4.039087772369385,-14124.255859375,201.724349975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415100097656,308.4808349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18082.673828125,18000.0,0.0,0.0,0.3312608897686004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7426307201385498,0.7426381707191467,-7.438369721057825e-06,0.0,0.0003361876879353,0.0,0.0,64.9497299194336,0.0,0.0,0.0,0.4616847634315491,4.0,0.0,1.0
581520,293.08642578125,297.1499938964844,293.1499938964844,0.1283649653196334,-2800.8037109375,304.1434326171875,0.7672643661499023,0.1972876489162445,0.1786338984966278,294.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.4740458130836487,0.050000000745058,0.0492562800645828,293.04669189453125,297.1499938964844,293.1499938964844,0.0802730172872543,-1497.368896484375,304.1400451660156,0.6776531338691711,0.1353629827499389,0.0955264642834663,293.0850830078125,297.1499938964844,293.1499938964844,0.3505588471889496,-6540.90478515625,304.1658935546875,0.9990000128746032,0.5324002504348755,0.4164592921733856,293.20916748046875,297.1499938964844,293.1499938964844,0.0041443337686359,-1556.1873779296875,296.68389892578125,0.4740458130836487,0.050000000745058,0.2336505800485611,291.1708374023437,291.1499938964844,256.7248840332031,255.6449432373047,279.137451171875,293.5075378417969,291.16949462890625,1.0,0.268636018037796,0.6277268528938293,0.6277268528938293,1.0,1.0,-1.1683452129364014,0.4567390382289886,0.7116061449050903,0.173663705587387,0.0,0.0,0.6494107246398926,56.34738540649414,60.0,-10.78572940826416,-14134.63671875,202.5474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1672058105469,308.4868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.65234375,18000.0,0.0,0.0,0.3309947848320007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7397401332855225,0.7397475242614746,-7.407595148833934e-06,0.0,0.0003359176334924,0.0,0.0,64.37541198730469,0.0,0.0,0.0,0.460466593503952,4.0,0.0,1.0
581580,293.086181640625,297.1499938964844,293.1499938964844,0.1291367411613464,-2814.448486328125,304.1432189941406,0.7679007649421692,0.1981446146965026,0.1794096827507019,294.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.4736858010292053,0.050000000745058,0.0492630638182163,293.0461730957031,297.1499938964844,293.1499938964844,0.0813976153731346,-1513.619384765625,304.1398010253906,0.6796792149543762,0.1367736905813217,0.0965125411748886,293.08209228515625,297.1499938964844,293.1499938964844,0.351343035697937,-6554.41748046875,304.1615600585937,0.9990000128746032,0.533810555934906,0.4172326326370239,293.2071228027344,297.1499938964844,293.1499938964844,0.0041423495858907,-1555.8917236328125,296.67510986328125,0.4736858010292053,0.050000000745058,0.2336827665567398,291.16387939453125,291.1499938964844,256.7195129394531,255.6404266357422,279.1388854980469,293.5086975097656,291.162353515625,1.0,0.2692725658416748,0.6272772550582886,0.6272772550582886,1.0,1.0,-1.1714342832565308,0.4578633904457092,0.7135708928108215,0.1740370541810989,0.0,0.0,0.649182140827179,56.560020446777344,60.0,-15.534621238708496,-14157.0458984375,203.98782348632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18902587890625,308.49462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.150390625,18000.0,0.0,0.0,0.3307191133499145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.738102912902832,0.7381103038787842,-7.3875876296369825e-06,0.0,0.0003356378583703,0.0,0.0,64.0342025756836,0.0,0.0,0.0,0.4597571790218353,4.0,0.0,1.0
581640,293.0859375,297.1499938964844,293.1499938964844,0.1299190819263458,-2828.26611328125,304.1430358886719,0.7681763768196106,0.1989975869655609,0.1801877468824386,294.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.4730477333068847,0.050000000745058,0.0492750406265258,293.0456848144531,297.1499938964844,293.1499938964844,0.0825340971350669,-1530.0791015625,304.1395874023437,0.6813698410987854,0.1381845027208328,0.0975065976381301,293.0805358886719,297.1499938964844,293.1499938964844,0.3527526259422302,-6577.26513671875,304.1568908691406,0.9990000128746032,0.5349762439727783,0.4185932576656341,293.20513916015625,297.1499938964844,293.1499938964844,0.0041411467827856,-1555.9080810546875,296.666259765625,0.4730477333068847,0.050000000745058,0.2337395846843719,291.1563415527344,291.1499938964844,256.7140808105469,255.6358642578125,279.14031982421875,293.5124206542969,291.1547546386719,1.0,0.2701660692691803,0.6269000768661499,0.6269000768661499,1.0,1.0,-1.175276517868042,0.4593301713466644,0.7159463167190552,0.174625739455223,0.0,0.0,0.6495141386985779,56.91521453857422,63.0,-18.60672187805176,-14189.986328125,205.96902465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.205810546875,308.5032043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.94140625,18000.0,0.0,0.0,0.3304560780525207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7376978397369385,0.7377052307128906,-7.378482678177534e-06,0.0,0.0003353709180373,0.0,0.0,63.92215347290039,0.0,0.0,0.0,0.4595509171485901,4.0,0.0,1.0
581700,293.08575439453125,297.1499938964844,293.1499938964844,0.1307064145803451,-2842.15283203125,304.1428527832031,0.7681211233139038,0.1998443752527237,0.1809658259153366,294.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.4721473157405853,0.050000000745058,0.0492918156087398,293.0452575683594,297.1499938964844,293.1499938964844,0.0836741402745246,-1546.620849609375,304.139404296875,0.6827386021614075,0.1395908743143081,0.0985028073191642,293.0803527832031,297.1499938964844,293.1499938964844,0.3547356128692627,-6608.58837890625,304.15203857421875,0.9990000128746032,0.5358941555023193,0.420491099357605,293.20318603515625,297.1499938964844,293.1499938964844,0.0041405628435313,-1556.1597900390625,296.6574401855469,0.4721473157405853,0.050000000745058,0.2338191419839859,291.1485290527344,291.1499938964844,256.70855712890625,255.6312255859375,279.1416931152344,293.5184631347656,291.1469421386719,1.0,0.2712936103343963,0.6265897750854492,0.6265897750854492,1.0,1.0,-1.1797993183135986,0.4611077606678009,0.7186915874481201,0.1754101365804672,0.0,0.0,0.6503972411155701,57.40205383300781,63.0,-20.329408645629883,-14232.484375,208.45260620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164306640625,308.5115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.912109375,18000.0,0.0,0.0,0.3302266001701355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7385247349739075,0.7385321259498596,-7.380461283901241e-06,0.0,0.0003351380000822,0.0,0.0,64.03980255126953,0.0,0.0,0.0,0.4598502516746521,4.0,0.0,1.0
581760,293.08563232421875,297.1499938964844,293.1499938964844,0.1314939111471176,-2856.019287109375,304.1427307128906,0.7677762508392334,0.2006832361221313,0.1817415654659271,294.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4710047841072082,0.050000000745058,0.0493128672242164,293.0448913574219,297.1499938964844,293.1499938964844,0.0848126783967018,-1563.1646728515625,304.1392822265625,0.6838164925575256,0.140989750623703,0.0994978472590446,293.0814208984375,297.1499938964844,293.1499938964844,0.3572249114513397,-6647.314453125,304.14715576171875,0.9990000128746032,0.5365692973136902,0.4228604733943939,293.2012939453125,297.1499938964844,293.1499938964844,0.0041404771618545,-1556.58984375,296.64874267578125,0.4710047841072082,0.050000000745058,0.233919009566307,291.1407165527344,291.1499938964844,256.7029113769531,255.62646484375,279.1430053710937,293.52655029296875,291.13916015625,1.0,0.2726259529590606,0.6263397336006165,0.6263397336006165,1.0,1.0,-1.1849133968353271,0.4631566703319549,0.7217567563056946,0.1763682216405868,0.0,0.0,0.6518034934997559,58.00618362426758,66.0,-21.08945274353028,-14283.224609375,211.38787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201232910156,308.5188293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17966.521484375,18000.0,0.0,0.0,0.3300519287586212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7405334711074829,0.7405408620834351,-7.393212399620097e-06,0.0,0.0003349607286509,0.0,0.0,64.37950134277344,0.0,0.0,0.0,0.460637092590332,4.0,0.0,1.0
581820,293.0855712890625,297.1499938964844,293.1499938964844,0.1322784572839737,-2869.809814453125,304.14263916015625,0.7671812772750854,0.2015127688646316,0.1825132519006729,294.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.4696353375911712,0.050000000745058,0.0493377260863781,293.0445861816406,297.1499938964844,293.1499938964844,0.0859467685222625,-1579.6627197265625,304.13916015625,0.6846362352371216,0.1423788070678711,0.1004896983504295,293.0836181640625,297.1499938964844,293.1499938964844,0.3601605892181396,-6692.48974609375,304.1423645019531,0.9990000128746032,0.5370086431503296,0.4256413877010345,293.19952392578125,297.1499938964844,293.1499938964844,0.0041407831013202,-1557.15283203125,296.6402587890625,0.4696353375911712,0.050000000745058,0.2340369373559951,291.133056640625,291.1499938964844,256.6971130371094,255.6215667724609,279.14422607421875,293.53643798828125,291.1315612792969,1.0,0.2741366624832153,0.6261441707611084,0.6261441707611084,1.0,1.0,-1.1905392408370972,0.465441882610321,0.7250973582267761,0.177479937672615,0.0,0.0,0.6537036299705505,58.71474075317383,66.0,-21.2064208984375,-14341.0009765625,214.73025512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164611816406,308.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.912109375,18000.0,0.0,0.0,0.3299511075019836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.743664026260376,0.7436714172363281,-7.416314474539831e-06,0.0,0.0003348584286868,0.0,0.0,64.93291473388672,0.0,0.0,0.0,0.4618891775608063,4.0,0.0,1.0
581880,293.0855407714844,297.1499938964844,293.1499938964844,0.1330577880144119,-2883.484130859375,304.1425476074219,0.7663706541061401,0.2023320943117141,0.183279350399971,294.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.4680475890636444,0.050000000745058,0.049366008490324,293.0443725585937,297.1499938964844,293.1499938964844,0.0870742574334144,-1596.07861328125,304.1390686035156,0.6852265000343323,0.1437567174434662,0.1014766469597816,293.0868225097656,297.1499938964844,293.1499938964844,0.3634925782680511,-6743.32080078125,304.1376953125,0.9990000128746032,0.537218451499939,0.4287830591201782,293.1977844238281,297.1499938964844,293.1499938964844,0.0041414131410419,-1557.820556640625,296.6319885253906,0.4680475890636444,0.050000000745058,0.2341710925102234,291.1256103515625,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.5479736328125,291.1241760253906,1.0,0.2758034169673919,0.6259981393814087,0.6259981393814087,1.0,1.0,-1.1966091394424438,0.4679338932037353,0.7286752462387085,0.1787280738353729,0.0,0.0,0.6560739874839783,59.51704788208008,69.0,-20.91968536376953,-14404.7890625,218.4430389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,308.5269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.0859375,18000.0,0.0,0.0,0.3299421966075897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.747866153717041,0.7478736042976379,-7.449438726325752e-06,0.0,0.0003348493773955,0.0,0.0,65.69465637207031,0.0,0.0,0.0,0.4635886549949646,4.0,0.0,1.0
581940,293.0856018066406,297.1499938964844,293.1499938964844,0.1338304579257965,-2897.017578125,304.1424865722656,0.7653699517250061,0.2031402736902237,0.1840388476848602,294.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.466239720582962,0.050000000745058,0.0493974685668945,293.0442199707031,297.1499938964844,293.1499938964844,0.0881942734122276,-1612.3953857421875,304.1390380859375,0.6856096982955933,0.1451234072446823,0.102457970380783,293.09100341796875,297.1499938964844,293.1499938964844,0.3671880066394806,-6799.27294921875,304.1332092285156,0.9990000128746032,0.5371991991996765,0.4322507381439209,293.1961669921875,297.1499938964844,293.1499938964844,0.0041423276998102,-1558.5765380859375,296.6239013671875,0.466239720582962,0.050000000745058,0.2343203276395797,291.1184387207031,291.1499938964844,256.6849365234375,255.6112365722656,279.1464233398437,293.56103515625,291.1170349121094,1.0,0.2776109874248504,0.6258990168571472,0.6258990168571472,1.0,1.0,-1.2030775547027588,0.470613420009613,0.732464075088501,0.180100992321968,0.0,0.0,0.6589046120643616,60.40633010864258,69.0,-20.38313102722168,-14473.8916015625,222.50457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1860046386719,308.5267944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17900.984375,18000.0,0.0,0.0,0.3300420641899109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7531200647354126,0.7531275153160095,-7.492554232158e-06,0.0,0.0003349507169332,0.0,0.0,66.666259765625,0.0,0.0,0.0,0.4657304883003235,4.0,0.0,1.0
582000,293.085693359375,297.1499938964844,293.1499938964844,0.1345956772565841,-2910.397216796875,304.1424865722656,0.7642192840576172,0.2039372473955154,0.1847909092903137,294.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.4642210304737091,0.050000000745058,0.0494316294789314,293.04364013671875,297.1499938964844,293.1499938964844,0.0893353447318077,-1629.0294189453125,304.1389465332031,0.6858875751495361,0.1465799659490585,0.1034606546163559,293.0963439941406,297.1499938964844,293.1499938964844,0.3711883723735809,-6859.44091796875,304.1289978027344,0.9990000128746032,0.5368962287902832,0.43598473072052,293.1946105957031,297.1499938964844,293.1499938964844,0.0041434806771576,-1559.4053955078125,296.61602783203125,0.4642210304737091,0.050000000745058,0.2344823777675628,291.1114807128906,291.1499938964844,256.6784973144531,255.6057586669922,279.1473388671875,293.5753479003906,291.1101379394531,1.0,0.2795376181602478,0.6258342266082764,0.6258342266082764,1.0,1.0,-1.2099008560180664,0.4734580218791961,0.7364429235458374,0.181582897901535,0.0,0.0,0.6621677279472351,61.36993408203125,72.0,-19.766843795776367,-14547.57421875,226.88136291503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1592102050781,308.5232849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17880.48828125,18000.0,0.0,0.0,0.3302646279335022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7593619227409363,0.7593694925308228,-7.545247626694618e-06,0.0,0.0003351765917614,0.0,0.0,67.84192657470703,0.0,0.0,0.0,0.4682918488979339,4.0,0.0,1.0
582060,293.0858459472656,297.1499938964844,293.1499938964844,0.1353534907102584,-2923.626953125,304.1424560546875,0.762955904006958,0.2047226130962371,0.1855347007513046,293.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.4620122909545898,0.050000000745058,0.0494680292904377,293.0417175292969,297.1499938964844,293.1499938964844,0.0906126946210861,-1647.669921875,304.1386413574219,0.6863474249839783,0.1483014523983001,0.1045930385589599,293.1034545898437,297.1499938964844,293.1499938964844,0.3754424750804901,-6923.01708984375,304.1250915527344,0.9990000128746032,0.53618323802948,0.439928263425827,293.1931457519531,297.1499938964844,293.1499938964844,0.0041448595002293,-1560.3065185546875,296.6083374023437,0.4620122909545898,0.050000000745058,0.2346550226211547,291.1047058105469,291.1499938964844,256.6717529296875,255.6000366210937,279.1480712890625,293.590576171875,291.1033935546875,1.0,0.2815747857093811,0.6257935762405396,0.6257935762405396,1.0,1.0,-1.217137098312378,0.4764878153800964,0.7406492233276367,0.183180347084999,0.0,0.0,0.6658731698989868,62.39701461791992,72.0,-19.283706665039062,-14626.0537109375,231.5790863037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12469482421875,308.5160827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17860.33984375,18000.0,0.0,0.0,0.3306260406970978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7665980458259583,0.7666056752204895,-7.607744009874295e-06,0.0,0.0003355433873366,0.0,0.0,69.23018646240234,0.0,0.0,0.0,0.471279501914978,4.0,0.0,1.0
582120,293.0860290527344,297.1499938964844,293.1499938964844,0.1361056417226791,-2936.74072265625,304.1424560546875,0.7616142630577087,0.205497607588768,0.1862704455852508,293.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994873046875,0.459737628698349,0.050000000745058,0.0495062246918678,293.0388488769531,297.1499938964844,293.1499938964844,0.0920704752206802,-1668.9547119140625,304.1380615234375,0.6871024966239929,0.1502334475517273,0.1058942973613739,293.11199951171875,297.1499938964844,293.1499938964844,0.3799009919166565,-6989.263671875,304.1215209960937,0.9990000128746032,0.5350913405418396,0.4440293610095978,293.19171142578125,297.1499938964844,293.1499938964844,0.0041464827954769,-1561.295166015625,296.6007995605469,0.459737628698349,0.050000000745058,0.2348362207412719,291.09796142578125,291.1499938964844,256.66473388671875,255.5940399169922,279.1488342285156,293.607421875,291.0966796875,1.0,0.283705472946167,0.6257920861244202,0.6257920861244202,1.0,1.0,-1.2247679233551023,0.4797025322914123,0.7450653910636902,0.184896245598793,0.0,0.0,0.670016884803772,63.476409912109375,75.0,-19.00602149963379,-14708.9599609375,236.5762176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0830078125,308.5053405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17839.982421875,18000.0,0.0,0.0,0.3311348557472229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7747959494590759,0.774803638458252,-7.679873306187801e-06,0.0,0.0003360597766004,0.0,0.0,70.832763671875,0.0,0.0,0.0,0.4746837317943573,4.0,0.0,1.0
582180,293.08624267578125,297.1499938964844,293.1499938964844,0.1368523389101028,-2949.74267578125,304.1424865722656,0.7602033019065857,0.2062627971172332,0.186998650431633,293.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927734375,0.4574296474456787,0.050000000745058,0.0495461858808994,293.03533935546875,297.1499938964844,293.1499938964844,0.0936768874526023,-1692.4019775390625,304.1372985839844,0.6880748271942139,0.1523356437683105,0.1073329672217369,293.1218566894531,297.1499938964844,293.1499938964844,0.3845548927783966,-7058.03662109375,304.1182556152344,0.9990000128746032,0.5336381793022156,0.4482796192169189,293.1903076171875,297.1499938964844,293.1499938964844,0.0041483878158032,-1562.383544921875,296.5934143066406,0.4574296474456787,0.050000000745058,0.2350257784128189,291.0912475585937,291.1499938964844,256.6573486328125,255.5877380371093,279.1497497558594,293.6264343261719,291.0899658203125,1.0,0.2859214842319488,0.625847339630127,0.625847339630127,1.0,1.0,-1.2327457666397097,0.4830914735794067,0.7496543526649475,0.1867278963327407,0.0,0.0,0.6746108531951904,64.60655212402344,75.0,-18.75882339477539,-14795.9580078125,241.86007690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0342102050781,308.4911193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17819.203125,18000.0,0.0,0.0,0.3318056464195251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.783998966217041,0.7840067148208618,-7.762287168588955e-06,0.0,0.0003367405442986,0.0,0.0,72.66836547851562,0.0,0.0,0.0,0.4785266518592834,4.0,0.0,1.0
582240,293.0865173339844,297.1499938964844,293.1499938964844,0.1375930458307266,-2962.6220703125,304.1424865722656,0.7587392926216125,0.2070196121931076,0.1877202987670898,293.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.4551046788692474,0.050000000745058,0.0495877489447593,293.0312805175781,297.1499938964844,293.1499938964844,0.095401220023632,-1717.54150390625,304.136474609375,0.6892002820968628,0.1545814424753189,0.1088794097304344,293.1327514648437,297.1499938964844,293.1499938964844,0.3893774151802063,-7128.9345703125,304.1152648925781,0.9990000128746032,0.5318542122840881,0.4526578485965729,293.1889343261719,297.1499938964844,293.1499938964844,0.0041505806148052,-1563.5675048828125,296.5863037109375,0.4551046788692474,0.050000000745058,0.2352229207754135,291.08465576171875,291.1499938964844,256.6496276855469,255.5811004638672,279.1508483886719,293.64801025390625,291.0834350585937,1.0,0.2882093489170074,0.6259724497795105,0.6259724497795105,1.0,1.0,-1.2410099506378174,0.4866365194320678,0.7543734312057495,0.1886674612760543,0.0,0.0,0.6796256899833679,65.78250885009766,78.0,-18.396238327026367,-14886.4404296875,247.4051818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9789428710937,308.47369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17798.376953125,18000.0,0.0,0.0,0.3326449692249298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7941747307777405,0.7941825985908508,-7.855096555431373e-06,0.0,0.0003375923552084,0.0,0.0,74.74298858642578,0.0,0.0,0.0,0.4827998578548431,4.0,0.0,1.0
582300,293.0867919921875,297.1499938964844,293.1499938964844,0.1383275389671325,-2975.375,304.1425170898437,0.757233738899231,0.2077688574790954,0.1884360611438751,293.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797424316406,0.4527745544910431,0.050000000745058,0.0496308095753192,293.0267944335937,297.1499938964844,293.1499938964844,0.09723811596632,-1744.26904296875,304.1355895996094,0.6904656291007996,0.1569666415452957,0.110527291893959,293.1446228027344,297.1499938964844,293.1499938964844,0.3943519592285156,-7201.69970703125,304.112548828125,0.9990000128746032,0.5297448635101318,0.4571497142314911,293.18756103515625,297.1499938964844,293.1499938964844,0.0041530765593051,-1564.8486328125,296.5795288085937,0.4527745544910431,0.050000000745058,0.2354271858930587,291.0782775878906,291.1499938964844,256.6414794921875,255.5741271972656,279.15216064453125,293.67236328125,291.0771179199219,1.0,0.2905620038509369,0.6261784434318542,0.6261784434318542,1.0,1.0,-1.2495355606079102,0.4903334975242615,0.7592020630836487,0.1907141059637069,0.0,0.0,0.6850521564483643,67.00138854980469,78.0,-17.920066833496094,-14980.056640625,253.20281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91754150390625,308.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17777.86328125,18000.0,0.0,0.0,0.3336634039878845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8053132891654968,0.8053212761878967,-7.958645255712327e-06,0.0,0.0003386259486433,0.0,0.0,77.06836700439453,0.0,0.0,0.0,0.4875055253505707,4.0,0.0,1.0
582360,293.08709716796875,297.1499938964844,293.1499938964844,0.1390565782785415,-2988.015380859375,304.1425476074219,0.7557024359703064,0.2085122913122177,0.1891470700502395,293.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735168457031,0.450454443693161,0.050000000745058,0.0496751815080642,293.0219116210937,297.1499938964844,293.1499938964844,0.0991824641823768,-1772.4774169921875,304.1346740722656,0.6918609142303467,0.1594843566417694,0.1122697368264198,293.1572570800781,297.1499938964844,293.1499938964844,0.399453729391098,-7275.966796875,304.1100769042969,0.9990000128746032,0.5273280143737793,0.4617328643798828,293.1861572265625,297.1499938964844,293.1499938964844,0.0041559017263352,-1566.23583984375,296.5732116699219,0.450454443693161,0.050000000745058,0.2356376647949218,291.0721130371094,291.1499938964844,256.63287353515625,255.56675720214844,279.15362548828125,293.6996154785156,291.0710144042969,1.0,0.2929688990116119,0.6264720559120178,0.6264720559120178,1.0,1.0,-1.2582876682281494,0.4941721856594085,0.7641155123710632,0.1928629279136657,0.0,0.0,0.6908655762672424,68.2580337524414,66.0,-17.386899948120117,-15076.3447265625,259.2349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85076904296875,308.42950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17757.818359375,18000.0,0.0,0.0,0.3348635137081146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8173568844795227,0.8173649311065674,-8.072785021795426e-06,0.0,0.0003398438857402,0.0,0.0,79.64686584472656,0.0,0.0,0.0,0.4926251173019409,4.0,0.0,1.0
582420,293.0872802734375,297.1499938964844,293.1499938964844,0.1397239416837692,-2999.5185546875,304.1427001953125,0.7564502954483032,0.2092691510915756,0.1898200064897537,293.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.068603515625,0.4503356516361236,0.050000000745058,0.0496774576604366,293.0169677734375,297.1499938964844,293.1499938964844,0.1011717766523361,-1801.189697265625,304.13385009765625,0.6956483721733093,0.1620812267065048,0.1140635833144187,293.1688232421875,297.1499938964844,293.1499938964844,0.400314450263977,-7285.2109375,304.11590576171875,0.9990000128746032,0.5249621868133545,0.4619703888893127,293.18463134765625,297.1499938964844,293.1499938964844,0.0041557899676263,-1566.407958984375,296.5685729980469,0.4503356516361236,0.050000000745058,0.2356484681367874,291.06793212890625,291.1499938964844,256.62384033203125,255.5589904785156,279.1561889648437,293.7255859375,291.06805419921875,1.0,0.2930833399295807,0.6269782781600952,0.6269782781600952,1.0,1.0,-1.2615563869476318,0.4957670569419861,0.7657893300056458,0.1939357817173004,0.0,0.0,0.6967848539352417,68.36815643310547,66.0,-9.809576034545898,-15134.48046875,260.7331848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7816162109375,308.4139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17740.7109375,18000.0,0.0,0.0,0.336223155260086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8301806449890137,0.8301888704299927,-8.197213901439682e-06,0.0,0.0003412237565498,0.0,0.0,82.47000122070312,0.0,0.0,0.0,0.4981021881103515,4.0,0.0,1.0
582480,293.08740234375,297.1499938964844,293.1499938964844,0.1402628272771835,-3008.608642578125,304.14306640625,0.7588514685630798,0.2100429683923721,0.190479889512062,293.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.451777309179306,0.050000000745058,0.0496496111154556,293.0131225585937,297.1499938964844,293.1499938964844,0.1030384227633476,-1827.8760986328125,304.1333923339844,0.7009593844413757,0.1645221263170242,0.1158117726445198,293.1758117675781,297.1499938964844,293.1499938964844,0.3977299034595489,-7242.74853515625,304.1268615722656,0.9990000128746032,0.5233452320098877,0.4591051638126373,293.1830139160156,297.1499938964844,293.1499938964844,0.004152147565037,-1564.73681640625,296.57000732421875,0.451777309179306,0.050000000745058,0.2355163842439651,291.0732421875,291.1499938964844,256.61431884765625,255.5507659912109,279.15692138671875,293.7416076660156,291.0751647949219,1.0,0.2920226454734802,0.6273868083953857,0.6273868083953857,1.0,1.0,-1.260818600654602,0.4956336319446563,0.7651849985122681,0.1940270960330963,0.0,0.0,0.7014234662055969,67.65357208251953,54.0,6.668328762054443,-15159.96484375,258.9136047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7159729003906,308.4014587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17750.728515625,18000.0,0.0,0.0,0.3376828730106354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.842379629611969,0.8423879742622375,-8.323379915964324e-06,0.0,0.0003427051997277,0.0,0.0,85.26960754394531,0.0,0.0,0.0,0.5033257007598877,4.0,0.0,1.0
582540,293.08740234375,297.1499938964844,293.1499938964844,0.1407136470079422,-3016.05810546875,304.1434936523437,0.7625850439071655,0.2108311355113983,0.1911320835351944,293.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0825500488281,0.4544717669486999,0.050000000745058,0.0495991706848144,293.0113220214844,297.1499938964844,293.1499938964844,0.1046434342861175,-1850.5963134765625,304.1335144042969,0.7071166634559631,0.1666139215230941,0.117364764213562,293.1772155761719,297.1499938964844,293.1499938964844,0.3924767971038818,-7160.6875,304.140625,0.9990000128746032,0.5227416753768921,0.4538663923740387,293.1813049316406,297.1499938964844,293.1499938964844,0.00414525764063,-1561.513427734375,296.57598876953125,0.4544717669486999,0.050000000745058,0.2352771013975143,291.0855712890625,291.1499938964844,256.604248046875,255.54209899902344,279.15557861328125,293.7449035644531,291.08843994140625,1.0,0.289898157119751,0.6275730133056641,0.6275730133056641,1.0,1.0,-1.256832242012024,0.4940195083618164,0.7628127336502075,0.1932744979858398,0.0,0.0,0.704504668712616,66.31742095947266,54.0,22.34675407409668,-15151.0048828125,254.5206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65789794921875,308.3880310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17792.984375,18000.0,0.0,0.0,0.3391916155815124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8520192503929138,0.8520277142524719,-8.432120012002997e-06,0.0,0.0003442363813519,0.0,0.0,87.59072875976562,0.0,0.0,0.0,0.5075209736824036,4.0,0.0,1.0
582600,293.0873718261719,297.1499938964844,293.1499938964844,0.1411103904247284,-3022.50927734375,304.1439514160156,0.7675735950469971,0.2116323262453079,0.1917786300182342,293.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.4583533406257629,0.050000000745058,0.0495298579335212,293.0119934082031,297.1499938964844,293.1499938964844,0.105894036591053,-1868.0943603515625,304.1342468261719,0.7136343121528625,0.1682383716106414,0.1186186075210571,293.1725158691406,297.1499938964844,293.1499938964844,0.3849356174468994,-7044.88037109375,304.15606689453125,0.9990000128746032,0.5233110189437866,0.4465660750865936,293.1795959472656,297.1499938964844,293.1499938964844,0.00413617817685,-1557.2789306640625,296.5846862792969,0.4583533406257629,0.050000000745058,0.2349483221769333,291.1018981933594,291.1499938964844,256.5936279296875,255.53292846679688,279.1524353027344,293.73455810546875,291.1054077148437,1.0,0.2868348956108093,0.6274629831314087,0.6274629831314087,1.0,1.0,-1.2498751878738403,0.4910104870796203,0.7588646411895752,0.1917064040899276,0.0,0.0,0.706093966960907,64.45863342285156,42.0,35.47124481201172,-15109.685546875,247.92047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6114807128906,308.37567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.81640625,18000.0,0.0,0.0,0.340688019990921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8586762547492981,0.8586847186088562,-8.514126420777757e-06,0.0,0.000345755048329,0.0,0.0,89.26862335205078,0.0,0.0,0.0,0.510465681552887,4.0,0.0,1.0
582660,293.0872802734375,297.1499938964844,293.1499938964844,0.1414616554975509,-3028.12548828125,304.1444091796875,0.7738078832626343,0.2124448418617248,0.1924211233854293,293.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.4634242951869964,0.050000000745058,0.0494445860385894,293.015380859375,297.1499938964844,293.1499938964844,0.1067207530140876,-1879.4302978515625,304.1356201171875,0.7201375365257263,0.16932213306427,0.1195073574781417,293.1615600585937,297.1499938964844,293.1499938964844,0.375338077545166,-6898.7099609375,304.1723937988281,0.9990000128746032,0.5251715183258057,0.4374169111251831,293.1778869628906,297.1499938964844,293.1499938964844,0.0041253361850976,-1552.2261962890625,296.5954895019531,0.4634242951869964,0.050000000745058,0.2345438301563263,291.1214294433594,291.1499938964844,256.5824279785156,255.52325439453125,279.14794921875,293.7108459472656,291.12554931640625,1.0,0.282920777797699,0.6270280480384827,0.6270280480384827,1.0,1.0,-1.2401453256607056,0.4866815507411957,0.7534637451171875,0.1893559843301773,0.0,0.0,0.7060543298721313,62.15470504760742,42.0,46.63240432739258,-15038.0576171875,239.4226837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5801696777344,308.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17915.5859375,18000.0,0.0,0.0,0.3421123921871185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8620649576187134,0.862073540687561,-8.564409654354677e-06,0.0,0.0003472005773801,0.0,0.0,90.19644927978516,0.0,0.0,0.0,0.5120033025741577,4.0,0.0,1.0
582720,293.0871276855469,297.1499938964844,293.1499938964844,0.1417715698480606,-3032.984130859375,304.1448669433594,0.7812865376472473,0.2132672816514969,0.1930606365203857,293.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.469142884016037,0.050000000745058,0.0493462681770324,293.0214233398437,297.1499938964844,293.1499938964844,0.1070905625820159,-1884.177978515625,304.1375732421875,0.7266967296600342,0.1698421984910965,0.1200006827712059,293.1444091796875,297.1499938964844,293.1499938964844,0.36391481757164,-6725.36181640625,304.1890869140625,0.9990000128746032,0.5283869504928589,0.42662313580513,293.1761779785156,297.1499938964844,293.1499938964844,0.0041130459867417,-1546.48779296875,296.6082458496094,0.469142884016037,0.050000000745058,0.2340774536132812,291.1438903808594,291.1499938964844,256.5705871582031,255.5130310058593,279.1430053710937,293.6761169433594,291.1485900878906,1.0,0.278245747089386,0.6263058185577393,0.6263058185577393,1.0,1.0,-1.2278732061386108,0.4811533987522125,0.7467198371887207,0.1862957179546356,0.0,0.0,0.7042263150215149,59.483673095703125,45.0,56.34674835205078,-14937.48828125,229.3614196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5668029785156,308.3641662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.72265625,18000.0,0.0,0.0,0.3434012830257416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8618261218070984,0.861834704875946,-8.578675078751985e-06,0.0,0.00034850864904,0.0,0.0,90.27001953125,0.0,0.0,0.0,0.5119699835777283,4.0,0.0,1.0
582780,293.0870361328125,297.1499938964844,293.1499938964844,0.1420979797840118,-3038.137939453125,304.14520263671875,0.7871474027633667,0.2140828520059585,0.1937305182218551,293.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.4729249775409698,0.050000000745058,0.0492770113050937,293.0296325683594,297.1499938964844,293.1499938964844,0.1070607453584671,-1883.22119140625,304.139892578125,0.7310764193534851,0.1698649227619171,0.1201332136988639,293.12310791015625,297.1499938964844,293.1499938964844,0.3552412092685699,-6595.17236328125,304.1976318359375,0.9990000128746032,0.5326433777809143,0.4188509583473205,293.174560546875,297.1499938964844,293.1499938964844,0.0041026668623089,-1541.4227294921875,296.6217346191406,0.4729249775409698,0.050000000745058,0.2337489128112793,291.1673583984375,291.1499938964844,256.55810546875,255.50222778320312,279.1376647949219,293.6384582519531,291.17144775390625,1.0,0.2752386927604675,0.6252787113189697,0.6252787113189697,1.0,1.0,-1.2190241813659668,0.4769559204578399,0.7420682907104492,0.1838066577911377,0.0,0.0,0.70070481300354,57.59860229492188,45.0,57.957794189453125,-14851.0517578125,222.3013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57147216796875,308.3566589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18069.587890625,18000.0,0.0,0.0,0.344518780708313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8576446771621704,0.8576532602310181,-8.553076440875884e-06,0.0,0.0003496427671052,0.0,0.0,89.40902709960938,0.0,0.0,0.0,0.5102408528327942,4.0,0.0,1.0
582840,293.08697509765625,297.1499938964844,293.1499938964844,0.1425201743841171,-3045.08984375,304.1452941894531,0.7918765544891357,0.2148929238319397,0.1944101899862289,293.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18048095703125,0.4756132662296295,0.050000000745058,0.049226090312004,293.038330078125,297.1499938964844,293.1499938964844,0.1068378835916519,-1879.6318359375,304.1421203613281,0.7340370416641235,0.169682502746582,0.1200305297970771,293.1014709472656,297.1499938964844,293.1499938964844,0.3486600518226623,-6497.36767578125,304.20086669921875,0.9990000128746032,0.5372281074523926,0.4130439162254333,293.1728820800781,297.1499938964844,293.1499938964844,0.0040949382819235,-1537.737548828125,296.63153076171875,0.4756132662296295,0.050000000745058,0.2335073798894882,291.1839599609375,291.1499938964844,256.5449523925781,255.49082946777344,279.1348876953125,293.6087646484375,291.1864624023437,1.0,0.2728630006313324,0.6243073344230652,0.6243073344230652,1.0,1.0,-1.212393879890442,0.4737058579921722,0.738688051700592,0.1818691194057464,0.0,0.0,0.6967417001724243,56.212188720703125,48.0,48.5513916015625,-14773.1259765625,217.12332153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5908508300781,308.3489685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18130.267578125,18000.0,0.0,0.0,0.3454647958278656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8504984974861145,0.8505069613456726,-8.492673259752337e-06,0.0,0.0003506028442643,0.0,0.0,87.82122802734375,0.0,0.0,0.0,0.5072609782218933,4.0,0.0,1.0
582900,293.0869140625,297.1499938964844,293.1499938964844,0.1430237740278244,-3053.55517578125,304.1452331542969,0.7957991361618042,0.2157042920589447,0.1951001137495041,293.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19207763671875,0.4776158928871155,0.050000000745058,0.0491874814033508,293.0457458496094,297.1499938964844,293.1499938964844,0.1066261455416679,-1876.32275390625,304.1439208984375,0.7362456321716309,0.1696376502513885,0.1198942735791206,293.0813293457031,297.1499938964844,293.1499938964844,0.3435524404048919,-6422.31884765625,304.20086669921875,0.9990000128746032,0.5418010950088501,0.4085856080055237,293.1711730957031,297.1499938964844,293.1499938964844,0.0040900749154388,-1535.423828125,296.63818359375,0.4776158928871155,0.050000000745058,0.2333242297172546,291.1942443847656,291.1499938964844,256.5310974121094,255.4788055419922,279.1341857910156,293.5881042480469,291.19580078125,1.0,0.2710693478584289,0.6234580278396606,0.6234580278396606,1.0,1.0,-1.207439422607422,0.471220463514328,0.7362189888954163,0.1803653836250305,0.0,0.0,0.6927377581596375,55.16234588623047,48.0,36.78091812133789,-14707.318359375,213.2580108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6231384277344,308.3462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18160.951171875,18000.0,0.0,0.0,0.3462292551994324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.842237114906311,0.8422455191612244,-8.414693184022326e-06,0.0,0.0003513786650728,0.0,0.0,85.94496154785156,0.0,0.0,0.0,0.503764271736145,4.0,0.0,1.0
582960,293.0868225097656,297.1499938964844,293.1499938964844,0.1435911655426025,-3063.192138671875,304.14508056640625,0.7990477085113525,0.2165204584598541,0.1958019137382507,293.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1989440917969,0.4791018962860107,0.050000000745058,0.0491585731506347,293.0490417480469,297.1499938964844,293.1499938964844,0.1068006679415702,-1878.6583251953125,304.1446838378906,0.7385114431381226,0.1703067570924759,0.1200886964797973,293.0650634765625,297.1499938964844,293.1499938964844,0.3396373093128204,-6365.5615234375,304.19873046875,0.9990000128746032,0.5458739995956421,0.4052157998085022,293.1693115234375,297.1499938964844,293.1499938964844,0.0040873852558434,-1534.1373291015625,296.64288330078125,0.4791018962860107,0.050000000745058,0.2331871092319488,291.2001037597656,291.1499938964844,256.5164794921875,255.4661407470703,279.1341247558594,293.5731201171875,291.2008361816406,1.0,0.2697992622852325,0.6226589679718018,0.6226589679718018,1.0,1.0,-1.2042694091796875,0.4695115685462951,0.7347579002380371,0.1792853623628616,0.0,0.0,0.6887845993041992,54.3843002319336,51.0,24.763675689697266,-14657.103515625,210.58181762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66552734375,308.34881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18174.548828125,18000.0,0.0,0.0,0.346817284822464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8335393071174622,0.8335475921630859,-8.329257980221882e-06,0.0,0.0003519754391163,0.0,0.0,83.97052764892578,0.0,0.0,0.0,0.5000574588775635,4.0,0.0,1.0
583020,293.0867004394531,297.1499938964844,293.1499938964844,0.1442228406667709,-3074.001220703125,304.14483642578125,0.8016965389251709,0.2173436880111694,0.1965168714523315,293.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015686035156,0.4801606237888336,0.050000000745058,0.0491378903388977,293.04998779296875,297.1499938964844,293.1499938964844,0.1074542328715324,-1887.9251708984373,304.1444702148437,0.741061806678772,0.1713954657316208,0.1206961721181869,293.05206298828125,297.1499938964844,293.1499938964844,0.3367800712585449,-6324.96533203125,304.195068359375,0.9990000128746032,0.549505352973938,0.4027880430221557,293.1673278808594,297.1499938964844,293.1499938964844,0.004086643923074,-1533.7882080078125,296.64581298828125,0.4801606237888336,0.050000000745058,0.2330889999866485,291.2018127441406,291.1499938964844,256.5010986328125,255.4527740478516,279.1343994140625,293.5624389648437,291.2016906738281,1.0,0.2690004110336303,0.6218982934951782,0.6218982934951782,1.0,1.0,-1.202798843383789,0.4685320258140564,0.7342668175697327,0.178603246808052,0.0,0.0,0.68514084815979,53.839298248291016,51.0,12.839814186096191,-14623.12890625,208.9681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7150573730469,308.35614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.021484375,18000.0,0.0,0.0,0.3472408950328827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8249418139457703,0.8249500393867493,-8.242778676503804e-06,0.0,0.0003524053900036,0.0,0.0,82.03044128417969,0.0,0.0,0.0,0.4963897168636322,4.0,0.0,1.0
583080,293.0865478515625,297.1499938964844,293.1499938964844,0.1449125707149505,-3085.859130859375,304.1445007324219,0.8037678003311157,0.2181742638349533,0.1972455084323883,293.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004089355469,0.4808287322521209,0.050000000745058,0.0491248145699501,293.0500183105469,297.1499938964844,293.1499938964844,0.1083623692393302,-1900.8592529296875,304.1438293457031,0.743516206741333,0.1726549416780471,0.1215082257986068,293.0416564941406,297.1499938964844,293.1499938964844,0.3349157869815826,-6299.4912109375,304.19024658203125,0.9990000128746032,0.5527917146682739,0.4012463092803955,293.1652526855469,297.1499938964844,293.1499938964844,0.0040877149440348,-1534.2918701171875,296.647216796875,0.4808287322521209,0.050000000745058,0.2330269813537597,291.1998291015625,291.1499938964844,256.48492431640625,255.438705444336,279.1349182128906,293.5557556152344,291.1990966796875,1.0,0.2686160802841186,0.6211836338043213,0.6211836338043213,1.0,1.0,-1.2027063369750977,0.4681500196456909,0.7345563173294067,0.1782497614622116,0.0,0.0,0.6819990277290344,53.506954193115234,54.0,2.156562328338623,-14604.5302734375,208.25729370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7689514160156,308.3684997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18163.740234375,18000.0,0.0,0.0,0.3475183844566345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8170115947723389,0.8170197606086731,-8.161156983987894e-06,0.0,0.0003526869986671,0.0,0.0,80.25093841552734,0.0,0.0,0.0,0.4930017590522766,4.0,0.0,1.0
583140,293.0863952636719,297.1499938964844,293.1499938964844,0.1456478089094162,-3098.525634765625,304.1441650390625,0.8052776455879211,0.2190104126930236,0.1979869157075882,293.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19635009765625,0.4811293184757232,0.050000000745058,0.0491189248859882,293.0497131347656,297.1499938964844,293.1499938964844,0.109393835067749,-1915.549072265625,304.14306640625,0.7456592917442322,0.1739846765995025,0.1224089711904525,293.03350830078125,297.1499938964844,293.1499938964844,0.3339844048023224,-6288.158203125,304.18463134765625,0.9990000128746032,0.5557675957679749,0.4005504846572876,293.16314697265625,297.1499938964844,293.1499938964844,0.0040903533808887,-1535.5029296875,296.6476135253906,0.4811293184757232,0.050000000745058,0.2329990267753601,291.1952209472656,291.1499938964844,256.4678955078125,255.4239044189453,279.1355895996094,293.5526428222656,291.194091796875,1.0,0.2686105966567993,0.6205131411552429,0.6205131411552429,1.0,1.0,-1.2038007974624634,0.4682845175266266,0.7355162501335144,0.1781801283359527,0.0,0.0,0.6794404983520508,53.37372970581055,54.0,-6.340305328369141,-14600.9580078125,208.35438537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8247375488281,308.38580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18144.13671875,18000.0,0.0,0.0,0.3476657271385193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8101543188095093,0.8101624250411987,-8.088967661024071e-06,0.0,0.0003528365050442,0.0,0.0,78.71885681152344,0.0,0.0,0.0,0.4900634586811065,4.0,0.0,1.0
