time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
583200,293.0862121582031,297.1499938964844,293.1499938964844,0.1464134454727172,-3111.718994140625,304.1438293457031,0.8062816858291626,0.2198491096496582,0.1987378597259521,293.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1904602050781,0.4811066687107086,0.050000000745058,0.0491193570196628,293.0492553710937,297.1499938964844,293.1499938964844,0.1104848608374595,-1931.06298828125,304.142333984375,0.7474360466003418,0.1753419935703277,0.1233468726277351,293.0273132324219,297.1499938964844,293.1499938964844,0.3338671922683716,-6289.0927734375,304.17852783203125,0.9990000128746032,0.5584617257118225,0.4006028175354004,293.1609802246094,297.1499938964844,293.1499938964844,0.0040941843762993,-1537.2294921875,296.6474609375,0.4811066687107086,0.050000000745058,0.2330010831356048,291.1889953613281,291.1499938964844,256.45001220703125,255.4083404541016,279.1362609863281,293.5523986816406,291.1876220703125,1.0,0.2689331769943237,0.6198766827583313,0.6198766827583313,1.0,1.0,-1.2058929204940796,0.4688517153263092,0.7370412349700928,0.1783466041088104,0.0,0.0,0.6774597764015198,53.415069580078125,57.0,-12.598408699035645,-14610.8154296875,209.1469116210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8799743652344,308.40692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18120.3828125,18000.0,0.0,0.0,0.3477082550525665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8045066595077515,0.8045147061347961,-8.028220690903254e-06,0.0,0.0003528796951286,0.0,0.0,77.4605941772461,0.0,0.0,0.0,0.4876355230808258,4.0,0.0,1.0
583260,293.0860595703125,297.1499938964844,293.1499938964844,0.1471998989582061,-3125.26318359375,304.1435241699219,0.8068145513534546,0.2206875830888748,0.1994955092668533,293.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.4807853996753692,0.050000000745058,0.0491256266832351,293.0487976074219,297.1499938964844,293.1499938964844,0.1116100549697876,-1947.0286865234373,304.1416931152344,0.7488347887992859,0.1767103224992752,0.1243030056357383,293.0229187011719,297.1499938964844,293.1499938964844,0.3344974815845489,-6301.22314453125,304.1722106933594,0.9990000128746032,0.5608789920806885,0.4013461768627167,293.1588439941406,297.1499938964844,293.1499938964844,0.0040990021079778,-1539.364990234375,296.6470947265625,0.4807853996753692,0.050000000745058,0.2330308258533477,291.1817626953125,291.1499938964844,256.4311828613281,255.39198303222656,279.1368713378906,293.5545959472656,291.18023681640625,1.0,0.2695557475090027,0.6192647814750671,0.6192647814750671,1.0,1.0,-1.208884835243225,0.4698063731193542,0.7390784621238708,0.178722009062767,0.0,0.0,0.6760655045509338,53.61742401123047,57.0,-16.857070922851562,-14633.0966796875,210.5782928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9327697753906,308.4306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18094.77734375,18000.0,0.0,0.0,0.3476661741733551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8001480102539062,0.8001559972763062,-7.979957445058972e-06,0.0,0.0003528369707055,0.0,0.0,76.48757934570312,0.0,0.0,0.0,0.4857531785964966,4.0,0.0,1.0
583320,293.0859375,297.1499938964844,293.1499938964844,0.1479983627796173,-3138.996826171875,304.14324951171875,0.8069381713867188,0.2215230762958526,0.2002564817667007,293.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.4802010953426361,0.050000000745058,0.0491370409727096,293.04833984375,297.1499938964844,293.1499938964844,0.1127537488937377,-1963.2169189453125,304.14111328125,0.7498819828033447,0.1780806183815002,0.1252669095993042,293.0201416015625,297.1499938964844,293.1499938964844,0.3357811272144317,-6323.06640625,304.16583251953125,0.9990000128746032,0.5630322694778442,0.4026943445205688,293.1567687988281,297.1499938964844,293.1499938964844,0.0041045653633773,-1541.796630859375,296.6466979980469,0.4802010953426361,0.050000000745058,0.233084961771965,291.1740417480469,291.1499938964844,256.4114074707031,255.3748016357422,279.1373291015625,293.55877685546875,291.1724548339844,1.0,0.2704391777515411,0.6186671257019043,0.6186671257019043,1.0,1.0,-1.212651610374451,0.471091628074646,0.7415599822998047,0.1792728900909423,0.0,0.0,0.6752368807792664,53.96135330200195,60.0,-19.57266616821289,-14666.1591796875,212.5724334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9813842773437,308.4556579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18068.744140625,18000.0,0.0,0.0,0.347565621137619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7970657348632812,0.7970736622810364,-7.94417519500712e-06,0.0,0.0003527349326759,0.0,0.0,75.79186248779297,0.0,0.0,0.0,0.4844116270542145,4.0,0.0,1.0
583380,293.0858459472656,297.1499938964844,293.1499938964844,0.1488032042980194,-3152.8193359375,304.1430053710937,0.8066903352737427,0.2223534137010574,0.2010183632373809,293.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.4793735146522522,0.050000000745058,0.0491531938314437,293.0479431152344,297.1499938964844,293.1499938964844,0.1139086261391639,-1979.5208740234373,304.140625,0.7505999803543091,0.1794484406709671,0.1262342482805252,293.0188903808594,297.1499938964844,293.1499938964844,0.3376621603965759,-6353.7236328125,304.1595458984375,0.9990000128746032,0.5649230480194092,0.4045941531658172,293.1547241210937,297.1499938964844,293.1499938964844,0.0041107619181275,-1544.4688720703125,296.6463623046875,0.4793735146522522,0.050000000745058,0.2331615984439849,291.1660461425781,291.1499938964844,256.3907470703125,255.3568725585937,279.1376647949219,293.5646057128906,291.1644592285156,1.0,0.2715597152709961,0.6180776953697205,0.6180776953697205,1.0,1.0,-1.217118501663208,0.4726734161376953,0.7444450259208679,0.1799794137477874,0.0,0.0,0.6749681830406189,54.43568420410156,60.0,-21.091796875,-14708.927734375,215.088119506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0243530273437,308.480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.953125,18000.0,0.0,0.0,0.3474285900592804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7952624559402466,0.7952703833580017,-7.920905773062259e-06,0.0,0.000352595874574,0.0,0.0,75.36969757080078,0.0,0.0,0.0,0.4836117327213287,4.0,0.0,1.0
583440,293.0857849121094,297.1499938964844,293.1499938964844,0.1496095359325409,-3166.64404296875,304.142822265625,0.8061203956604004,0.2231768518686294,0.2017787396907806,293.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.4783296585083008,0.050000000745058,0.0491735227406024,293.0475769042969,297.1499938964844,293.1499938964844,0.1150689870119094,-1995.8585205078125,304.1402282714844,0.7510278820991516,0.1808110624551773,0.1272017955780029,293.0190124511719,297.1499938964844,293.1499938964844,0.3400641083717346,-6391.994140625,304.1534423828125,0.9990000128746032,0.5665624141693115,0.4069720208644867,293.1527709960937,297.1499938964844,293.1499938964844,0.0041174408979713,-1547.316162109375,296.64617919921875,0.4783296585083008,0.050000000745058,0.2332580238580703,291.1580505371094,291.1499938964844,256.36920166015625,255.33819580078125,279.1379089355469,293.57183837890625,291.156494140625,1.0,0.2728851437568664,0.6174902319908142,0.6174902319908142,1.0,1.0,-1.2221864461898804,0.4745076298713684,0.747678816318512,0.1808162480592727,0.0,0.0,0.6752304434776306,55.02477264404297,63.0,-21.80112648010254,-14759.90625,218.0669708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0605773925781,308.50469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.791015625,18000.0,0.0,0.0,0.347280740737915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7946804165840149,0.79468834400177,-7.909596206445713e-06,0.0,0.0003524457861203,0.0,0.0,75.20635223388672,0.0,0.0,0.0,0.4833290874958038,4.0,0.0,1.0
583500,293.0857849121094,297.1499938964844,293.1499938964844,0.1504144966602325,-3180.4208984375,304.1426696777344,0.8052569031715393,0.2239920645952224,0.2025359869003296,293.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.4770812690258026,0.050000000745058,0.0491977222263813,293.0472717285156,297.1499938964844,293.1499938964844,0.1162318885326385,-2012.1883544921875,304.139892578125,0.7511918544769287,0.182166576385498,0.1281679421663284,293.0203857421875,297.1499938964844,293.1499938964844,0.3429440259933471,-6437.185546875,304.1476135253906,0.9990000128746032,0.567951500415802,0.4097846448421478,293.1509094238281,297.1499938964844,293.1499938964844,0.0041245408356189,-1550.3106689453125,296.6461181640625,0.4770812690258026,0.050000000745058,0.2333728224039077,291.150146484375,291.1499938964844,256.3468322753906,255.3188018798828,279.1380310058594,293.5802917480469,291.14862060546875,1.0,0.2743966281414032,0.6169014573097229,0.6169014573097229,1.0,1.0,-1.2277976274490356,0.4765686690807342,0.751228928565979,0.1817685067653656,0.0,0.0,0.676017165184021,55.72020721435547,63.0,-21.949024200439453,-14818.181640625,221.47964477539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08917236328125,308.5267028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.392578125,18000.0,0.0,0.0,0.3471434712409973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7953044772148132,0.7953123450279236,-7.910103704489302e-06,0.0,0.0003523064951878,0.0,0.0,75.29773712158203,0.0,0.0,0.0,0.4835577607154846,4.0,0.0,1.0
583560,293.0858154296875,297.1499938964844,293.1499938964844,0.1512158513069152,-3194.111572265625,304.1425476074219,0.8041428327560425,0.2247981578111648,0.2032886892557144,293.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.475643515586853,0.050000000745058,0.0492253862321376,293.04705810546875,297.1499938964844,293.1499938964844,0.1173948347568512,-2028.4757080078125,304.1396179199219,0.7511264681816101,0.1835138499736786,0.1291311681270599,293.0229187011719,297.1499938964844,293.1499938964844,0.3462460041046142,-6488.41845703125,304.1420593261719,0.9990000128746032,0.569098711013794,0.4129761457443237,293.1491394042969,297.1499938964844,293.1499938964844,0.004131983499974,-1553.4205322265625,296.6462707519531,0.475643515586853,0.050000000745058,0.2335040420293808,291.14239501953125,291.1499938964844,256.3236389160156,255.29872131347656,279.1380615234375,293.5898132324219,291.1408996582031,1.0,0.2760700583457947,0.6163085103034973,0.6163085103034973,1.0,1.0,-1.233878493309021,0.478824645280838,0.7550538182258606,0.1828180402517318,0.0,0.0,0.6773086786270142,56.51064682006836,66.0,-21.76649284362793,-14882.6318359375,225.28512573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094665527344,308.5458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17969.7421875,18000.0,0.0,0.0,0.3470400869846344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7970870733261108,0.797095000743866,-7.921992619230878e-06,0.0,0.000352201575879,0.0,0.0,75.63459777832031,0.0,0.0,0.0,0.4842785894870758,4.0,0.0,1.0
583620,293.0859069824219,297.1499938964844,293.1499938964844,0.1520123779773712,-3207.69677734375,304.1424560546875,0.8028178215026855,0.2255946844816208,0.2040359824895858,293.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4740266799926758,0.050000000745058,0.0492561496794223,293.046875,297.1499938964844,293.1499938964844,0.1185565218329429,-2044.7039794921875,304.139404296875,0.7508649230003357,0.184852123260498,0.1300907135009765,293.0264587402344,297.1499938964844,293.1499938964844,0.3499202132225036,-6544.91162109375,304.1368408203125,0.9990000128746032,0.5700137615203857,0.4164963066577911,293.1474304199219,297.1499938964844,293.1499938964844,0.0041397209279239,-1556.6275634765625,296.6465759277344,0.4740266799926758,0.050000000745058,0.2336499691009521,291.1347961425781,291.1499938964844,256.2996826171875,255.27798461914065,279.1380615234375,293.60028076171875,291.13336181640625,1.0,0.277883917093277,0.6157100796699524,0.6157100796699524,1.0,1.0,-1.2403644323349,0.4812480807304382,0.7591163516044617,0.1839493364095688,0.0,0.0,0.6790857911109924,57.385990142822266,66.0,-21.403112411499023,-14952.310546875,229.44732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12115478515625,308.5617370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17946.744140625,18000.0,0.0,0.0,0.346991091966629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7999807596206665,0.7999887466430664,-7.944855497044045e-06,0.0,0.0003521518665365,0.0,0.0,76.20927429199219,0.0,0.0,0.0,0.4854729473590851,4.0,0.0,1.0
583680,293.0860290527344,297.1499938964844,293.1499938964844,0.1528032571077346,-3221.163330078125,304.14239501953125,0.8013149499893188,0.2263814657926559,0.204777255654335,293.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.4722354710102081,0.050000000745058,0.0492897070944309,293.0467529296875,297.1499938964844,293.1499938964844,0.1197158768773078,-2060.859130859375,304.13922119140625,0.7504358291625977,0.1861811429262161,0.1310458779335022,293.0309143066406,297.1499938964844,293.1499938964844,0.3539242446422577,-6606.00146484375,304.1319580078125,0.9990000128746032,0.5707048177719116,0.4203023910522461,293.1458435058594,297.1499938964844,293.1499938964844,0.0041477191261947,-1559.9193115234375,296.64703369140625,0.4722354710102081,0.050000000745058,0.233809158205986,291.1273803710937,291.1499938964844,256.2749938964844,255.25662231445312,279.13800048828125,293.61163330078125,291.1260070800781,1.0,0.2798199653625488,0.6151058673858643,0.6151058673858643,1.0,1.0,-1.2472004890441897,0.4838160276412964,0.7633844614028931,0.1851495653390884,0.0,0.0,0.6813346147537231,58.3377685546875,69.0,-20.94795036315918,-15026.44921875,233.936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241149902344,308.5738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17924.294921875,18000.0,0.0,0.0,0.3470159769058227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8039516806602478,0.8039596676826477,-7.978454959811643e-06,0.0,0.0003521770995575,0.0,0.0,77.01842498779297,0.0,0.0,0.0,0.4871284067630768,4.0,0.0,1.0
583740,293.086181640625,297.1499938964844,293.1499938964844,0.1535878777503967,-3234.502197265625,304.142333984375,0.7996580004692078,0.227158322930336,0.2055120766162872,293.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.4702657163143158,0.050000000745058,0.049325868487358,293.04669189453125,297.1499938964844,293.1499938964844,0.1208722442388534,-2076.93359375,304.1390686035156,0.7498604655265808,0.1875005066394806,0.1319963037967682,293.03619384765625,297.1499938964844,293.1499938964844,0.3582303524017334,-6671.23876953125,304.1274108886719,0.9990000128746032,0.5711743831634521,0.4243653416633606,293.14434814453125,297.1499938964844,293.1499938964844,0.0041559603996574,-1563.2886962890625,296.64764404296875,0.4702657163143158,0.050000000745058,0.2339806854724884,291.1201477050781,291.1499938964844,256.2496032714844,255.23464965820312,279.137939453125,293.62384033203125,291.1188049316406,1.0,0.2818658053874969,0.6144968867301941,0.6144968867301941,1.0,1.0,-1.2543492317199707,0.4865135550498962,0.7678357362747192,0.186410516500473,0.0,0.0,0.6840532422065735,59.36066055297852,69.0,-20.44680976867676,-15104.529296875,238.73443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181335449219,308.58184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17902.32421875,18000.0,0.0,0.0,0.347132533788681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8089950084686279,0.8090030550956726,-8.02288377599325e-06,0.0,0.0003522954066284,0.0,0.0,78.06644439697266,0.0,0.0,0.0,0.489245593547821,4.0,0.0,1.0
583800,293.0863952636719,297.1499938964844,293.1499938964844,0.154366135597229,-3247.712890625,304.142333984375,0.7978799343109131,0.2279257625341415,0.2062404602766037,293.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.468117743730545,0.050000000745058,0.0493643060326576,293.04669189453125,297.1499938964844,293.1499938964844,0.1220252737402916,-2092.923583984375,304.13897705078125,0.7491676807403564,0.1888106614351272,0.1329418420791626,293.0422058105469,297.1499938964844,293.1499938964844,0.3627945482730865,-6739.9501953125,304.12322998046875,0.9990000128746032,0.5714361667633057,0.4286420941352844,293.1429138183594,297.1499938964844,293.1499938964844,0.0041644223965704,-1566.727783203125,296.6484069824219,0.468117743730545,0.050000000745058,0.2341630160808563,291.11309814453125,291.1499938964844,256.2235717773437,255.21212768554688,279.1378479003906,293.6368408203125,291.11181640625,1.0,0.28400319814682,0.6138843297958374,0.6138843297958374,1.0,1.0,-1.2617570161819458,0.48931884765625,0.772438108921051,0.1877203434705734,0.0,0.0,0.6872181296348572,60.445743560791016,72.0,-19.930503845214844,-15185.861328125,243.8096618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1035461425781,308.5857238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17880.767578125,18000.0,0.0,0.0,0.347356230020523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8150575757026672,0.8150656223297119,-8.077797247096896e-06,0.0,0.0003525223874021,0.0,0.0,79.34870910644531,0.0,0.0,0.0,0.491804838180542,4.0,0.0,1.0
583860,293.0866394042969,297.1499938964844,293.1499938964844,0.1551378518342971,-3260.79345703125,304.1423034667969,0.7960055470466614,0.2286839038133621,0.2069622427225113,293.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078186035156,0.4657850861549377,0.050000000745058,0.049404788762331,293.0460510253906,297.1499938964844,293.1499938964844,0.1232059597969055,-2109.265869140625,304.1388244628906,0.7484306693077087,0.1902436912059784,0.1339110136032104,293.04931640625,297.1499938964844,293.1499938964844,0.3675858676433563,-6811.64501953125,304.119384765625,0.9990000128746032,0.5714050531387329,0.4331002831459045,293.1415710449219,297.1499938964844,293.1499938964844,0.0041730920784175,-1570.2320556640625,296.6493225097656,0.4657850861549377,0.050000000745058,0.2343550473451614,291.1062316894531,291.1499938964844,256.1968994140625,255.1890563964844,279.1376342773437,293.6501770019531,291.10498046875,1.0,0.2862228155136108,0.6132515668869019,0.6132515668869019,1.0,1.0,-1.2694169282913208,0.4922221302986145,0.7771947979927063,0.18906931579113,0.0,0.0,0.6908297538757324,61.58694839477539,72.0,-19.456090927124023,-15270.314453125,249.1527709960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804443359375,308.58526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17859.583984375,18000.0,0.0,0.0,0.3477028012275696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8221387267112732,0.8221468925476074,-8.143406375893392e-06,0.0,0.000352874136297,0.0,0.0,80.87327575683594,0.0,0.0,0.0,0.4948095381259918,4.0,0.0,1.0
583920,293.0869140625,297.1499938964844,293.1499938964844,0.1559048742055893,-3273.778564453125,304.1423034667969,0.7940881252288818,0.2294334918260574,0.2076773941516876,293.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009826660156,0.4632861018180847,0.050000000745058,0.0494466349482536,293.0438232421875,297.1499938964844,293.1499938964844,0.1245838105678558,-2128.322998046875,304.1383361816406,0.7479618191719055,0.1919979155063629,0.1350553035736084,293.05816650390625,297.1499938964844,293.1499938964844,0.3725301027297973,-6885.19189453125,304.115966796875,0.9990000128746032,0.5709423422813416,0.4376610219478607,293.1402587890625,297.1499938964844,293.1499938964844,0.0041819484904408,-1573.802734375,296.6503601074219,0.4632861018180847,0.050000000745058,0.2345535457134246,291.0993957519531,291.1499938964844,256.16961669921875,255.1654815673828,279.13720703125,293.6630859375,291.0981140136719,1.0,0.2885137498378753,0.6125789284706116,0.6125789284706116,1.0,1.0,-1.277411699295044,0.49524587392807,0.7821657657623291,0.1904628276824951,0.0,0.0,0.6948869228363037,62.76842880249024,75.0,-19.271011352539062,-15358.3388671875,254.76739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0492858886719,308.58038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17838.455078125,18000.0,0.0,0.0,0.348183810710907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8302015662193298,0.8302097916603088,-8.219529263442382e-06,0.0,0.0003533622948452,0.0,0.0,82.64105987548828,0.0,0.0,0.0,0.4982480406761169,4.0,0.0,1.0
583980,293.08721923828125,297.1499938964844,293.1499938964844,0.156669333577156,-3286.70849609375,304.142333984375,0.7921420335769653,0.2301754206418991,0.2083862721920013,293.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09405517578125,0.4606858193874359,0.050000000745058,0.0494896955788135,293.04058837890625,297.1499938964844,293.1499938964844,0.1261818259954452,-2150.386474609375,304.1375732421875,0.7477916479110718,0.1939755231142044,0.1363909542560577,293.0684509277344,297.1499938964844,293.1499938964844,0.3776113986968994,-6960.35888671875,304.1129455566406,0.9990000128746032,0.5700858235359192,0.442305326461792,293.1390075683594,297.1499938964844,293.1499938964844,0.0041910447180271,-1577.46630859375,296.6514587402344,0.4606858193874359,0.050000000745058,0.2347578108310699,291.0924377441406,291.1499938964844,256.14178466796875,255.14141845703125,279.1368713378906,293.6767272949219,291.0911560058594,1.0,0.2908699810504913,0.611897349357605,0.611897349357605,1.0,1.0,-1.2857372760772705,0.4984038472175598,0.7873334288597107,0.1919165700674057,0.0,0.0,0.6994251608848572,63.98652648925781,75.0,-19.31170654296875,-15449.8955078125,260.6513366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101928710937,308.5712585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17816.71484375,18000.0,0.0,0.0,0.3488149344921112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8392982482910156,0.8393065333366394,-8.306835297844373e-06,0.0,0.0003540028119459,0.0,0.0,84.673828125,0.0,0.0,0.0,0.5021465420722961,4.0,0.0,1.0
584040,293.0875244140625,297.1499938964844,293.1499938964844,0.1574309021234512,-3299.575439453125,304.142333984375,0.790172815322876,0.2309111952781677,0.2090901881456375,293.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870666503906,0.4581007063388824,0.050000000745058,0.0495339669287204,293.03680419921875,297.1499938964844,293.1499938964844,0.1279315948486328,-2174.476806640625,304.1366271972656,0.7478039860725403,0.1961074024438858,0.1378550231456756,293.079833984375,297.1499938964844,293.1499938964844,0.3828197121620178,-7037.0078125,304.1101989746094,0.9990000128746032,0.5688857436180115,0.4470299780368805,293.13775634765625,297.1499938964844,293.1499938964844,0.004200427327305,-1581.233154296875,296.6527099609375,0.4581007063388824,0.050000000745058,0.2349678128957748,291.08544921875,291.1499938964844,256.1134338378906,255.1168975830078,279.1368103027344,293.6919860839844,291.0841979980469,1.0,0.2932808399200439,0.6112329959869385,0.6112329959869385,1.0,1.0,-1.294316053390503,0.5016781091690063,0.7926379442214966,0.1934274137020111,0.0,0.0,0.704426109790802,65.23999786376953,78.0,-19.26584243774414,-15544.416015625,266.7784118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638977050781,308.5583801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17794.447265625,18000.0,0.0,0.0,0.349603533744812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8494243025779724,0.8494327068328857,-8.405639164266177e-06,0.0,0.0003548031381797,0.0,0.0,86.98383331298828,0.0,0.0,0.0,0.5065063834190369,4.0,0.0,1.0
584100,293.0878295898437,297.1499938964844,293.1499938964844,0.1581884175539016,-3312.357666015625,304.1423645019531,0.78818678855896,0.231641873717308,0.2097900509834289,293.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.4555383026599884,0.050000000745058,0.0495794229209423,293.0325622558594,297.1499938964844,293.1499938964844,0.1298046112060547,-2200.18017578125,304.1356506347656,0.747952401638031,0.1983714997768402,0.1394219100475311,293.0921325683594,297.1499938964844,293.1499938964844,0.3881435990333557,-7114.966796875,304.1077575683594,0.9990000128746032,0.5673581957817078,0.4518293142318725,293.1365051269531,297.1499938964844,293.1499938964844,0.004210109822452,-1585.099365234375,296.6542663574219,0.4555383026599884,0.050000000745058,0.2351834326982498,291.07861328125,291.1499938964844,256.0845947265625,255.0919647216797,279.1370544433594,293.7092590332031,291.077392578125,1.0,0.2957400679588318,0.6106011867523193,0.6106011867523193,1.0,1.0,-1.3031110763549805,0.5050622820854187,0.7980488538742065,0.1949958503246307,0.0,0.0,0.7098767757415771,66.52758026123047,78.0,-19.025522232055664,-15641.515625,273.13726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91070556640625,308.5418395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17772.30078125,18000.0,0.0,0.0,0.3505612313747406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8605778217315674,0.8605863451957703,-8.516449270246085e-06,0.0,0.0003557750897016,0.0,0.0,89.58663940429688,0.0,0.0,0.0,0.5113323330879211,4.0,0.0,1.0
584160,293.088134765625,297.1499938964844,293.1499938964844,0.1589419245719909,-3325.055419921875,304.1423645019531,0.7861945629119873,0.2323689758777618,0.2104870229959488,293.8324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.073486328125,0.4530078470706939,0.050000000745058,0.0496259592473506,293.02801513671875,297.1499938964844,293.1499938964844,0.1317830830812454,-2227.234619140625,304.1346740722656,0.7482115030288696,0.2007518112659454,0.1410752832889557,293.105224609375,297.1499938964844,293.1499938964844,0.3935663402080536,-7193.98876953125,304.1055908203125,0.9990000128746032,0.5655226707458496,0.4566907286643982,293.13525390625,297.1499938964844,293.1499938964844,0.0042201094329357,-1589.0667724609375,296.6562194824219,0.4530078470706939,0.050000000745058,0.2354041785001754,291.07196044921875,291.1499938964844,256.0552978515625,255.066635131836,279.13751220703125,293.7287292480469,291.07080078125,1.0,0.2982400059700012,0.6100134253501892,0.6100134253501892,1.0,1.0,-1.3120886087417605,0.5085493922233582,0.8035392165184021,0.1966214925050735,0.0,0.0,0.7157546281814575,67.84632110595703,81.0,-18.63124084472656,-15740.7548828125,279.7131652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8512878417969,308.5218200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17750.779296875,18000.0,0.0,0.0,0.3516948223114013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8727075457572937,0.8727161884307861,-8.639251063868869e-06,0.0,0.0003569255350157,0.0,0.0,92.48734283447266,0.0,0.0,0.0,0.516608476638794,4.0,0.0,1.0
584220,293.0884094238281,297.1499938964844,293.1499938964844,0.1596926003694534,-3337.689453125,304.14239501953125,0.7842069864273071,0.2330942749977111,0.211182489991188,293.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0669860839844,0.4505184590816498,0.050000000745058,0.0496734604239463,293.02325439453125,297.1499938964844,293.1499938964844,0.1338567584753036,-2255.487060546875,304.1336975097656,0.7485681176185608,0.2032353729009628,0.142805203795433,293.1189270019531,297.1499938964844,293.1499938964844,0.3990720212459564,-7273.84619140625,304.1036682128906,0.9990000128746032,0.5633965134620667,0.4616004526615143,293.1339416503906,297.1499938964844,293.1499938964844,0.004230473190546,-1593.15185546875,296.6586303710937,0.4505184590816498,0.050000000745058,0.2356295138597488,291.06549072265625,291.1499938964844,256.0256042480469,255.0409393310547,279.1382141113281,293.75048828125,291.0643920898437,1.0,0.3007734417915344,0.6094763278961182,0.6094763278961182,1.0,1.0,-1.321220874786377,0.5121324062347412,0.8090885281562805,0.1983028799295425,0.0,0.0,0.722038209438324,69.19294738769531,81.0,-18.162504196166992,-15841.7666015625,286.4924011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7864685058594,308.4986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17729.955078125,18000.0,0.0,0.0,0.3530058860778808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8857490420341492,0.8857578039169312,-8.773801710049156e-06,0.0,0.0003582561039365,0.0,0.0,95.68765258789062,0.0,0.0,0.0,0.5223118662834167,4.0,0.0,1.0
584280,293.08807373046875,297.1499938964844,293.1499938964844,0.1604666262865066,-3350.70947265625,304.1423645019531,0.782269299030304,0.2339429408311844,0.2119057327508926,293.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606994628906,0.4480778276920318,0.050000000745058,0.049721822142601,293.0189514160156,297.1499938964844,293.1499938964844,0.1359931677579879,-2284.479736328125,304.1327819824219,0.7489760518074036,0.2056844532489776,0.1445816755294799,293.1332092285156,297.1499938964844,293.1499938964844,0.4046465754508972,-7354.3359375,304.1019592285156,0.9990000128746032,0.5609881281852722,0.4665457308292389,293.132568359375,297.1499938964844,293.1499938964844,0.0042412565089762,-1597.375,296.6615905761719,0.4480778276920318,0.050000000745058,0.2358589172363281,291.0592346191406,291.1499938964844,255.99549865722656,255.0149078369141,279.13897705078125,293.7741394042969,291.05816650390625,1.0,0.3033346235752105,0.608981728553772,0.608981728553772,1.0,1.0,-1.3304909467697144,0.5158015489578247,0.8146894574165344,0.2000337988138198,0.0,0.0,0.7287157773971558,70.56443786621094,84.0,-17.682844161987305,-15944.4140625,293.4654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71697998046875,308.4726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17709.82421875,18000.0,0.0,0.0,0.3544968366622925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8996586203575134,0.899667501449585,-8.920054824557155e-06,0.0,0.000359769212082,0.0,0.0,99.19464874267578,0.0,0.0,0.0,0.5284279584884644,4.0,0.0,1.0
584340,293.0848693847656,297.1499938964844,293.1499938964844,0.161545842885971,-3368.920166015625,304.14178466796875,0.7807837724685669,0.2353555113077163,0.2129674702882766,293.8174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545349121094,0.4456985294818878,0.050000000745058,0.0497708059847354,293.0177001953125,297.1499938964844,293.1499938964844,0.1378998905420303,-2310.205810546875,304.1324462890625,0.7490190267562866,0.2075943350791931,0.1461437791585922,293.1479797363281,297.1499938964844,293.1499938964844,0.4102679193019867,-7435.13330078125,304.1004638671875,0.9990000128746032,0.5582993626594543,0.4715016782283783,293.131103515625,297.1499938964844,293.1499938964844,0.0042524570599198,-1601.7410888671875,296.6650695800781,0.4456985294818878,0.050000000745058,0.2360912710428238,291.0530700683594,291.1499938964844,255.96505737304688,254.98858642578125,279.13800048828125,293.7946472167969,291.052001953125,1.0,0.3059203922748565,0.6083363890647888,0.6083363890647888,1.0,1.0,-1.339927315711975,0.5194896459579468,0.8204376697540283,0.2017417252063751,0.0,0.0,0.735797107219696,71.95531463623047,84.0,-17.529218673706055,-16050.15625,300.63629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6434631347656,308.4438171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17690.28125,18000.0,0.0,0.0,0.3561726212501526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9144169092178344,0.9144260287284852,-9.07821231521666e-06,0.0,0.0003614699235185,0.0,0.0,103.02215576171876,0.0,0.0,0.0,0.5349528193473816,4.0,0.0,1.0
584400,293.0826416015625,297.1499938964844,293.1499938964844,0.1628561466932296,-3391.015869140625,304.1408996582031,0.7795705795288086,0.2366191893815994,0.214258074760437,293.8123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.4433529675006866,0.050000000745058,0.0498210117220878,293.0185241699219,297.1499938964844,293.1499938964844,0.1394493877887725,-2330.999267578125,304.1328430175781,0.7484844923019409,0.2091118246316909,0.1473716795444488,293.1631774902344,297.1499938964844,293.1499938964844,0.4160338342189789,-7517.7646484375,304.0989990234375,0.9990000128746032,0.5553393363952637,0.4765278697013855,293.129638671875,297.1499938964844,293.1499938964844,0.0042637484148144,-1606.2119140625,296.6681823730469,0.4433529675006866,0.050000000745058,0.2363294214010238,291.0458679199219,291.1499938964844,255.934310913086,254.96197509765625,279.1278381347656,293.7720642089844,291.0443725585937,1.0,0.3085216283798218,0.6064963936805725,0.6064963936805725,1.0,1.0,-1.3493303060531616,0.5224794149398804,0.8268508911132812,0.2027558237314224,0.0,0.0,0.7434473633766174,73.37767791748047,72.0,-20.042049407958984,-16160.658203125,307.9510803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5662841796875,308.4122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17669.087890625,18000.0,0.0,0.0,0.3580339848995209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9300614595413208,0.930070698261261,-9.248647074855398e-06,0.0,0.000363358965842,0.0,0.0,107.19654846191406,0.0,0.0,0.0,0.5419119000434875,4.0,0.0,1.0
584460,293.08221435546875,297.1499938964844,293.1499938964844,0.1638774424791336,-3408.1142578125,304.1407165527344,0.7803519368171692,0.2375535815954208,0.2152380347251892,293.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0402526855469,0.4429974555969238,0.050000000745058,0.0498287640511989,293.0202941894531,297.1499938964844,293.1499938964844,0.1407182365655899,-2347.92236328125,304.1336669921875,0.7496974468231201,0.2104288339614868,0.1483612060546875,293.17706298828125,297.1499938964844,293.1499938964844,0.4176701009273529,-7537.5,304.1054077148437,0.9990000128746032,0.5524432063102722,0.4773022830486297,293.1285095214844,297.1499938964844,293.1499938964844,0.0042713894508779,-1609.3001708984375,296.6708984375,0.4429974555969238,0.050000000745058,0.2363661974668502,291.0390014648437,291.1499938964844,255.9032745361328,254.93511962890625,279.1217041015625,293.735595703125,291.03875732421875,1.0,0.3087985515594482,0.6045923829078674,0.6045923829078674,1.0,1.0,-1.3526853322982788,0.5227734446525574,0.8299119472503662,0.2023591548204422,0.0,0.0,0.7515681982040405,73.62876892089844,72.0,-14.339273452758787,-16228.3662109375,309.9908752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4886474609375,308.39117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17643.859375,18000.0,0.0,0.0,0.3600560128688812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9468952417373656,0.9469046592712402,-9.434810635866596e-06,0.0,0.0003654110769275,0.0,0.0,111.82150268554688,0.0,0.0,0.0,0.5494272708892822,4.0,0.0,1.0
584520,293.0826416015625,297.1499938964844,293.1499938964844,0.1645141392946243,-3418.46533203125,304.1412353515625,0.7825528383255005,0.2383306473493576,0.2159789800643921,293.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420837402344,0.4440542757511139,0.050000000745058,0.0498057231307029,293.0223693847656,297.1499938964844,293.1499938964844,0.1417044550180435,-2360.8408203125,304.13482666015625,0.7522682547569275,0.2116614878177642,0.1492306888103485,293.1860046386719,297.1499938964844,293.1499938964844,0.4157779216766357,-7504.65380859375,304.11700439453125,0.9990000128746032,0.5503383278846741,0.47500941157341,293.127685546875,297.1499938964844,293.1499938964844,0.0042744381353259,-1610.022216796875,296.6796264648437,0.4440542757511139,0.050000000745058,0.2362569123506546,291.0437316894531,291.1499938964844,255.8719940185547,254.9080352783203,279.1213684082031,293.712646484375,291.04571533203125,1.0,0.3078762292861938,0.6031162738800049,0.6031162738800049,1.0,1.0,-1.3517106771469116,0.5214877128601074,0.8302229046821594,0.2011880725622177,0.0,0.0,0.7582438588142395,73.02783966064453,60.0,4.704237461090088,-16259.4365234375,308.1831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4169921875,308.3771057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17649.54296875,18000.0,0.0,0.0,0.3621682226657867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9634029269218444,0.963412582874298,-9.62758895184379e-06,0.0,0.0003675547195598,0.0,0.0,116.55809783935548,0.0,0.0,0.0,0.5567893385887146,4.0,0.0,1.0
584580,293.0833435058594,297.1499938964844,293.1499938964844,0.1649058014154434,-3424.521484375,304.1421203613281,0.7860013842582703,0.2390455603599548,0.21660016477108,293.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546264648437,0.446272999048233,0.050000000745058,0.0497586950659751,293.0243835449219,297.1499938964844,293.1499938964844,0.1425133943557739,-2371.244140625,304.1361083984375,0.7560434341430664,0.2128821760416031,0.1500491499900818,293.1890563964844,297.1499938964844,293.1499938964844,0.4110319316387176,-7429.787109375,304.1316833496094,0.9990000128746032,0.5492786765098572,0.4702916741371155,293.1269226074219,297.1499938964844,293.1499938964844,0.0042731473222374,-1608.6295166015625,296.6939392089844,0.446272999048233,0.050000000745058,0.2360338270664215,291.058349609375,291.1499938964844,255.84051513671875,254.8807830810547,279.1245422363281,293.7012634277344,291.0616760253906,1.0,0.3058761358261108,0.6020729541778564,0.6020729541778564,1.0,1.0,-1.3474541902542114,0.5190670490264893,0.8283870816230774,0.199526846408844,0.0,0.0,0.7629276514053345,71.7656021118164,60.0,25.341461181640625,-16253.8876953125,303.4393615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3556213378906,308.3652648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17698.296875,18000.0,0.0,0.0,0.3643116354942322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9770842790603638,0.9770941138267516,-9.79982996796025e-06,0.0,0.0003697299980558,0.0,0.0,120.6811981201172,0.0,0.0,0.0,0.5629545450210571,4.0,0.0,1.0
584640,293.0840759277344,297.1499938964844,293.1499938964844,0.1651596575975418,-3428.1728515625,304.1430969238281,0.7906922698020935,0.2397473007440567,0.2171690762042999,293.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740966796875,0.4496150612831116,0.050000000745058,0.0496909916400909,293.026123046875,297.1499938964844,293.1499938964844,0.1432338505983352,-2380.389404296875,304.1373291015625,0.7610458135604858,0.214136004447937,0.1508600711822509,293.1858825683594,297.1499938964844,293.1499938964844,0.4037916362285614,-7318.470703125,304.148193359375,0.9990000128746032,0.5493960976600647,0.4634140729904175,293.12603759765625,297.1499938964844,293.1499938964844,0.0042691705748438,-1605.91552734375,296.7122497558594,0.4496150612831116,0.050000000745058,0.2357126623392105,291.0791931152344,291.1499938964844,255.8088531494141,254.8533630371093,279.1298828125,293.7001647949219,291.0834655761719,1.0,0.3029338419437408,0.6014612317085266,0.6014612317085266,1.0,1.0,-1.3403902053833008,0.5157200694084167,0.824670135974884,0.1974917352199554,0.0,0.0,0.7655936479568481,69.93424224853516,63.0,43.65825271606445,-16214.85546875,296.2259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3086242675781,308.3565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17770.580078125,18000.0,0.0,0.0,0.3664199411869049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9871009588241576,0.9871108531951904,-9.935650268744212e-06,0.0,0.0003718696534633,0.0,0.0,123.83914184570312,0.0,0.0,0.0,0.5675161480903625,4.0,0.0,1.0
584700,293.08477783203125,297.1499938964844,293.1499938964844,0.1653928160667419,-3431.477294921875,304.1439208984375,0.7939932942390442,0.240441620349884,0.2177554219961166,293.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973815917969,0.4517979621887207,0.050000000745058,0.0496486462652683,293.02752685546875,297.1499938964844,293.1499938964844,0.1439738422632217,-2389.794189453125,304.1382751464844,0.7648643851280212,0.2154299020767212,0.1517175585031509,293.1782531738281,297.1499938964844,293.1499938964844,0.3987318575382232,-7241.7255859375,304.1575927734375,0.9990000128746032,0.5504384636878967,0.4590592384338379,293.1249389648437,297.1499938964844,293.1499938964844,0.0042669111862778,-1603.7010498046875,296.7327880859375,0.4517979621887207,0.050000000745058,0.2355117946863174,291.102783203125,291.1499938964844,255.77706909179688,254.8258209228516,279.1335144042969,293.70556640625,291.1065979003906,1.0,0.3014931976795196,0.6009150147438049,0.6009150147438049,1.0,1.0,-1.3365983963012695,0.5138362646102905,0.8227621912956238,0.1961795389652252,0.0,0.0,0.7663739919662476,68.79649353027344,63.0,51.91289520263672,-16189.8232421875,292.0312194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2768859863281,308.3431396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17854.009765625,18000.0,0.0,0.0,0.3684538900852203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.993066430091858,0.9930764436721802,-1.0026250492956024e-05,0.0,0.0003739338717423,0.0,0.0,125.82926177978516,0.0,0.0,0.0,0.5702715516090393,4.0,0.0,1.0
584760,293.0854797363281,297.1499938964844,293.1499938964844,0.1657217592000961,-3436.54150390625,304.1444396972656,0.7964212894439697,0.2411331683397293,0.2183499038219452,293.7828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.4532408714294433,0.050000000745058,0.0496214032173156,293.0286560058594,297.1499938964844,293.1499938964844,0.1448307037353515,-2400.87451171875,304.13885498046875,0.7679444551467896,0.2167573273181915,0.1526112705469131,293.16961669921875,297.1499938964844,293.1499938964844,0.3953134417533874,-7190.50537109375,304.1623840332031,0.9990000128746032,0.5517770648002625,0.4562361538410187,293.1235656738281,297.1499938964844,293.1499938964844,0.0042673610150814,-1602.84619140625,296.7507019042969,0.4532408714294433,0.050000000745058,0.2353825718164444,291.12017822265625,291.1499938964844,255.7451629638672,254.7981719970703,279.1357116699219,293.71197509765625,291.12274169921875,1.0,0.3005360662937164,0.6003703474998474,0.6003703474998474,1.0,1.0,-1.3348067998886108,0.5127825736999512,0.8220242857933044,0.1953496187925338,0.0,0.0,0.766577422618866,68.0748062133789,66.0,47.2952766418457,-16173.474609375,289.6383972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2576599121094,308.3292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17920.623046875,18000.0,0.0,0.0,0.3704136610031128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9958729147911072,0.9958829879760742,-1.0075211321236566e-05,0.0,0.000375922769308,0.0,0.0,126.82878112792967,0.0,0.0,0.0,0.5716336369514465,4.0,0.0,1.0
584820,293.08612060546875,297.1499938964844,293.1499938964844,0.1661311537027359,-3443.070068359375,304.1446838378906,0.7982664704322815,0.2418236136436462,0.2189524471759796,293.7780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.4541805982589721,0.050000000745058,0.0496039651334285,293.0296325683594,297.1499938964844,293.1499938964844,0.1457805931568145,-2413.27685546875,304.13916015625,0.7705249786376953,0.2181045114994049,0.153531014919281,293.1610107421875,297.1499938964844,293.1499938964844,0.3930108547210693,-7156.6123046875,304.1642761230469,0.9990000128746032,0.5532233119010925,0.4544202387332916,293.1220092773437,297.1499938964844,293.1499938964844,0.0042705512605607,-1603.2828369140625,296.7662353515625,0.4541805982589721,0.050000000745058,0.2352998405694961,291.1319885253906,291.1499938964844,255.7132110595703,254.7704620361328,279.1366271972656,293.7173767089844,291.1337585449219,1.0,0.3000207841396332,0.5997747182846069,0.5997747182846069,1.0,1.0,-1.3343329429626465,0.512253999710083,0.8220789432525635,0.1947884112596511,0.0,0.0,0.7665695548057556,67.62285614013672,66.0,38.684837341308594,-16167.013671875,288.4141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2496032714844,308.3191223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17960.0390625,18000.0,0.0,0.0,0.3722885847091675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9971889853477478,0.9971990585327148,-1.0100053259520791e-05,0.0,0.0003778255777433,0.0,0.0,127.31595611572266,0.0,0.0,0.0,0.5722914934158325,4.0,0.0,1.0
584880,293.08673095703125,297.1499938964844,293.1499938964844,0.1665990799665451,-3450.65771484375,304.1448059082031,0.7995905876159668,0.2425103038549423,0.2195609211921692,293.7730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.4546672999858856,0.050000000745058,0.0495950207114219,293.0304870605469,297.1499938964844,293.1499938964844,0.1467944532632827,-2426.57958984375,304.1392822265625,0.7726379632949829,0.2194574177265167,0.1544657945632934,293.1531066894531,297.1499938964844,293.1499938964844,0.3916792869567871,-7137.61962890625,304.1640930175781,0.9990000128746032,0.5546314120292664,0.4534865915775299,293.1202697753906,297.1499938964844,293.1499938964844,0.0042757824994623,-1604.6722412109375,296.7801818847656,0.4546672999858856,0.050000000745058,0.2352574169635772,291.1398620605469,291.1499938964844,255.68121337890625,254.74270629882807,279.1363525390625,293.7200622558594,291.1409912109375,1.0,0.2998906075954437,0.5990753769874573,0.5990753769874573,1.0,1.0,-1.335002064704895,0.512143075466156,0.822858989238739,0.1944238245487213,0.0,0.0,0.7664439082145691,67.40460968017578,69.0,29.167972564697266,-16171.1904296875,288.1991271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2508239746094,308.3138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.1640625,18000.0,0.0,0.0,0.3740770518779754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9976757168769836,0.9976858496665956,-1.011117910820758e-05,0.0,0.0003796406381297,0.0,0.0,127.513916015625,0.0,0.0,0.0,0.5725480914115906,4.0,0.0,1.0
584940,293.0873718261719,297.1499938964844,293.1499938964844,0.1671156734228134,-3459.122314453125,304.1448059082031,0.8004361391067505,0.2431902289390564,0.2201719135046005,293.7680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.4547392427921295,0.050000000745058,0.0495936945080757,293.0313415527344,297.1499938964844,293.1499938964844,0.1478563696146011,-2440.553955078125,304.1392822265625,0.7743043303489685,0.2208042591810226,0.1554063260555267,293.1465148925781,297.1499938964844,293.1499938964844,0.391235888004303,-7132.11572265625,304.1623229980469,0.9990000128746032,0.5558915734291077,0.4533488750457763,293.11846923828125,297.1499938964844,293.1499938964844,0.0042827650904655,-1606.8782958984375,296.79278564453125,0.4547392427921295,0.050000000745058,0.2352511286735534,291.1444091796875,291.1499938964844,255.6492156982422,254.71495056152344,279.13507080078125,293.7189025878906,291.1449584960937,1.0,0.3001057207584381,0.5982348918914795,0.5982348918914795,1.0,1.0,-1.3366891145706177,0.5123720765113831,0.8243170380592346,0.1942034065723419,0.0,0.0,0.7663465142250061,67.39585876464844,69.0,19.89127349853516,-16185.93359375,288.88641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2597045898437,308.3134155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.853515625,18000.0,0.0,0.0,0.375778317451477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9977360963821412,0.9977461695671082,-1.011455424304586e-05,0.0,0.0003813672228716,0.0,0.0,127.55651092529295,0.0,0.0,0.0,0.572598397731781,4.0,0.0,1.0
