time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
585000,293.0879821777344,297.1499938964844,293.1499938964844,0.1676697582006454,-3468.259033203125,304.1447448730469,0.8008595705032349,0.2438609004020691,0.2207820266485214,293.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.4544491469860077,0.050000000745058,0.0495989955961704,293.0322265625,297.1499938964844,293.1499938964844,0.1489498317241668,-2454.96533203125,304.1392517089844,0.7755618691444397,0.2221351265907287,0.156343936920166,293.1414794921875,297.1499938964844,293.1499938964844,0.3915757536888122,-7138.375,304.1594543457031,0.9990000128746032,0.5569272041320801,0.453904241323471,293.1166381835937,297.1499938964844,293.1499938964844,0.0042911204509437,-1609.729248046875,296.8041687011719,0.4544491469860077,0.050000000745058,0.2352762669324875,291.1462097167969,291.1499938964844,255.6172637939453,254.68722534179688,279.133056640625,293.7135009765625,291.1463317871094,1.0,0.3006196916103363,0.5972378253936768,0.5972378253936768,1.0,1.0,-1.3392493724822998,0.5128675103187561,0.8263819217681885,0.1940826326608657,0.0,0.0,0.7664046883583069,67.56922912597656,72.0,11.613062858581545,-16210.7529296875,290.3568725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2745056152344,308.3175964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.78125,18000.0,0.0,0.0,0.3773969709873199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9977573156356812,0.997767448425293,-1.0115474651684052e-05,0.0,0.0003830099594779,0.0,0.0,127.569091796875,0.0,0.0,0.0,0.5726220607757568,4.0,0.0,1.0
585060,293.088623046875,297.1499938964844,293.1499938964844,0.1682504564523697,-3477.8701171875,304.1446533203125,0.8009029626846313,0.2445205450057983,0.2213885337114334,293.7575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.4538382589817047,0.050000000745058,0.0496102422475814,293.0331726074219,297.1499938964844,293.1499938964844,0.1500599980354309,-2469.602783203125,304.1391906738281,0.7764391303062439,0.2234421223402023,0.1572718918323516,293.13818359375,297.1499938964844,293.1499938964844,0.3926191329956054,-7155.0810546875,304.15582275390625,0.9990000128746032,0.557683527469635,0.4550792276859283,293.1148681640625,297.1499938964844,293.1499938964844,0.0043005910702049,-1613.096435546875,296.8145751953125,0.4538382589817047,0.050000000745058,0.2353296279907226,291.1459350585937,291.1499938964844,255.5853729248047,254.65953063964844,279.1305847167969,293.7039489746094,291.145751953125,1.0,0.3013992607593536,0.5960829257965088,0.5960829257965088,1.0,1.0,-1.342578649520874,0.513581395149231,0.8289972543716431,0.1940342932939529,0.0,0.0,0.7666958570480347,67.9058837890625,72.0,4.786505699157715,-16245.15625,292.5296325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2936096191406,308.3260803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.14453125,18000.0,0.0,0.0,0.3789378404617309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9980245232582092,0.998034656047821,-1.011788936011726e-05,0.0,0.0003845737373922,0.0,0.0,127.6444320678711,0.0,0.0,0.0,0.5727495551109314,4.0,0.0,1.0
585120,293.0892944335937,297.1499938964844,293.1499938964844,0.1688476800918579,-3487.772705078125,304.14453125,0.8006166815757751,0.2451686710119247,0.2219899296760559,293.7522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.4529548287391662,0.050000000745058,0.0496266894042491,293.0341796875,297.1499938964844,293.1499938964844,0.1511739194393158,-2484.28369140625,304.1391296386719,0.7769761681556702,0.224720612168312,0.1581855118274688,293.1366577148437,297.1499938964844,293.1499938964844,0.394273042678833,-7180.7490234375,304.1517639160156,0.9990000128746032,0.558134138584137,0.4567916393280029,293.1131896972656,297.1499938964844,293.1499938964844,0.0043108589015901,-1616.8294677734375,296.82421875,0.4529548287391662,0.050000000745058,0.2354076504707336,291.1441955566406,291.1499938964844,255.55360412597656,254.63194274902344,279.12799072265625,293.6908569335937,291.143798828125,1.0,0.3024080395698547,0.5947878360748291,0.5947878360748291,1.0,1.0,-1.3465657234191897,0.5144744515419006,0.8320912718772888,0.1940409243106842,0.0,0.0,0.7672497630119324,68.38524627685547,75.0,-0.4914034307003021,-16288.11328125,295.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3155517578125,308.3381042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.197265625,18000.0,0.0,0.0,0.3804096281528473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9987048506736756,0.9987149834632874,-1.0124341315531638e-05,0.0,0.0003860674041789,0.0,0.0,127.83914184570312,0.0,0.0,0.0,0.5730588436126709,4.0,0.0,1.0
585180,293.0899658203125,297.1499938964844,293.1499938964844,0.1694534868001938,-3497.82373046875,304.1444396972656,0.8000389337539673,0.2458052188158035,0.2225852608680725,293.7469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.4518366158008575,0.050000000745058,0.0496478229761123,293.0353088378906,297.1499938964844,293.1499938964844,0.1522810906171798,-2498.861083984375,304.1390991210937,0.7772036194801331,0.2259666472673416,0.1590810865163803,293.13690185546875,297.1499938964844,293.1499938964844,0.3964700996875763,-7214.2880859375,304.1474609375,0.9990000128746032,0.5582538843154907,0.4589820802211761,293.11163330078125,297.1499938964844,293.1499938964844,0.0043217218481004,-1620.826904296875,296.8332824707031,0.4518366158008575,0.050000000745058,0.2355078905820846,291.1415100097656,291.1499938964844,255.52197265625,254.6044464111328,279.12548828125,293.6749572753906,291.1409912109375,1.0,0.3036198616027832,0.5933735966682434,0.5933735966682434,1.0,1.0,-1.3511300086975098,0.5155226588249207,0.8356073498725891,0.1940942108631134,0.0,0.0,0.7680816054344177,68.99300384521484,75.0,-4.291165828704834,-16338.69921875,298.6623229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3390197753906,308.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17975.7265625,18000.0,0.0,0.0,0.3818201720714569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.999905526638031,0.9999157190322876,-1.0136545824934728e-05,0.0,0.0003874989342875,0.0,0.0,128.19061279296875,0.0,0.0,0.0,0.5736005306243896,4.0,0.0,1.0
585240,293.09063720703125,297.1499938964844,293.1499938964844,0.170062243938446,-3507.921875,304.1443176269531,0.7992150783538818,0.2464310973882675,0.2231745719909668,293.7415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.4505264461040497,0.050000000745058,0.0496730394661426,293.0365295410156,297.1499938964844,293.1499938964844,0.1533743441104889,-2513.235107421875,304.1390991210937,0.777161717414856,0.2271793335676193,0.1599568426609039,293.13885498046875,297.1499938964844,293.1499938964844,0.3991335928440094,-7254.49609375,304.14306640625,0.9990000128746032,0.5580389499664307,0.4615820944309234,293.1101989746094,297.1499938964844,293.1499938964844,0.004332956392318,-1624.9859619140625,296.8418884277344,0.4505264461040497,0.050000000745058,0.2356275171041488,291.1383056640625,291.1499938964844,255.4905242919922,254.5771026611328,279.1232604980469,293.6571655273437,291.1377258300781,1.0,0.3050050735473633,0.5918700695037842,0.5918700695037842,1.0,1.0,-1.3561831712722778,0.5167050361633301,0.8394781947135925,0.1941902190446853,0.0,0.0,0.7691822648048401,69.71261596679688,78.0,-6.8656535148620605,-16395.68359375,302.4950866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36285400390625,308.3697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.06640625,18000.0,0.0,0.0,0.3831800520420074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0016554594039917,1.0016655921936035,-1.015517864288995e-05,0.0,0.0003888790379278,0.0,0.0,128.7115936279297,0.0,0.0,0.0,0.5743897557258606,4.0,0.0,1.0
585300,293.0913391113281,297.1499938964844,293.1499938964844,0.1706707179546356,-3518.0087890625,304.1442565917969,0.7981753945350647,0.2470471560955047,0.2237580865621566,293.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.4490542709827423,0.050000000745058,0.049701988697052,293.037841796875,297.1499938964844,293.1499938964844,0.1544492840766906,-2527.34619140625,304.1391296386719,0.7768778800964355,0.2283583283424377,0.1608117818832397,293.1424255371094,297.1499938964844,293.1499938964844,0.4022165238857269,-7300.62548828125,304.13873291015625,0.9990000128746032,0.5574809312820435,0.4645485281944275,293.10894775390625,297.1499938964844,293.1499938964844,0.0043445341289043,-1629.2823486328125,296.8502197265625,0.4490542709827423,0.050000000745058,0.2357648313045501,291.1347961425781,291.1499938964844,255.4592742919922,254.5499420166016,279.1214294433594,293.6382141113281,291.1342163085937,1.0,0.3065451383590698,0.5903017520904541,0.5903017520904541,1.0,1.0,-1.3616700172424316,0.5180118680000305,0.8436581492424011,0.1943295001983642,0.0,0.0,0.770546019077301,70.5342788696289,78.0,-8.441278457641602,-16458.201171875,306.77752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3861694335937,308.38775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.984375,18000.0,0.0,0.0,0.3844973146915436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003967046737671,1.0039771795272827,-1.0180599019804504e-05,0.0,0.000390215893276,0.0,0.0,129.40904235839844,0.0,0.0,0.0,0.5754335522651672,4.0,0.0,1.0
585360,293.092041015625,297.1499938964844,293.1499938964844,0.171276718378067,-3528.045166015625,304.1441955566406,0.7969547510147095,0.2476546168327331,0.224336490035057,293.73101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.4474530816078186,0.050000000745058,0.0497342385351657,293.03924560546875,297.1499938964844,293.1499938964844,0.1555032134056091,-2541.157470703125,304.1391906738281,0.7763851881027222,0.2295044809579849,0.1616458594799041,293.1474914550781,297.1499938964844,293.1499938964844,0.405665248632431,-7351.83740234375,304.134521484375,0.9990000128746032,0.5565789341926575,0.4678312838077545,293.1078491210937,297.1499938964844,293.1499938964844,0.0043563041836023,-1633.6514892578125,296.8583374023437,0.4474530816078186,0.050000000745058,0.2359178215265274,291.1312255859375,291.1499938964844,255.42828369140625,254.52297973632807,279.1200256347656,293.6188049316406,291.130615234375,1.0,0.3082187473773956,0.5886956453323364,0.5886956453323364,1.0,1.0,-1.367528200149536,0.5194330215454102,0.848095178604126,0.1945135295391082,0.0,0.0,0.7721609473228455,71.4462661743164,81.0,-9.297740936279297,-16525.2578125,311.4630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.408203125,308.4061889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17940.044921875,18000.0,0.0,0.0,0.3857817947864532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006828784942627,1.0068390369415283,-1.0212841516477056e-05,0.0,0.000391519482946,0.0,0.0,130.28265380859375,0.0,0.0,0.0,0.5767280459403992,4.0,0.0,1.0
585420,293.0927429199219,297.1499938964844,293.1499938964844,0.1718785315752029,-3538.00146484375,304.1441650390625,0.7955832481384277,0.2482514232397079,0.2249093800783157,293.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.44575235247612,0.050000000745058,0.0497694164514541,293.04071044921875,297.1499938964844,293.1499938964844,0.1565354317426681,-2554.6611328125,304.1392822265625,0.7757147550582886,0.2306192815303802,0.1624597162008285,293.15399169921875,297.1499938964844,293.1499938964844,0.4094330966472626,-7407.4140625,304.1304931640625,0.9990000128746032,0.555336594581604,0.471385657787323,293.1068420410156,297.1499938964844,293.1499938964844,0.0043682563118636,-1638.083984375,296.8663024902344,0.44575235247612,0.050000000745058,0.2360846847295761,291.12762451171875,291.1499938964844,255.3975830078125,254.49624633789065,279.1190490722656,293.5993347167969,291.1270446777344,1.0,0.3100068271160126,0.5870700478553772,0.5870700478553772,1.0,1.0,-1.373701810836792,0.5209563970565796,0.8527454137802124,0.1947406679391861,0.0,0.0,0.7740163803100586,72.43814086914062,81.0,-9.696765899658203,-16595.9921875,316.5096740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42828369140625,308.4244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.478515625,18000.0,0.0,0.0,0.3870432674884796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0102169513702393,1.0102272033691406,-1.0251726052956656e-05,0.0,0.0003927997022401,0.0,0.0,131.32794189453125,0.0,0.0,0.0,0.578263521194458,4.0,0.0,1.0
585480,293.09344482421875,297.1499938964844,293.1499938964844,0.1724733710289001,-3547.831298828125,304.1441345214844,0.7940874099731445,0.2488365024328231,0.2254743725061416,293.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.443979948759079,0.050000000745058,0.0498071387410163,293.042236328125,297.1499938964844,293.1499938964844,0.1575468480587005,-2567.87060546875,304.1393737792969,0.7748977541923523,0.2317053824663162,0.1632547378540039,293.1617126464844,297.1499938964844,293.1499938964844,0.4134743213653564,-7466.6640625,304.126708984375,0.9990000128746032,0.5537703037261963,0.4751677513122558,293.10595703125,297.1499938964844,293.1499938964844,0.0043803676962852,-1642.569091796875,296.8741760253906,0.443979948759079,0.050000000745058,0.236263632774353,291.12408447265625,291.1499938964844,255.3671875,254.46978759765625,279.11846923828125,293.5805053710937,291.1235046386719,1.0,0.3118904232978821,0.585451066493988,0.585451066493988,1.0,1.0,-1.380134344100952,0.5225749611854553,0.8575594425201416,0.1950142532587051,0.0,0.0,0.7760996222496033,73.49943542480469,69.0,-9.81597137451172,-16669.55859375,321.87451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.446044921875,308.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17917.30859375,18000.0,0.0,0.0,0.3882911801338196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.014097809791565,1.014108180999756,-1.0296906111761928e-05,0.0,0.0003940661845263,0.0,0.0,132.53720092773438,0.0,0.0,0.0,0.5800255537033081,4.0,0.0,1.0
585540,293.09405517578125,297.1499938964844,293.1499938964844,0.1729914546012878,-3556.315673828125,304.1442565917969,0.7949777841567993,0.2494299858808517,0.2259961813688278,293.7154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.4441899061203003,0.050000000745058,0.0498025827109813,293.043701171875,297.1499938964844,293.1499938964844,0.1584721952676773,-2579.884033203125,304.1396484375,0.7763529419898987,0.2327845692634582,0.164004310965538,293.1685791015625,297.1499938964844,293.1499938964844,0.413381814956665,-7462.8642578125,304.1312255859375,0.9990000128746032,0.5522686839103699,0.4747152328491211,293.1051330566406,297.1499938964844,293.1499938964844,0.0043889177031815,-1645.61572265625,296.8832702636719,0.4441899061203003,0.050000000745058,0.2362420111894607,291.12261962890625,291.1499938964844,255.337142944336,254.4436187744141,279.1210632324219,293.5650939941406,291.12322998046875,1.0,0.3115341365337372,0.5841884016990662,0.5841884016990662,1.0,1.0,-1.3810935020446775,0.5220874547958374,0.8590059876441956,0.1943746656179428,0.0,0.0,0.7781049609184265,73.40117645263672,69.0,-2.5510823726654053,-16702.24609375,322.07440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4635925292969,308.4680480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17909.208984375,18000.0,0.0,0.0,0.3895067274570465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0183781385421753,1.0183885097503662,-1.034790329867974e-05,0.0,0.0003952998085878,0.0,0.0,133.88922119140625,0.0,0.0,0.0,0.5819616913795471,4.0,0.0,1.0
585600,293.0946044921875,297.1499938964844,293.1499938964844,0.1733423024415969,-3561.8251953125,304.1446838378906,0.7975906729698181,0.2500335574150085,0.226499855518341,293.7103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.4458182454109192,0.050000000745058,0.0497679747641086,293.04498291015625,297.1499938964844,293.1499938964844,0.15923672914505,-2589.62451171875,304.14013671875,0.7794674038887024,0.2338750213384628,0.1647341102361679,293.1711120605469,297.1499938964844,293.1499938964844,0.4099181592464447,-7408.69287109375,304.1409912109375,0.9990000128746032,0.5515348315238953,0.4712462425231933,293.1042785644531,297.1499938964844,293.1499938964844,0.0043933913111686,-1646.5960693359375,296.8980407714844,0.4458182454109192,0.050000000745058,0.2360778301954269,291.1309814453125,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,293.5554504394531,291.1333312988281,1.0,0.3100546598434448,0.5832651853561401,0.5832651853561401,1.0,1.0,-1.3781743049621582,0.5202198624610901,0.8579544425010681,0.1930871903896331,0.0,0.0,0.7785860300064087,72.47596740722656,57.0,14.209480285644531,-16702.505859375,318.59332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4858703613281,308.4995422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17928.53515625,18000.0,0.0,0.0,0.3906352818012237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0217351913452148,1.0217455625534058,-1.039386279444443e-05,0.0,0.0003964451607316,0.0,0.0,135.01043701171875,0.0,0.0,0.0,0.5834478139877319,4.0,0.0,1.0
585660,293.0950622558594,297.1499938964844,293.1499938964844,0.1735680997371673,-3565.128662109375,304.1452331542969,0.8015820384025574,0.2506443560123443,0.2269892543554306,293.70526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.4486165344715118,0.050000000745058,0.0497106239199638,293.04608154296875,297.1499938964844,293.1499938964844,0.1598937809467315,-2597.848876953125,304.1407165527344,0.78395015001297,0.2349929958581924,0.1654605120420456,293.1683044433594,297.1499938964844,293.1499938964844,0.4038051664829254,-7315.30859375,304.1537780761719,0.9990000128746032,0.5518130660057068,0.4654393494129181,293.1033020019531,297.1499938964844,293.1499938964844,0.0043943971395492,-1645.897705078125,296.9175720214844,0.4486165344715118,0.050000000745058,0.235805794596672,291.14703369140625,291.1499938964844,255.2782745361328,254.3922882080078,279.1304016113281,293.5511474609375,291.150390625,1.0,0.3075641095638275,0.5826658606529236,0.5826658606529236,1.0,1.0,-1.3722703456878662,0.517326831817627,0.8549435138702393,0.1913736909627914,0.0,0.0,0.7772046327590942,70.92533874511719,57.0,31.42472648620605,-16671.154296875,312.341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51593017578125,308.53302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.8984375,18000.0,0.0,0.0,0.3916341364383697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0223017930984497,1.0223121643066406,-1.0412736628495622e-05,0.0,0.0003974588471464,0.0,0.0,135.30322265625,0.0,0.0,0.0,0.583696722984314,4.0,0.0,1.0
585720,293.095458984375,297.1499938964844,293.1499938964844,0.1737072765827179,-3566.919189453125,304.1458435058594,0.8068425059318542,0.2512620985507965,0.2274668514728546,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.4525542557239532,0.050000000745058,0.0496340654790401,293.046875,297.1499938964844,293.1499938964844,0.1604909300804138,-2605.2255859375,304.1413269042969,0.7897417545318604,0.2361510246992111,0.1661963164806366,293.1597900390625,297.1499938964844,293.1499938964844,0.3953868746757507,-7187.9580078125,304.1683959960937,0.9990000128746032,0.5532478094100952,0.4575722515583038,293.1020812988281,297.1499938964844,293.1499938964844,0.0043932413682341,-1644.13525390625,296.9405822753906,0.4525542557239532,0.050000000745058,0.2354426383972168,291.16802978515625,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5523681640625,291.1721496582031,1.0,0.3041896522045135,0.5823904275894165,0.5823904275894165,1.0,1.0,-1.3637577295303345,0.5135703086853027,0.8501874208450317,0.189320757985115,0.0,0.0,0.7739179134368896,68.84579467773438,60.0,46.51764678955078,-16609.638671875,303.7734680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5566101074219,308.5684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.6796875,18000.0,0.0,0.0,0.3924561738967895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0194053649902344,1.0194157361984253,-1.0392834155936724e-05,0.0,0.0003982931375503,0.0,0.0,134.5169677734375,0.0,0.0,0.0,0.5823920965194702,4.0,0.0,1.0
585780,293.09588623046875,297.1499938964844,293.1499938964844,0.1738472431898117,-3568.73095703125,304.1463317871094,0.8105269074440002,0.2518688142299652,0.2279690951108932,293.6953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18560791015625,0.4552657902240753,0.050000000745058,0.0495839156210422,293.0474853515625,297.1499938964844,293.1499938964844,0.1611187905073166,-2613.007080078125,304.1417541503906,0.7941393852233887,0.2373374700546264,0.166976973414421,293.1470947265625,297.1499938964844,293.1499938964844,0.3893159925937652,-7097.462890625,304.1759948730469,0.9990000128746032,0.5556126236915588,0.4523431658744812,293.10064697265625,297.1499938964844,293.1499938964844,0.0043940884061157,-1643.0225830078125,296.9653625488281,0.4552657902240753,0.050000000745058,0.2352047562599182,291.1907958984375,291.1499938964844,255.22122192382807,254.342514038086,279.139404296875,293.5575866699219,291.1942749023437,1.0,0.302363246679306,0.5821191668510437,0.5821191668510437,1.0,1.0,-1.3586690425872805,0.5112881064414978,0.8473809361457825,0.1879646778106689,0.0,0.0,0.7689074873924255,67.48979949951172,60.0,51.6880989074707,-16563.4609375,298.4372253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6078186035156,308.5966186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18132.033203125,18000.0,0.0,0.0,0.3930809497833252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.012665629386902,1.0126758813858032,-1.0327838936063928e-05,0.0,0.0003989271936006,0.0,0.0,132.52716064453125,0.0,0.0,0.0,0.5793627500534058,4.0,0.0,1.0
585840,293.0963439941406,297.1499938964844,293.1499938964844,0.174103170633316,-3572.63427734375,304.14654541015625,0.8132166862487793,0.2524645924568176,0.2284747809171676,293.6903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2029113769531,0.4571734070777893,0.050000000745058,0.0495497733354568,293.0479431152344,297.1499938964844,293.1499938964844,0.1618828177452087,-2622.693603515625,304.1418762207031,0.7976380586624146,0.2385440021753311,0.1677854806184768,293.1335144042969,297.1499938964844,293.1499938964844,0.3850407302379608,-7034.6572265625,304.1789855957031,0.9990000128746032,0.5583173632621765,0.4487490952014923,293.0989990234375,297.1499938964844,293.1499938964844,0.0043979948386549,-1643.4605712890625,296.9868469238281,0.4571734070777893,0.050000000745058,0.2350427955389022,291.2062072753906,291.1499938964844,255.1934814453125,254.3182830810547,279.1413269042969,293.5634765625,291.2082214355469,1.0,0.3010599613189697,0.5818366408348083,0.5818366408348083,1.0,1.0,-1.355695366859436,0.5098658204078674,0.8458295464515686,0.1870941668748855,0.0,0.0,0.7635748982429504,66.57537841796875,63.0,43.86534881591797,-16525.326171875,295.0534973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6662292480469,308.6200866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18193.19921875,18000.0,0.0,0.0,0.3935238122940063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0030308961868286,1.00304114818573,-1.02237399914884e-05,0.0,0.0003993766440544,0.0,0.0,129.61215209960938,0.0,0.0,0.0,0.5750690698623657,4.0,0.0,1.0
585900,293.0968017578125,297.1499938964844,293.1499938964844,0.1744601279497146,-3578.345947265625,304.1465148925781,0.8152443170547485,0.2530528008937835,0.2289827764034271,293.68524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21295166015625,0.4585115909576416,0.050000000745058,0.0495263561606407,293.04833984375,297.1499938964844,293.1499938964844,0.1627603769302368,-2633.95751953125,304.1417541503906,0.8005054593086243,0.239759624004364,0.1686124801635742,293.12030029296875,297.1499938964844,293.1499938964844,0.3820404410362243,-6991.4580078125,304.1791381835937,0.9990000128746032,0.5611216425895691,0.446267306804657,293.0971374511719,297.1499938964844,293.1499938964844,0.0044051418080925,-1645.440185546875,297.0053405761719,0.4585115909576416,0.050000000745058,0.2349317073822021,291.2147521972656,291.1499938964844,255.16629028320312,254.29454040527344,279.14208984375,293.5683288574219,291.2157287597656,1.0,0.3002396523952484,0.5815016031265259,0.5815016031265259,1.0,1.0,-1.3541560173034668,0.5090067386627197,0.8451492786407471,0.1865027993917465,0.0,0.0,0.7583739757537842,65.95614624023438,63.0,31.8277530670166,-16496.37890625,292.97125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73016357421875,308.6430969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18222.923828125,18000.0,0.0,0.0,0.3937877416610718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9923362135887146,0.9923463463783264,-1.0100876352225896e-05,0.0,0.0003996444866061,0.0,0.0,126.35574340820312,0.0,0.0,0.0,0.5702800154685974,4.0,0.0,1.0
585960,293.0972900390625,297.1499938964844,293.1499938964844,0.1748970001935959,-3585.47802734375,304.1463623046875,0.8166955709457397,0.2536339163780212,0.2294930666685104,293.6800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2174377441406,0.4593288898468017,0.050000000745058,0.049512255936861,293.0487365722656,297.1499938964844,293.1499938964844,0.1637217998504638,-2646.37744140625,304.1415100097656,0.8027887940406799,0.2409723848104477,0.1694484800100326,293.1082763671875,297.1499938964844,293.1499938964844,0.3801623880863189,-6965.35498046875,304.17724609375,0.9990000128746032,0.5638587474822998,0.4447669088840484,293.0950927734375,297.1499938964844,293.1499938964844,0.0044148378074169,-1648.6265869140625,297.0216979980469,0.4593288898468017,0.050000000745058,0.2348648309707641,291.218017578125,291.1499938964844,255.13970947265625,254.27130126953125,279.14178466796875,293.5707092285156,291.2181701660156,1.0,0.2998434007167816,0.5810727477073669,0.5810727477073669,1.0,1.0,-1.3538726568222046,0.5086067914962769,0.8452658653259277,0.1861217468976974,0.0,0.0,0.7534846663475037,65.59358215332031,66.0,18.897680282592773,-16477.859375,292.0162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7974853515625,308.6668395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18231.80078125,18000.0,0.0,0.0,0.393885999917984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.981447696685791,0.9814577102661132,-9.972377483791206e-06,0.0,0.000399744225433,0.0,0.0,123.0598602294922,0.0,0.0,0.0,0.5653911232948303,4.0,0.0,1.0
586020,293.0977478027344,297.1499938964844,293.1499938964844,0.1754010766744613,-3593.796875,304.1460876464844,0.8176401853561401,0.2542077600955963,0.230004608631134,293.6747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.21734619140625,0.4596762657165527,0.050000000745058,0.049506302922964,293.0491638183594,297.1499938964844,293.1499938964844,0.1647468507289886,-2659.6689453125,304.14117431640625,0.8045353889465332,0.2421720325946808,0.1702848672866821,293.0979919433594,297.1499938964844,293.1499938964844,0.3792851567268371,-6954.36279296875,304.1738586425781,0.9990000128746032,0.5664135813713074,0.4441325962543487,293.09295654296875,297.1499938964844,293.1499938964844,0.0044266758486628,-1652.8245849609375,297.0362854003906,0.4596762657165527,0.050000000745058,0.2348365932703018,291.2169189453125,291.1499938964844,255.1137542724609,254.2486114501953,279.1406555175781,293.56964111328125,291.21636962890625,1.0,0.2998194396495819,0.5805230736732483,0.5805230736732483,1.0,1.0,-1.3546873331069946,0.5085798501968384,0.8461074829101562,0.1858962923288345,0.0,0.0,0.7491143941879272,65.45537567138672,66.0,6.606939315795898,-16470.189453125,292.0437316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.865966796875,308.69171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18225.32421875,18000.0,0.0,0.0,0.3938356637954712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9710057377815248,0.9710155725479126,-9.847109140537214e-06,0.0,0.0003996931191068,0.0,0.0,119.92884826660156,0.0,0.0,0.0,0.5607007741928101,4.0,0.0,1.0
586080,293.0982360839844,297.1499938964844,293.1499938964844,0.1759578436613083,-3603.038330078125,304.1457824707031,0.8181444406509399,0.2547741234302521,0.2305162996053695,293.6692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135925292969,0.4596108198165893,0.050000000745058,0.049507413059473,293.0496520996094,297.1499938964844,293.1499938964844,0.165815457701683,-2673.55078125,304.1408386230469,0.8057995438575745,0.243351399898529,0.1711148619651794,293.0896301269531,297.1499938964844,293.1499938964844,0.3792819082736969,-6956.44873046875,304.1695251464844,0.9990000128746032,0.5687158107757568,0.4442518353462219,293.0907592773437,297.1499938964844,293.1499938964844,0.0044402466155588,-1657.83251953125,297.0494689941406,0.4596108198165893,0.050000000745058,0.2348418533802032,291.21240234375,291.1499938964844,255.0884704589844,254.2265014648437,279.13897705078125,293.5649719238281,291.2113037109375,1.0,0.3001178205013275,0.5798450112342834,0.5798450112342834,1.0,1.0,-1.3564478158950806,0.5088552236557007,0.8475925922393799,0.1857861429452896,0.0,0.0,0.7453942894935608,65.511474609375,69.0,-4.092383861541748,-16473.421875,292.9212341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93365478515625,308.7178039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18207.189453125,18000.0,0.0,0.0,0.3936589658260345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.961506724357605,0.9615164399147034,-9.73153601080412e-06,0.0,0.0003995138104073,0.0,0.0,117.10713958740234,0.0,0.0,0.0,0.5564327239990234,4.0,0.0,1.0
586140,293.0987548828125,297.1499938964844,293.1499938964844,0.1765529364347458,-3612.944091796875,304.1454772949219,0.8182533383369446,0.2553324699401855,0.2310269773006439,293.66375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20709228515625,0.4591750204563141,0.050000000745058,0.0495148673653602,293.0502624511719,297.1499938964844,293.1499938964844,0.1669094562530517,-2687.76953125,304.1405029296875,0.8066158294677734,0.2445048838853836,0.1719333231449127,293.0833435058594,297.1499938964844,293.1499938964844,0.3800601065158844,-6970.11328125,304.16455078125,0.9990000128746032,0.5707130432128906,0.4450481534004211,293.088623046875,297.1499938964844,293.1499938964844,0.0044552600011229,-1663.4930419921875,297.0615539550781,0.4591750204563141,0.050000000745058,0.2348772138357162,291.205322265625,291.1499938964844,255.0639038085937,254.2049865722656,279.1369323730469,293.5567932128906,291.2038879394531,1.0,0.3007045984268188,0.5790404081344604,0.5790404081344604,1.0,1.0,-1.359049916267395,0.5093884468078613,0.8496614098548889,0.1857678294181823,0.0,0.0,0.742402970790863,65.74221801757812,69.0,-12.61322021484375,-16487.595703125,294.56304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99859619140625,308.7450256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18180.779296875,18000.0,0.0,0.0,0.3933765292167663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9533194303512572,0.9533290266990662,-9.630362910684198e-06,0.0,0.0003992271667812,0.0,0.0,114.69275665283205,0.0,0.0,0.0,0.5527504682540894,4.0,0.0,1.0
586200,293.0992431640625,297.1499938964844,293.1499938964844,0.1771715581417083,-3623.248779296875,304.1451721191406,0.8180172443389893,0.2558824419975281,0.2315356135368347,293.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19879150390625,0.4584195911884308,0.050000000745058,0.0495279021561145,293.05096435546875,297.1499938964844,293.1499938964844,0.1680117696523666,-2702.087890625,304.1402282714844,0.8070375323295593,0.245629534125328,0.1727367341518402,293.0791931152344,297.1499938964844,293.1499938964844,0.3815148174762726,-6993.68994140625,304.1592712402344,0.9990000128746032,0.5723758935928345,0.44643634557724,293.0865478515625,297.1499938964844,293.1499938964844,0.0044712461531162,-1669.585205078125,297.0729675292969,0.4584195911884308,0.050000000745058,0.2349390387535095,291.1967163085937,291.1499938964844,255.04005432128903,254.18411254882807,279.13482666015625,293.5456848144531,291.195068359375,1.0,0.301542580127716,0.5781243443489075,0.5781243443489075,1.0,1.0,-1.3623806238174438,0.5101408958435059,0.8522396683692932,0.1858254224061966,0.0,0.0,0.7401506304740906,66.12640380859375,72.0,-18.84059333801269,-16511.99609375,296.87799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0590209960937,308.7727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18149.62890625,18000.0,0.0,0.0,0.3930141925811767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9466370344161988,0.9466465711593628,-9.546221008349676e-06,0.0,0.0003988594689872,0.0,0.0,112.7301788330078,0.0,0.0,0.0,0.5497395992279053,4.0,0.0,1.0
586260,293.0997619628906,297.1499938964844,293.1499938964844,0.1778027564287185,-3633.758544921875,304.1448974609375,0.8174751400947571,0.2564237415790558,0.2320413291454315,293.6526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.189453125,0.4573859870433807,0.050000000745058,0.0495459586381912,293.0517578125,297.1499938964844,293.1499938964844,0.1691105216741562,-2716.342529296875,304.1400146484375,0.8071085810661316,0.2467239946126938,0.1735232472419738,293.0770874023437,297.1499938964844,293.1499938964844,0.3835670948028564,-7025.92626953125,304.1538391113281,0.9990000128746032,0.5736867785453796,0.4483519494533539,293.0845947265625,297.1499938964844,293.1499938964844,0.0044880541972815,-1676.0145263671875,297.083984375,0.4573859870433807,0.050000000745058,0.2350246906280517,291.18719482421875,291.1499938964844,255.0169982910156,254.1638946533203,279.1328430175781,293.5322265625,291.1854553222656,1.0,0.3026038110256195,0.5771150588989258,0.5771150588989258,1.0,1.0,-1.3663551807403564,0.5110878944396973,0.8552672266960144,0.1859515607357025,0.0,0.0,0.738623857498169,66.64862060546875,72.0,-22.92741584777832,-16545.78125,299.8010559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1135559082031,308.8002014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18116.2578125,18000.0,0.0,0.0,0.3925953805446625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.941536784172058,0.9415462613105774,-9.480194421485066e-06,0.0,0.0003984344075433,0.0,0.0,111.2299346923828,0.0,0.0,0.0,0.5474342703819275,4.0,0.0,1.0
586320,293.10028076171875,297.1499938964844,293.1499938964844,0.1784369498491287,-3644.30419921875,304.1446838378906,0.8166702389717102,0.2569562196731567,0.232543408870697,293.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.4561209380626678,0.050000000745058,0.0495684146881103,293.0526733398437,297.1499938964844,293.1499938964844,0.1701962351799011,-2730.40380859375,304.1398620605469,0.8068764805793762,0.2477887421846389,0.1742920726537704,293.0769348144531,297.1499938964844,293.1499938964844,0.3861314356327057,-7065.48291015625,304.14849853515625,0.9990000128746032,0.574638843536377,0.4507226943969726,293.082763671875,297.1499938964844,293.1499938964844,0.0045053176581859,-1682.61767578125,297.09478759765625,0.4561209380626678,0.050000000745058,0.2351312190294265,291.1773681640625,291.1499938964844,254.99473571777344,254.14439392089844,279.1310729980469,293.5172119140625,291.1756286621094,1.0,0.3038573265075683,0.576036274433136,0.576036274433136,1.0,1.0,-1.3708810806274414,0.5122058987617493,0.8586751818656921,0.1861415952444076,0.0,0.0,0.737781286239624,67.29168701171875,75.0,-25.266450881958008,-16587.66015625,303.260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1608581542969,308.826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.728515625,18000.0,0.0,0.0,0.3921473920345306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9380030035972596,0.9380124807357788,-9.432279512111563e-06,0.0,0.0003979797475039,0.0,0.0,110.1787338256836,0.0,0.0,0.0,0.5458276867866516,4.0,0.0,1.0
586380,293.100830078125,297.1499938964844,293.1499938964844,0.1790685653686523,-3654.78955078125,304.1445007324219,0.8156337141990662,0.2574797868728637,0.2330412715673446,293.6415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4546604454517364,0.050000000745058,0.0495948456227779,293.0536804199219,297.1499938964844,293.1499938964844,0.1712640821933746,-2744.206787109375,304.1397705078125,0.8063756823539734,0.2488248199224472,0.175043374300003,293.07867431640625,297.1499938964844,293.1499938964844,0.3891491889953613,-7111.43896484375,304.1432800292969,0.9990000128746032,0.5752283334732056,0.4534968733787536,293.08111572265625,297.1499938964844,293.1499938964844,0.0045229904353618,-1689.3582763671875,297.1055603027344,0.4546604454517364,0.050000000745058,0.2352565973997116,291.1675720214844,291.1499938964844,254.97332763671875,254.1256103515625,279.129638671875,293.5011901855469,291.1658935546875,1.0,0.3052811622619629,0.5749079585075378,0.5749079585075378,1.0,1.0,-1.3758924007415771,0.5134803652763367,0.8624120354652405,0.1863946467638015,0.0,0.0,0.7375891208648682,68.04381561279297,75.0,-26.25261116027832,-16636.552734375,307.2065734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2000732421875,308.8505249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.1015625,18000.0,0.0,0.0,0.3916930854320526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9359912872314452,0.9360007047653198,-9.402007890457751e-06,0.0,0.0003975186846219,0.0,0.0,109.55741119384766,0.0,0.0,0.0,0.5449003577232361,4.0,0.0,1.0
586440,293.10137939453125,297.1499938964844,293.1499938964844,0.1796936690807342,-3665.14697265625,304.14434814453125,0.8143997192382812,0.2579945623874664,0.2335345149040222,293.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.453043520450592,0.050000000745058,0.0496247597038745,293.05474853515625,297.1499938964844,293.1499938964844,0.1723115444183349,-2757.718505859375,304.13970947265625,0.8056442141532898,0.2498345524072647,0.1757780909538269,293.08209228515625,297.1499938964844,293.1499938964844,0.3925572633743286,-7162.8203125,304.1383056640625,0.9990000128746032,0.575458824634552,0.4566165208816528,293.07958984375,297.1499938964844,293.1499938964844,0.0045408518053591,-1696.14599609375,297.11639404296875,0.453043520450592,0.050000000745058,0.2353985011577606,291.1580810546875,291.1499938964844,254.95278930664065,254.10757446289065,279.1285400390625,293.4847717285156,291.1564636230469,1.0,0.3068508505821228,0.5737522840499878,0.5737522840499878,1.0,1.0,-1.381317377090454,0.5148962736129761,0.8664210438728333,0.1867104321718216,0.0,0.0,0.7380030155181885,68.89159393310547,78.0,-26.337799072265625,-16691.189453125,311.5854187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23052978515625,308.8716125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.978515625,18000.0,0.0,0.0,0.3912577927112579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9354134798049928,0.9354228973388672,-9.388403668708634e-06,0.0,0.0003970769175793,0.0,0.0,109.33768463134766,0.0,0.0,0.0,0.5446136593818665,4.0,0.0,1.0
586500,293.1019287109375,297.1499938964844,293.1499938964844,0.18031045794487,-3675.34716796875,304.1442565917969,0.8129908442497253,0.2585005462169647,0.2340228110551834,293.63067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.4512990713119507,0.050000000745058,0.0496578477323055,293.0558776855469,297.1499938964844,293.1499938964844,0.1733382493257522,-2770.935791015625,304.13970947265625,0.8047109842300415,0.2508198618888855,0.1764972805976867,293.0871276855469,297.1499938964844,293.1499938964844,0.3963145613670349,-7218.98828125,304.13360595703125,0.9990000128746032,0.5753307342529297,0.4600419402122497,293.0782165527344,297.1499938964844,293.1499938964844,0.0045589315705001,-1702.9852294921875,297.1272888183594,0.4512990713119507,0.050000000745058,0.2355554550886154,291.1488952636719,291.1499938964844,254.93316650390625,254.09034729003903,279.1278076171875,293.4684143066406,291.1473693847656,1.0,0.308549702167511,0.5725856423377991,0.5725856423377991,1.0,1.0,-1.3871065378189087,0.5164446234703064,0.8706619739532471,0.1870901733636856,0.0,0.0,0.7389979362487793,69.8262710571289,78.0,-25.838090896606445,-16750.671875,316.36163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.251708984375,308.8890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.505859375,18000.0,0.0,0.0,0.3908621370792389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9362086653709412,0.9362180829048156,-9.390775630890856e-06,0.0,0.0003966753720305,0.0,0.0,109.50138092041016,0.0,0.0,0.0,0.5449409484863281,4.0,0.0,1.0
586560,293.1025085449219,297.1499938964844,293.1499938964844,0.1809180974960327,-3685.377685546875,304.1441955566406,0.8114320635795593,0.2589978873729706,0.2345059663057327,293.6253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.4494579434394836,0.050000000745058,0.04969372600317,293.0570373535156,297.1499938964844,293.1499938964844,0.1743452399969101,-2783.874267578125,304.1397705078125,0.8036126494407654,0.251783549785614,0.1772024780511856,293.0936279296875,297.1499938964844,293.1499938964844,0.4003748893737793,-7279.23828125,304.12921142578125,0.9990000128746032,0.5748510360717773,0.4637278616428375,293.0769958496094,297.1499938964844,293.1499938964844,0.0045771496370434,-1709.846435546875,297.1383056640625,0.4494579434394836,0.050000000745058,0.2357256412506103,291.14013671875,291.1499938964844,254.9144897460937,254.07394409179688,279.1274108886719,293.4525451660156,291.1386413574219,1.0,0.3103587925434112,0.5714252591133118,0.5714252591133118,1.0,1.0,-1.3932048082351685,0.5181148052215576,0.8750900626182556,0.1875347644090652,0.0,0.0,0.7405425906181335,70.83748626708984,81.0,-25.043500900268555,-16814.044921875,321.4930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26348876953125,308.9022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.611328125,18000.0,0.0,0.0,0.3905278146266937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9382933378219604,0.9383026957511902,-9.408197001903318e-06,0.0,0.0003963360795751,0.0,0.0,110.02657318115234,0.0,0.0,0.0,0.545846164226532,4.0,0.0,1.0
586620,293.10308837890625,297.1499938964844,293.1499938964844,0.1815165579319,-3695.239990234375,304.1441650390625,0.8097428679466248,0.2594867348670959,0.2349837869405746,293.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.4475462734699249,0.050000000745058,0.0497320853173732,293.0582275390625,297.1499938964844,293.1499938964844,0.1753344386816024,-2796.561279296875,304.13983154296875,0.802378237247467,0.252728134393692,0.1778953224420547,293.1014709472656,297.1499938964844,293.1499938964844,0.4047001898288727,-7342.994140625,304.1251525878906,0.9990000128746032,0.574026882648468,0.4676361680030823,293.07586669921875,297.1499938964844,293.1499938964844,0.0045955246314406,-1716.7366943359375,297.1494445800781,0.4475462734699249,0.050000000745058,0.2359075993299484,291.1317138671875,291.1499938964844,254.8968048095703,254.05838012695312,279.1273193359375,293.4374694824219,291.1303100585937,1.0,0.3122621774673462,0.5702852010726929,0.5702852010726929,1.0,1.0,-1.3995660543441772,0.5198982954025269,0.8796676993370056,0.1880451738834381,0.0,0.0,0.7426131963729858,71.91655731201172,81.0,-24.138988494873047,-16880.55859375,326.9446105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26580810546875,308.910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.1015625,18000.0,0.0,0.0,0.3902737200260162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9415976405143738,0.9416071176528932,-9.439922905585265e-06,0.0,0.0003960782196372,0.0,0.0,110.8973159790039,0.0,0.0,0.0,0.5472993850708008,4.0,0.0,1.0
586680,293.1036682128906,297.1499938964844,293.1499938964844,0.1821061968803405,-3704.9423828125,304.1441650390625,0.8079411387443542,0.2599673271179199,0.2354562282562255,293.6148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.4455883204936981,0.050000000745058,0.0497726090252399,293.0594177246094,297.1499938964844,293.1499938964844,0.1763081103563308,-2809.02880859375,304.139892578125,0.801035463809967,0.2536563277244568,0.1785774827003479,293.1105041503906,297.1499938964844,293.1499938964844,0.4092531502246856,-7409.69970703125,304.12139892578125,0.9990000128746032,0.5728698372840881,0.4717298746109009,293.0748596191406,297.1499938964844,293.1499938964844,0.0046140849590301,-1723.66748046875,297.1607360839844,0.4455883204936981,0.050000000745058,0.236099824309349,291.12359619140625,291.1499938964844,254.8801422119141,254.0437164306641,279.1275329589844,293.4234619140625,291.12225341796875,1.0,0.3142444193363189,0.5691778659820557,0.5691778659820557,1.0,1.0,-1.406145453453064,0.5217865109443665,0.8843590021133423,0.1886218935251236,0.0,0.0,0.745183527469635,73.0549087524414,84.0,-23.231374740600582,-16949.572265625,332.681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590637207031,308.9149475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17909.751953125,18000.0,0.0,0.0,0.3901159465312958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9460458755493164,0.9460553526878356,-9.485178452450782e-06,0.0,0.0003959180903621,0.0,0.0,112.09786987304688,0.0,0.0,0.0,0.5492682456970215,4.0,0.0,1.0
586740,293.104248046875,297.1499938964844,293.1499938964844,0.1826870590448379,-3714.48681640625,304.1441650390625,0.8060349822044373,0.2604395151138305,0.2359229922294616,293.6097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.4436000883579254,0.050000000745058,0.0498151183128356,293.06060791015625,297.1499938964844,293.1499938964844,0.1772677302360534,-2821.29736328125,304.1399841308594,0.7996021509170532,0.2545696496963501,0.1792500019073486,293.1206359863281,297.1499938964844,293.1499938964844,0.4140121638774872,-7479.02392578125,304.1179504394531,0.9990000128746032,0.5713778734207153,0.4759865999221802,293.0738830566406,297.1499938964844,293.1499938964844,0.0046328450553119,-1730.6453857421875,297.1722106933594,0.4436000883579254,0.050000000745058,0.2363014817237854,291.11578369140625,291.1499938964844,254.8645172119141,254.0299530029297,279.12799072265625,293.4107666015625,291.114501953125,1.0,0.3162962198257446,0.5681121349334717,0.5681121349334717,1.0,1.0,-1.41291606426239,0.5237756371498108,0.8891403675079346,0.1892667263746261,0.0,0.0,0.7482507228851318,74.24765014648438,84.0,-22.37574005126953,-17020.7109375,338.6843566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2433166503906,308.9142761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17885.44140625,18000.0,0.0,0.0,0.390070378780365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.951617419719696,0.9516270160675048,-9.54388451646082e-06,0.0,0.0003958718443755,0.0,0.0,113.62995147705078,0.0,0.0,0.0,0.5517456531524658,4.0,0.0,1.0
