time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586800,293.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441955566406,0.8040470480918884,0.0,0.2363839745521545,293.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.4416004419326782,0.0,0.0498593561351299,293.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1400756835937,0.7981007099151611,0.0,0.1799143403768539,293.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,304.11480712890625,0.9990000128746032,0.0,0.480375736951828,293.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,297.18389892578125,0.4416004419326782,0.0,0.2365113049745559,291.1082458496094,294.1499938964844,254.8500061035156,254.01715087890625,279.1286926269531,293.3995056152344,291.10699462890625,0.0,0.0,0.5670966506004333,0.5670966506004333,1.0,1.0,-1.419840693473816,0.5258579254150391,0.8939827084541321,0.1899794936180114,0.0,0.0,0.0,75.48746490478516,60.0,-21.59263801574707,-17093.52734375,344.92333984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191467285156,308.90899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17862.013671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9582427740097046,0.9582523703575134,-9.615424460207578e-06,0.0,0.0,0.0,0.0,115.48294067382812,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7308349609375,0.4422696232795715,0.0,0.0020802763756364,293.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,0.0021905943285673,292.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7704467773437,0.4422696232795715,0.0,0.0016179925296455,292.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9512634277344,0.4422696232795715,0.0,0.0021906332112848,293.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0429382324219,0.0,0.0,0.010391236282885,291.1366577148437,294.1499938964844,254.8367156982422,254.00543212890625,275.7566833496094,287.2982177734375,291.1413269042969,0.0,0.0,0.1702488213777542,0.1702488213777542,1.0,1.0,-0.0221669562160968,0.0027978222351521,0.0193691346794366,-0.0479377694427967,0.0,0.0,0.0,-0.124583713710308,60.0,-133.8517303466797,-0.0,-3.3501582947792485e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974670410156,278.1499938964844,0.0,18000.0,313.1499938964844,7.597845979034901e-07,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.300859155979218e-11,2.300879452243887e-11,-2.02153968452675e-16,0.0,0.0,0.0,0.0,4.596304036893911e-20,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.51861572265625,0.0,0.0,0.00095633714227,293.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0002791704318951,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5647277832031,0.0,0.0,0.0007296408875845,292.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8112487792969,0.0,0.0,0.0020753575954586,292.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.81298828125,0.0,0.0,0.001324264332652,291.16473388671875,294.1499938964844,254.8247985839844,253.99490356445312,272.96990966796875,279.0670471191406,291.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.006453881971538,2.0348537077552464e-08,0.0064538619481027,-0.0469914861023426,0.0,0.0,0.0,-0.0419228300452232,60.0,-346.5885009765625,-0.0,-2.8260751605557743e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.173732778098051e-18,3.173732778098051e-18,-0.0,0.0,0.0,0.0,0.0,-4.917339264843285e-37,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4884948730469,0.0,0.0,0.000128731742734,293.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0001138512452598,292.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.53399658203125,0.0,0.0,9.970215614885092e-05,291.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.785400390625,0.0,0.0,0.0001674170780461,292.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7870178222656,0.0,0.0,0.0005400612717494,291.1649780273437,294.1499938964844,254.81417846679688,253.98550415039065,272.55548095703125,271.2822265625,291.1296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598450994119,1.7713016831066852e-08,0.0012598272878676,-0.0452622957527637,0.0,0.0,0.0,-0.014397126622498,60.0,-174.25161743164062,-0.0,-1.08210507221429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1507474639377256e-20,2.1507474639377256e-20,-0.0,0.0,0.0,0.0,0.0,-2.2636575392703087e-41,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4788818359375,0.0,0.0,0.0001031278225127,293.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0001085072435671,292.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5240783691406,0.0,0.0,8.020875247893855e-05,291.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7806091308594,0.0,0.0,0.0001087298369384,292.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7688903808594,0.0,0.0,0.0005147116607986,291.1650695800781,294.1499938964844,254.8048095703125,253.9772186279297,272.3750915527344,265.9610595703125,291.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984073160216,1.7297482557410152e-08,0.0010983900865539,-0.0443340428173542,0.0,0.0,0.0,-0.0133911119773983,60.0,-81.5200424194336,-0.0,-8.226218284335118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4699401855469,0.0,0.0,0.0001027294856612,293.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0001081763621186,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5148620605469,0.0,0.0,7.990065205376595e-05,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7764587402344,0.0,0.0,0.0001081804730347,292.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.75115966796875,0.0,0.0,0.0005131420912221,291.1651611328125,294.1499938964844,254.7966461181641,253.97000122070312,272.2037353515625,262.4160461425781,291.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946383699774,1.6930087554101192e-08,0.0010946214897558,-0.0433746501803398,0.0,0.0,0.0,-0.0132058002054691,60.0,-46.857215881347656,-0.0,-8.169573106897587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.46112060546875,0.0,0.0,0.00010241761629,293.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0001078485220205,292.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5057067871094,0.0,0.0,7.965810073073953e-05,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723693847656,0.0,0.0,0.0001078512432286,292.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7336120605469,0.0,0.0,0.0005115869571454,291.1652526855469,294.1499938964844,254.78965759277344,253.9638061523437,272.0345153808594,260.0403747558594,291.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913176229223,1.6542230696359184e-08,0.0010913010919466,-0.0423609986901283,0.0,0.0,0.0,-0.0130134960636496,60.0,-34.26566696166992,-0.0,-8.12008025263822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4523620605469,0.0,0.0,0.0001020911367959,293.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.0001075047330232,292.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4966735839844,0.0,0.0,7.940416981000453e-05,291.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7682800292969,0.0,0.0,0.0001075074615073,292.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7162170410156,0.0,0.0,0.0005099561531096,291.16534423828125,294.1499938964844,254.7837829589844,253.9585876464844,271.8674011230469,258.43609619140625,291.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010878384346142,1.6135324187871447e-08,0.0010878222528845,-0.041297510266304,0.0,0.0,0.0,-0.0128117855638265,60.0,-29.643354415893555,-0.0,-8.068386136983463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4436950683594,0.0,0.0,0.0001017510076053,293.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0001071465812856,291.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4877014160156,0.0,0.0,7.913962326711044e-05,291.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7642517089844,0.0,0.0,0.0001071492806659,292.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.698974609375,0.0,0.0,0.0005082572461105,291.1654052734375,294.1499938964844,254.7789764404297,253.95431518554688,271.7023620605469,257.3452453613281,291.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.934158325195312,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43511962890625,0.0,0.0,0.0001013990186038,293.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,0.0001067759440047,291.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.47882080078125,0.0,0.0,7.886585808591917e-05,291.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.76025390625,0.0,0.0,0.0001067786142812,292.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.68194580078125,0.0,0.0,0.0005064990837126,291.1654663085937,294.1499938964844,254.77520751953125,253.9509429931641,271.5394592285156,256.5973815917969,291.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804627090692,1.5272783926434386e-08,0.001080447458662,-0.0390426330268383,0.0,0.0,0.0,-0.0123841911554336,60.0,-27.25286293029785,-0.0,-7.959345538210982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4266357421875,0.0,0.0,0.0001010370906442,293.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.0001063948366208,291.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47003173828125,0.0,0.0,7.858435856178403e-05,290.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7563171386719,0.0,0.0,0.0001063974777935,292.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6650695800781,0.0,0.0,0.0005046913283877,291.16552734375,294.1499938964844,254.7723999023437,253.94842529296875,271.3786315917969,256.0786437988281,291.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821745608628593e-08,0.0010765909682959,-0.0378632806241512,0.0,0.0,0.0,-0.0121605936437845,60.0,-26.9437198638916,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.418212890625,0.0,0.0,0.0001006672246148,293.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0001060053691617,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4613342285156,0.0,0.0,7.829668174963444e-05,290.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7523803710937,0.0,0.0,0.0001060079812305,292.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6483459472656,0.0,0.0,0.0005028438172303,291.16558837890625,294.1499938964844,254.77052307128903,253.9467315673828,271.21990966796875,255.71730041503903,291.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726642794907,1.4360812983227332e-08,0.0010726498439908,-0.0366578958928585,0.0,0.0,0.0,-0.0119320908561348,60.0,-26.77017593383789,-0.0,-7.844860760997109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.409912109375,0.0,0.0,0.0001002914505079,293.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.0001056096807587,291.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4527282714844,0.0,0.0,7.800441380823031e-05,290.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7485046386719,0.0,0.0,0.0001056122709996,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6318054199219,0.0,0.0,0.0005009668529964,291.1656494140625,294.1499938964844,254.76954650878903,253.94583129882807,271.0632629394531,255.4626617431641,291.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.64265823364257,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4016418457031,0.0,0.0,9.99118128675036e-05,293.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,0.0001052099323715,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4441833496094,0.0,0.0,7.770914089633152e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7446594238281,0.0,0.0,0.0001052124935085,292.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6154479980469,0.0,0.0,0.0004990706220269,291.1656799316406,294.1499938964844,254.76939392089844,253.9456481933593,270.90869140625,255.2821350097656,291.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646141599863,1.3419438005257689e-08,0.0010646007722243,-0.0341956242918968,0.0,0.0,0.0,-0.0114654134958982,60.0,-26.530298233032227,-0.0,-7.72755441857953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3934936523437,0.0,0.0,9.953032713383436e-05,293.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,0.0001048082267516,291.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.43572998046875,0.0,0.0,7.741243462078273e-05,290.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7408447265625,0.0,0.0,0.0001048107587848,292.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5992431640625,0.0,0.0,0.0004971650778315,291.16571044921875,294.1499938964844,254.77003479003903,253.9461669921875,270.75616455078125,255.15269470214844,291.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.422344207763672,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3854064941406,0.0,0.0,9.914892871165648e-05,293.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0001044066157191,291.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4273681640625,0.0,0.0,7.711578655289486e-05,290.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.737060546875,0.0,0.0,0.0001044091259245,292.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.58319091796875,0.0,0.0,0.0004952600575052,291.1657409667969,294.1499938964844,254.7714233398437,253.9473419189453,270.6056823730469,255.0594940185547,291.07098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468756693806426e-08,0.0010564719559624,-0.0317083932459354,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.31534576416016,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3774108886719,0.0,0.0,9.876944386633112e-05,293.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,0.000104007020127,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4190979003906,0.0,0.0,7.682063733227551e-05,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333374023437,0.0,0.0,0.0001040095085045,292.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5673217773437,0.0,0.0,0.0004933645250275,291.165771484375,294.1499938964844,254.7735137939453,253.9491424560547,270.4571838378906,254.9918670654297,291.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995862081448653e-08,0.0010524283861741,-0.0304709561169147,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.20840644836425,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3694763183594,0.0,0.0,9.839359699981288e-05,293.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.0001036112516885,291.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.410888671875,0.0,0.0,7.652830390725285e-05,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7296142578125,0.0,0.0,0.0001036137109622,292.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5516052246094,0.0,0.0,0.0004914871533401,291.165771484375,294.1499938964844,254.77626037597656,253.9515075683593,270.3106689453125,254.9425811767578,291.0563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484351078048,1.1527495402674504e-08,0.0010484234662726,-0.0292452331632375,0.0,0.0,0.0,-0.0105274990200996,60.0,-26.101543426513672,-0.0,-7.494465137369843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36163330078125,0.0,0.0,9.802294516703114e-05,293.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0001032209620461,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4027709960937,0.0,0.0,7.624002319062129e-05,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259521484375,0.0,0.0,0.000103223392216,292.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5360412597656,0.0,0.0,0.0004896358004771,291.165771484375,294.1499938964844,254.77960205078125,253.95440673828125,270.1661071777344,254.90640258789065,291.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065614202721008e-08,0.0010444740764796,-0.02803635597229,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.99509048461914,-0.0,-7.438102755941145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3538513183594,0.0,0.0,9.765901631908493e-05,293.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,0.0001028377446345,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3947448730469,0.0,0.0,7.595696661155671e-05,290.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7222900390625,0.0,0.0,0.0001028401529765,292.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5206298828125,0.0,0.0,0.0004878179752267,291.165771484375,294.1499938964844,254.78350830078125,253.9578094482422,270.0234375,254.88015747070312,291.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406068759039,1.0612105860730026e-08,0.0010405962821096,-0.0268492735922336,0.0,0.0,0.0,-0.0100737018510699,60.0,-25.88943862915039,-0.0,-7.38296819235984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3461303710937,0.0,0.0,9.730384772410616e-05,293.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0001024637531372,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.38677978515625,0.0,0.0,7.568072760477662e-05,290.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186889648437,0.0,0.0,0.0001024661396513,292.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.50537109375,0.0,0.0,0.0004860439512412,291.165771484375,294.1499938964844,254.7879180908203,253.961654663086,269.88262939453125,254.8609771728516,291.0327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.78508949279785,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3385009765625,0.0,0.0,9.695971675682812e-05,293.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0001021013886202,291.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3788757324219,0.0,0.0,7.541307422798127e-05,290.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.715087890625,0.0,0.0,0.0001021037460304,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4902648925781,0.0,0.0,0.0004843250208068,291.1657409667969,294.1499938964844,254.7928009033203,253.9659118652344,269.74371337890625,254.8473052978516,291.0245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331545490771,9.740692696880162e-09,0.0010331448866054,-0.0245679952204227,0.0,0.0,0.0,-0.0096417050808668,60.0,-25.682579040527344,-0.0,-7.277603231159446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309631347656,0.0,0.0,9.662858792580664e-05,293.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0001017527101794,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3710632324219,0.0,0.0,7.515552715631202e-05,290.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7115478515625,0.0,0.0,0.0001017550457618,292.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47528076171875,0.0,0.0,0.000482671050122,291.16571044921875,294.1499938964844,254.798095703125,253.9705352783203,269.6065673828125,254.8376007080078,291.0162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328062766655876e-09,0.0010296164546161,-0.0234876368194818,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.58254814147949,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3234558105469,0.0,0.0,9.63121055974625e-05,293.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,0.0001014194567687,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.36328125,0.0,0.0,7.490937423426658e-05,290.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7080078125,0.0,0.0,0.0001014217705233,292.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.46044921875,0.0,0.0,0.0004810902464669,291.1656494140625,294.1499938964844,254.80377197265625,253.9754943847656,269.47119140625,254.83108520507807,291.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262529831379,8.933685791134849e-09,0.0010262441355735,-0.0224549919366836,0.0,0.0,0.0,-0.0092416368424892,60.0,-25.48550605773925,-0.0,-7.18070012339922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3160095214844,0.0,0.0,9.601160127203912e-05,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,0.000101103032648,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3555908203125,0.0,0.0,7.467564864782616e-05,290.796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7045288085937,0.0,0.0,0.0001011053245747,292.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4457397460937,0.0,0.0,0.0004795892455149,291.1656188964844,294.1499938964844,254.8097686767578,253.98074340820312,269.3375244140625,254.826904296875,290.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.39197158813477,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30865478515625,0.0,0.0,9.572810085956009e-05,293.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,0.0001008045073831,291.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3479919433594,0.0,0.0,7.445515075232834e-05,290.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7010498046875,0.0,0.0,0.0001008067774819,292.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4311828613281,0.0,0.0,0.000478173198644,291.1655578613281,294.1499938964844,254.8160552978516,253.9862365722656,269.2055358886719,254.8246307373047,290.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205947921169354e-09,0.0010200210381299,-0.0205492824316024,0.0,0.0,0.0,-0.0088808648288249,60.0,-25.302318572998047,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.30133056640625,0.0,0.0,9.54623392317444e-05,293.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,0.0001005246595013,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3404235839844,0.0,0.0,7.424844079650939e-05,290.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976013183594,0.0,0.0,0.0001005269077722,292.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.416748046875,0.0,0.0,0.0004768457147292,291.1654663085937,294.1499938964844,254.8225555419922,253.991928100586,269.0751953125,254.8238067626953,290.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.21687698364257,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2940673828125,0.0,0.0,9.521475294604896e-05,293.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,0.00010026396194,291.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3329162597656,0.0,0.0,7.40558753022924e-05,290.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.69415283203125,0.0,0.0,0.0001002661883831,292.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4024353027344,0.0,0.0,0.0004756090638693,291.1654052734375,294.1499938964844,254.82925415039065,253.997787475586,268.9464111328125,254.8241271972656,290.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145583655685,7.566243631629277e-09,0.0010145507985725,-0.0188739206641912,0.0,0.0,0.0,-0.0085637345910072,60.0,-25.135894775390625,-0.0,-7.017982994739215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2868957519531,0.0,0.0,9.49855602812022e-05,293.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,0.0001000226257019,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3254699707031,0.0,0.0,7.387761434074491e-05,290.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69073486328125,0.0,0.0,0.0001000248303171,292.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3882141113281,0.0,0.0,0.0004744642646983,291.165283203125,294.1499938964844,254.83609008789065,254.0037841796875,268.8191833496094,254.8253631591797,290.9640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280637426276826e-09,0.0010121085215359,-0.0181258786469697,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.059513092041016,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2797241210937,0.0,0.0,9.477468847762792e-05,293.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,9.98005853034556e-05,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3180847167969,0.0,0.0,7.37136069801636e-05,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6873474121094,0.0,0.0,9.980277536669746e-05,292.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3741455078125,0.0,0.0,0.000473410997074,291.1651916503906,294.1499938964844,254.843017578125,254.0098419189453,268.6934814453125,254.8273468017578,290.95513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009868341498,7.017862735381186e-09,0.0010098613565787,-0.0174376089125871,0.0,0.0,0.0,-0.0082918778061866,60.0,-24.98784637451172,-0.0,-6.953252551511468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.27264404296875,0.0,0.0,9.458195563638584e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,9.959763701772316e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3107604980469,0.0,0.0,7.356370042543858e-05,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6839904785156,0.0,0.0,9.95998052530922e-05,292.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36016845703125,0.0,0.0,0.0004724483005702,291.1650695800781,294.1499938964844,254.8500061035156,254.0159606933593,268.5691833496094,254.8299102783203,290.9461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777678862590619e-09,0.0010078074410557,-0.0168084874749183,0.0,0.0,0.0,-0.008172808215022,60.0,-24.92090606689453,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2655944824219,0.0,0.0,9.440693975193426e-05,293.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,9.941335156327114e-05,291.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.303466796875,0.0,0.0,7.342758181039244e-05,290.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806335449219,0.0,0.0,9.941550524672492e-05,292.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3462829589844,0.0,0.0,0.0004715741379186,291.1649475097656,294.1499938964844,254.8569793701172,254.02207946777344,268.44635009765625,254.83297729492188,290.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059488704428,6.559578213938266e-09,0.0010059423511847,-0.0162371937185525,0.0,0.0,0.0,-0.0080646853893995,60.0,-24.85871696472168,-0.0,-6.899386306713495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.25860595703125,0.0,0.0,9.424908785149456e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,9.924713958753272e-05,291.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2962341308594,0.0,0.0,7.330480730161071e-05,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.67730712890625,0.0,0.0,9.92492787190713e-05,292.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33251953125,0.0,0.0,0.0004707856860477,291.164794921875,294.1499938964844,254.8639068603516,254.0281524658203,268.3248596191406,254.83642578125,290.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362865789810712e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671656712889,60.0,-24.801164627075195,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.25164794921875,0.0,0.0,9.410775237483904e-05,293.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,9.909831715049222e-05,291.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2890319824219,0.0,0.0,7.319488213397563e-05,290.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6739807128906,0.0,0.0,9.910044173011556e-05,292.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3188171386719,0.0,0.0,0.00047007977264,291.1646423339844,294.1499938964844,254.8707427978516,254.03414916992188,268.2047119140625,254.8401794433593,290.9189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027601383626,6.18673112739998e-09,0.0010027539683505,-0.0152605175971984,0.0,0.0,0.0,-0.0078798476606607,60.0,-24.74818992614746,-0.0,-6.855717060716415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2447204589844,0.0,0.0,9.398216934641825e-05,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,9.896609117276968e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2818908691406,0.0,0.0,7.309720240300521e-05,290.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6706848144531,0.0,0.0,9.896819392452016e-05,292.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30523681640625,0.0,0.0,0.0004694524977821,291.1644592285156,294.1499938964844,254.87744140625,254.0400238037109,268.0858764648437,254.8441925048828,290.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030222543529362e-09,0.0010014155413955,-0.0148505307734012,0.0,0.0,0.0,-0.0078022591769695,60.0,-24.69960594177246,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23785400390625,0.0,0.0,9.387151658302172e-05,293.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,9.884958126349376e-05,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2747802734375,0.0,0.0,7.301114237634465e-05,290.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673889160156,0.0,0.0,9.885166946332902e-05,292.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.291748046875,0.0,0.0,0.0004688998451456,291.1642761230469,294.1499938964844,254.8839569091797,254.0457458496093,267.9682922363281,254.848388671875,290.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319077105412e-09,0.0010002362541854,-0.0144892744719982,0.0,0.0,0.0,-0.007733894046396,60.0,-24.65530204772949,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.23101806640625,0.0,0.0,9.377492824569345e-05,293.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,9.874787792796268e-05,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2677307128906,0.0,0.0,7.293601811397821e-05,290.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.66412353515625,0.0,0.0,9.874995157588272e-05,292.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2783508300781,0.0,0.0,0.0004684174200519,291.1640930175781,294.1499938964844,254.8902282714844,254.0512542724609,267.8519592285156,254.8527374267578,290.8916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.7719380386345165e-09,0.0009992066770792,-0.0141739156097173,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.61506080627441,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2242126464844,0.0,0.0,9.369150939164685e-05,293.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,9.866004256764428e-05,291.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2607116699219,0.0,0.0,7.287113839993253e-05,290.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6608581542969,0.0,0.0,9.866210166364908e-05,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650451660156,0.0,0.0,0.0004680007696151,291.16387939453125,294.1499938964844,254.896224975586,254.05653381347656,267.73681640625,254.85720825195312,290.8824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983232012018,5.667963876021531e-09,0.0009983176132664,-0.0139015344902873,0.0,0.0,0.0,-0.0076226708479225,60.0,-24.578691482543945,-0.0,-6.795187346142485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21746826171875,0.0,0.0,9.362035052618012e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,9.858512203209102e-05,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.25372314453125,0.0,0.0,7.281579019036144e-05,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6575927734375,0.0,0.0,9.858717385213822e-05,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518005371094,0.0,0.0,0.0004676453827414,291.16363525390625,294.1499938964844,254.9019012451172,254.0615234375,267.6228332519531,254.8617248535156,290.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.5792703790302775e-09,0.0009975590510293,-0.0136691816151142,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.545974731445312,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
