time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
589140,291.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.21075439453125,0.0,0.0,9.356055670650676e-05,292.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,9.852216317085548e-05,291.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24676513671875,0.0,0.0,7.276928226929158e-05,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.65435791015625,0.0,0.0,9.852419316302984e-05,292.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386474609375,0.0,0.0,0.0004673467192333,291.16339111328125,294.1499938964844,254.90719604492188,254.06619262695312,267.510009765625,254.8662872314453,290.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969270322471,5.5047273406216846e-09,0.000996921560727,-0.0134738963097333,0.0,0.0,0.0,-0.007541746366769,60.0,-24.51675796508789,-0.0,-6.776196670443825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2040405273437,0.0,0.0,9.351084736408666e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,9.846983448369429e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398376464844,0.0,0.0,7.273062510648742e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.651123046875,0.0,0.0,9.84718499239534e-05,292.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255554199219,0.0,0.0,0.0004670984926633,291.16314697265625,294.1499938964844,254.91207885742188,254.0704803466797,267.3982849121094,254.870834350586,290.8549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442760464546836e-09,0.0009963916381821,-0.0133115584030747,0.0,0.0,0.0,-0.0075110266916453,60.0,-24.49075126647949,-0.0,-6.768993898731426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1973876953125,0.0,0.0,9.346898877993226e-05,292.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,9.842576400842518e-05,291.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23297119140625,0.0,0.0,7.269806519616395e-05,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6479187011719,0.0,0.0,9.842776489676908e-05,292.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2125549316406,0.0,0.0,0.0004668894398491,291.1628723144531,294.1499938964844,254.91650390625,254.0743865966797,267.28765869140625,254.87535095214844,290.8457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995950656943,5.390568436069998e-09,0.0009959453018382,-0.0131748262792825,0.0,0.0,0.0,-0.0074851526878774,60.0,-24.46767234802246,-0.0,-6.762930837567184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1907653808594,0.0,0.0,9.34329946176149e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,9.838787082117052e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2261047363281,0.0,0.0,7.267007458722219e-05,290.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6446838378906,0.0,0.0,9.83898644335568e-05,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1996154785156,0.0,0.0,0.0004667096945922,291.1625671386719,294.1499938964844,254.9203948974609,254.0778350830078,267.1780700683594,254.87977600097656,290.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.3456910009686e-09,0.0009955614805221,-0.0130572561174631,0.0,0.0,0.0,-0.0074629043228924,60.0,-24.44696617126465,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1841735839844,0.0,0.0,9.340140968561172e-05,292.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,9.835461969487368e-05,291.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.21929931640625,0.0,0.0,7.264550367835909e-05,290.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6414794921875,0.0,0.0,9.835659875534476e-05,292.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.186767578125,0.0,0.0,0.000466551980935,291.1622619628906,294.1499938964844,254.9237518310547,254.080795288086,267.0695495605469,254.8840789794922,290.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952299296855,5.306301620322529e-09,0.0009952246909961,-0.0129540627822279,0.0,0.0,0.0,-0.0074433772824704,60.0,-24.428279876708984,-0.0,-6.753147374638503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1775817871094,0.0,0.0,9.337321534985676e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,9.832494106376544e-05,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2125244140625,0.0,0.0,7.262358121806756e-05,290.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6382751464844,0.0,0.0,9.832690557232128e-05,292.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739807128906,0.0,0.0,0.0004664112057071,291.16192626953125,294.1499938964844,254.92648315429688,254.08322143554688,266.9620361328125,254.8882293701172,290.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.27114041304344e-09,0.0009949239902198,-0.0128619475290179,0.0,0.0,0.0,-0.0074259461835026,60.0,-24.41118431091309,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1710510253906,0.0,0.0,9.334775677416474e-05,292.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,9.82981437118724e-05,291.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.20574951171875,0.0,0.0,7.260377606144175e-05,290.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.63507080078125,0.0,0.0,9.83001009444706e-05,292.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1612548828125,0.0,0.0,0.0004662840801756,291.1615905761719,294.1499938964844,254.92857360839844,254.0850982666016,266.85552978515625,254.8921813964844,290.8090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239387590449951e-09,0.000994652393274,-0.0127787608653306,0.0,0.0,0.0,-0.0074102049693465,60.0,-24.39549446105957,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.16455078125,0.0,0.0,9.33246556087397e-05,292.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,9.82738274615258e-05,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.19903564453125,0.0,0.0,7.258581172209233e-05,290.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.63189697265625,0.0,0.0,9.827576286625116e-05,292.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,0.0004661687125917,291.1612243652344,294.1499938964844,254.92996215820312,254.0863494873047,266.75,254.8958740234375,290.7998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.38100814819336,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1580505371094,0.0,0.0,9.330375905847176e-05,292.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,9.825182496570052e-05,291.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1923217773437,0.0,0.0,7.256955723278224e-05,290.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.62872314453125,0.0,0.0,9.825375309446828e-05,292.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,0.0004660643753595,291.1608581542969,294.1499938964844,254.9306030273437,254.0869598388672,266.6454467773437,254.8992919921875,290.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941881289705,5.184494167309594e-09,0.0009941830066964,-0.0126349488273262,0.0,0.0,0.0,-0.0073829917237162,60.0,-24.36765480041504,-0.0,-6.739017521795176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.151611328125,0.0,0.0,9.328508167527616e-05,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,9.82321726041846e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1856689453125,0.0,0.0,7.255502714542672e-05,290.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.62554931640625,0.0,0.0,9.823408618103711e-05,292.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235046386719,0.0,0.0,0.0004659711266867,291.16046142578125,294.1499938964844,254.93045043945312,254.0868682861328,266.5418395996094,254.90237426757807,290.7815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.35541343688965,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1451721191406,0.0,0.0,9.326876170234756e-05,292.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,9.821499406825752e-05,291.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17901611328125,0.0,0.0,7.254233787534758e-05,290.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62237548828125,0.0,0.0,9.821690036915244e-05,292.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1110534667969,0.0,0.0,0.0004658896650653,291.1600341796875,294.1499938964844,254.92947387695312,254.0860595703125,266.4391784667969,254.90509033203125,290.7724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938146686181,5.140823766680569e-09,0.0009938095463439,-0.0125205377116799,0.0,0.0,0.0,-0.0073613421991467,60.0,-24.34432411193848,-0.0,-6.733955615345621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1387634277344,0.0,0.0,9.325501741841435e-05,292.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,9.820052946452051e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1723937988281,0.0,0.0,7.253164949361235e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61920166015625,0.0,0.0,9.82024212135002e-05,292.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986328125,0.0,0.0,0.0004658210382331,291.1596069335937,294.1499938964844,254.92759704589844,254.08447265625,266.33740234375,254.90737915039065,290.7633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.33441734313965,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.13238525390625,0.0,0.0,9.324411803390832e-05,292.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,9.818906255532056e-05,291.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1658020019531,0.0,0.0,7.252317300299183e-05,290.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.61602783203125,0.0,0.0,9.819093975238502e-05,292.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863037109375,0.0,0.0,0.0004657666431739,291.1591491699219,294.1499938964844,254.9248046875,254.0820770263672,266.2365417480469,254.90921020507807,290.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935514535754,5.110052381240848e-09,0.0009935463313013,-0.0124399214982986,0.0,0.0,0.0,-0.0073460871353745,60.0,-24.325803756713867,-0.0,-6.730389401354844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1260070800781,0.0,0.0,9.32363691390492e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,9.818091348279268e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15924072265625,0.0,0.0,7.251714123412967e-05,290.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6128845214844,0.0,0.0,9.818278340389952e-05,292.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07403564453125,0.0,0.0,0.0004657279932871,291.15869140625,294.1499938964844,254.9210205078125,254.07882690429688,266.13653564453125,254.91053771972656,290.7450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003663514848085e-09,0.0009934635600075,-0.0124145448207855,0.0,0.0,0.0,-0.0073412852361798,60.0,-24.31856155395508,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.11968994140625,0.0,0.0,9.323207632405683e-05,292.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.817640238907188e-05,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1527099609375,0.0,0.0,7.251380156958476e-05,290.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097106933594,0.0,0.0,9.81782577582635e-05,292.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06182861328125,0.0,0.0,0.0004657065728679,291.158203125,294.1499938964844,254.9162139892578,254.07467651367188,266.03741455078125,254.91131591796875,290.7359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934225818142,5.094981325726167e-09,0.00099341745954,-0.0124004380777478,0.0,0.0,0.0,-0.0073386160656809,60.0,-24.312803268432617,-0.0,-6.728643597853079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1133728027344,0.0,0.0,9.323158155893908e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,9.817589307203888e-05,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.14617919921875,0.0,0.0,7.251342321978882e-05,290.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065673828125,0.0,0.0,9.817773388931528e-05,292.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0496826171875,0.0,0.0,0.00046570415725,291.1576843261719,294.1499938964844,254.91033935546875,254.0695953369141,265.9390869140625,254.9114990234375,290.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094333843658205e-09,0.0009934118716046,-0.0123987412080168,0.0,0.0,0.0,-0.0073382947593927,60.0,-24.308639526367188,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1070861816406,0.0,0.0,9.323514677817002e-05,292.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,9.817965474212542e-05,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1396789550781,0.0,0.0,7.251619535963982e-05,290.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6034240722656,0.0,0.0,9.81814882834442e-05,292.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.03759765625,0.0,0.0,0.0004657220270019,291.1571655273437,294.1499938964844,254.90335083007807,254.06353759765625,265.8415832519531,254.9110412597656,290.71783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.30617904663086,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1007995605469,0.0,0.0,9.32431357796304e-05,292.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.818807302508505e-05,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1332092285156,0.0,0.0,7.252240175148472e-05,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6002502441406,0.0,0.0,9.818989201448858e-05,292.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02557373046875,0.0,0.0,0.0004657619283534,291.1566162109375,294.1499938964844,254.89520263671875,254.05645751953125,265.7449035644531,254.90988159179688,290.7087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.305538177490234,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0945739746094,0.0,0.0,9.325581777375191e-05,292.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.820143168326469e-05,291.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12677001953125,0.0,0.0,7.253226795000955e-05,290.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971069335937,0.0,0.0,9.82032433967106e-05,292.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0135803222656,0.0,0.0,0.0004658253164961,291.1560363769531,294.1499938964844,254.8858337402344,254.0483245849609,265.6489562988281,254.90798950195312,290.69970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099367427174,5.124428437142114e-09,0.0009936691494658,-0.0124775851145386,0.0,0.0,0.0,-0.0073532136157155,60.0,-24.306827545166016,-0.0,-6.732055624070199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0883178710937,0.0,0.0,9.327352017862722e-05,292.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.822008723858744e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1203308105469,0.0,0.0,7.25460413377732e-05,290.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5939636230469,0.0,0.0,9.822188440011814e-05,292.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.00164794921875,0.0,0.0,0.0004659137921407,291.15545654296875,294.1499938964844,254.8751983642578,254.03909301757807,265.5537414550781,254.9052734375,290.6906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464557060398874e-09,0.0009938575094565,-0.0125352926552295,0.0,0.0,0.0,-0.0073641329072415,60.0,-24.31016159057617,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0821228027344,0.0,0.0,9.32963885134086e-05,292.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,9.8244177934248e-05,291.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1139221191406,0.0,0.0,7.256382377818227e-05,290.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5908203125,0.0,0.0,9.824596781982108e-05,292.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9897766113281,0.0,0.0,0.0004660280828829,291.15484619140625,294.1499938964844,254.86328125,254.0287170410156,265.4592590332031,254.90171813964844,290.6816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941059397533,5.174916495320758e-09,0.0009941008174791,-0.012609857134521,0.0,0.0,0.0,-0.007378242444247,60.0,-24.31563186645508,-0.0,-6.737906943499183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.075927734375,0.0,0.0,9.332446643384174e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,9.827375470194966e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1075439453125,0.0,0.0,7.258566620294005e-05,290.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5876770019531,0.0,0.0,9.827553003560752e-05,292.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779663085937,0.0,0.0,0.0004661683924496,291.1542053222656,294.1499938964844,254.8500061035156,254.01715087890625,265.365478515625,254.8972320556641,290.6725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209870312938847e-09,0.0009943996556103,-0.01270142942667,0.0,0.0,0.0,-0.007395570166409,60.0,-24.32326889038086,-0.0,-6.741959879263959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0697631835937,0.0,0.0,9.335739741800352e-05,292.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,9.830843919189648e-05,291.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1011657714844,0.0,0.0,7.261127757374197e-05,290.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58453369140625,0.0,0.0,9.831020724959671e-05,292.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662170410156,0.0,0.0,0.0004663329164031,291.153564453125,294.1499938964844,254.8358154296875,254.0047912597656,265.2723999023437,254.89175415039065,290.6635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947555372491,5.2508690728814145e-09,0.0009947502985596,-0.012808839790523,0.0,0.0,0.0,-0.0074158948846161,60.0,-24.333250045776367,-0.0,-6.746715541794401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0635986328125,0.0,0.0,9.339254029328004e-05,292.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.834545926423743e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0948181152344,0.0,0.0,7.263861334649846e-05,290.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5813903808594,0.0,0.0,9.834721277002244e-05,292.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9544982910156,0.0,0.0,0.0004665084998123,291.15289306640625,294.1499938964844,254.8212280273437,253.9920349121093,265.1799621582031,254.8853759765625,290.654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.34473991394043,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0574645996094,0.0,0.0,9.34302806854248e-05,292.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,9.83852005447261e-05,291.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0884704589844,0.0,0.0,7.266796455951408e-05,290.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5782165527344,0.0,0.0,9.838695405051112e-05,292.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9428100585937,0.0,0.0,0.000466697034426,291.1521911621094,294.1499938964844,254.8062438964844,253.9789123535156,265.08819580078125,254.8780670166016,290.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955314453691,5.3416102652192884e-09,0.0009955260902643,-0.0130465654656291,0.0,0.0,0.0,-0.0074608791619539,60.0,-24.35746955871582,-0.0,-6.757245785138366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05133056640625,0.0,0.0,9.347061131848022e-05,292.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.842768486123532e-05,291.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0821533203125,0.0,0.0,7.269933121278882e-05,290.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5750732421875,0.0,0.0,9.84294165391475e-05,292.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9311828613281,0.0,0.0,0.0004668985493481,291.1514587402344,294.1499938964844,254.79087829589844,253.9654235839844,264.9970397949219,254.86990356445312,290.63653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.37119483947754,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.04522705078125,0.0,0.0,9.351353219244628e-05,292.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,9.847288310993464e-05,291.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.07586669921875,0.0,0.0,7.27327133063227e-05,290.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5719299316406,0.0,0.0,9.84746147878468e-05,292.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91961669921875,0.0,0.0,0.0004671129863709,291.1507263183594,294.1499938964844,254.775146484375,253.9515838623047,264.9065246582031,254.86085510253903,290.6275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.385936737060547,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.03912353515625,0.0,0.0,9.355901420349257e-05,292.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.85207880148664e-05,291.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.069580078125,0.0,0.0,7.276808901224285e-05,290.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687866210937,0.0,0.0,9.852250514086336e-05,292.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9080810546875,0.0,0.0,0.0004673402290791,291.14996337890625,294.1499938964844,254.75906372070312,253.9374084472656,264.816650390625,254.8509826660156,290.6185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.401611328125,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0330505371094,0.0,0.0,9.360702824778856e-05,292.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,9.8571355920285e-05,291.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.06329345703125,0.0,0.0,7.280543650267646e-05,290.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56561279296875,0.0,0.0,9.857306577032432e-05,292.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8966064453125,0.0,0.0,0.0004675800737459,291.149169921875,294.1499938964844,254.7426300048828,253.92291259765625,264.72735595703125,254.8403167724609,290.6095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974136482924,5.5617013217101885e-09,0.0009974080603569,-0.0136231556534767,0.0,0.0,0.0,-0.0075699877925217,60.0,-24.4182071685791,-0.0,-6.782821770912052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0269775390625,0.0,0.0,9.365751611767335e-05,292.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,9.862453589448704e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0570373535156,0.0,0.0,7.28447048459202e-05,290.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624694824219,0.0,0.0,9.862623119261116e-05,292.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8851623535156,0.0,0.0,0.0004678323166444,291.1483459472656,294.1499938964844,254.7258758544922,253.9081115722656,264.638671875,254.8289031982422,290.60064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.6245772483976e-09,0.0009979457827284,-0.0137878730893135,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.435680389404297,-0.0,-6.790137518919438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0209350585937,0.0,0.0,9.37104196054861e-05,292.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,9.868025517789648e-05,291.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0508117675781,0.0,0.0,7.288585766218603e-05,290.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5592956542969,0.0,0.0,9.868194320006296e-05,292.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.873779296875,0.0,0.0,0.0004680966376326,291.14752197265625,294.1499938964844,254.7088165283203,253.8930053710937,264.55059814453125,254.8167419433593,290.5916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985148208215,5.690465876284634e-09,0.0009985091164708,-0.0139604834839701,0.0,0.0,0.0,-0.0076338215731084,60.0,-24.454072952270508,-0.0,-6.797807117209231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.014892578125,0.0,0.0,9.37656659516506e-05,292.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,9.873843373497948e-05,291.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0445861816406,0.0,0.0,7.292882219189778e-05,290.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5561218261719,0.0,0.0,9.874011448118836e-05,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8624267578125,0.0,0.0,0.0004683726292569,291.14666748046875,294.1499938964844,254.69143676757807,253.87762451171875,264.4630432128906,254.8038787841797,290.5827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759261956228556e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.47328758239746,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.00885009765625,0.0,0.0,9.382315329276024e-05,292.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.87989769782871e-05,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0383605957031,0.0,0.0,7.297353295143694e-05,290.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.552978515625,0.0,0.0,9.880064317258076e-05,292.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8511047363281,0.0,0.0,0.000468659796752,291.1457824707031,294.1499938964844,254.67379760742188,253.86196899414065,264.3761291503906,254.7902984619141,290.57379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997154120355,5.830856242283744e-09,0.0009997095912694,-0.0143282627686858,0.0,0.0,0.0,-0.0077034193091094,60.0,-24.493364334106445,-0.0,-6.814164521529166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028381347656,0.0,0.0,9.388277248945089e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.88617684924975e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321655273437,0.0,0.0,7.301990262931213e-05,290.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5498046875,0.0,0.0,9.886342741083354e-05,292.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.83984375,0.0,0.0,0.0004689576744567,291.1448974609375,294.1499938964844,254.65586853027344,253.84605407714844,264.28973388671875,254.77609252929688,290.5648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.514198303222656,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.996826171875,0.0,0.0,9.394442167831583e-05,292.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.892669913824648e-05,291.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0259704589844,0.0,0.0,7.30678511899896e-05,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5466003417969,0.0,0.0,9.892834350466728e-05,292.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82861328125,0.0,0.0,0.0004692656511906,291.1439514160156,294.1499938964844,254.6376953125,253.8298797607422,264.20391845703125,254.7612152099609,290.5559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010070400312,5.981892314821381e-09,0.0010010011028498,-0.0147239239886403,0.0,0.0,0.0,-0.0077782943844795,60.0,-24.53582763671875,-0.0,-6.831784560290545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9908447265625,0.0,0.0,9.40079553402029e-05,292.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.899360884446652e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0198059082031,0.0,0.0,7.311726949410513e-05,290.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5434265136719,0.0,0.0,9.89952459349297e-05,292.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.81744384765625,0.0,0.0,0.0004695830575656,291.1430053710937,294.1499938964844,254.6192779541016,253.81349182128903,264.1185913085937,254.7457733154297,290.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.55813789367676,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.98486328125,0.0,0.0,9.407324978383258e-05,292.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.906237391987815e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0136413574219,0.0,0.0,7.316805567825213e-05,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5402526855469,0.0,0.0,9.906400373438372e-05,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8062744140625,0.0,0.0,0.0004699092532973,291.1420288085937,294.1499938964844,254.60061645507807,253.796875,264.03387451171875,254.72970581054688,290.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023793438449,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.58116340637207,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9788818359375,0.0,0.0,9.414014493813738e-05,292.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.913281974149868e-05,291.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00750732421875,0.0,0.0,7.322007877519354e-05,290.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5370483398437,0.0,0.0,9.913444228004664e-05,292.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.795166015625,0.0,0.0,0.0004702434234786,291.1410217285156,294.1499938964844,254.58175659179688,253.78005981445312,263.9496765136719,254.7130889892578,290.5292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.604808807373047,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9729309082031,0.0,0.0,9.420847345609218e-05,292.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.920478623826055e-05,291.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013427734375,0.0,0.0,7.327322964556515e-05,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5338439941406,0.0,0.0,9.920640150085092e-05,292.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7841186523437,0.0,0.0,0.0004705847823061,291.1399841308594,294.1499938964844,254.56268310546875,253.76304626464844,263.8659973144531,254.6959381103516,290.5202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038196342065,6.310767908246362e-09,0.0010038133477792,-0.0155854392796754,0.0,0.0,0.0,-0.0079413317143917,60.0,-24.629030227661133,-0.0,-6.87022918555158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
