time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
591480,291.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96697998046875,0.0,0.0,9.427807526662946e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.927808423526584e-05,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9952087402344,0.0,0.0,7.332736277021468e-05,290.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306396484375,0.0,0.0,9.92796922218986e-05,292.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7730712890625,0.0,0.0,0.0004709324857685,291.1389465332031,294.1499938964844,254.5434417724609,253.745849609375,263.7828063964844,254.67832946777344,290.5113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455898365933e-09,0.0010045545641332,-0.0158125199377536,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.65375709533692,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9610290527344,0.0,0.0,9.434878302272408e-05,292.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.935255366144702e-05,291.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9891052246094,0.0,0.0,7.338236173382029e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5274353027344,0.0,0.0,9.935414709616452e-05,292.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7620849609375,0.0,0.0,0.0004712857480626,291.1378479003906,294.1499938964844,254.5240020751953,253.7285003662109,263.7001342773437,254.66021728515625,290.5024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053141741082,6.485528114552608e-09,0.0010053076548501,-0.0160432234406471,0.0,0.0,0.0,-0.0080279679968953,60.0,-24.679004669189453,-0.0,-6.890702763939771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.955078125,0.0,0.0,9.44204002735205e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.942797623807564e-05,291.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.98297119140625,0.0,0.0,7.343805918935686e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.52423095703125,0.0,0.0,9.942956239683554e-05,292.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7511291503906,0.0,0.0,0.0004716435214504,291.1367492675781,294.1499938964844,254.50442504882807,253.7109832763672,263.6179504394531,254.6416931152344,290.4935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768829613924,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.70464324951172,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9491577148437,0.0,0.0,9.449275967199355e-05,292.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,9.95041846181266e-05,291.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9768981933594,0.0,0.0,7.349433872150257e-05,290.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.52099609375,0.0,0.0,9.950576350092888e-05,291.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7402038574219,0.0,0.0,0.0004720049910247,291.1356201171875,294.1499938964844,254.4846954345703,253.69332885742188,263.53631591796875,254.6227264404297,290.48468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068478295579,6.664857110649791e-09,0.0010068410774692,-0.0165129639208316,0.0,0.0,0.0,-0.0081168692559003,60.0,-24.730682373046875,-0.0,-6.911741934345629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432373046875,0.0,0.0,9.456565749133006e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,9.958095324691384e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9707946777344,0.0,0.0,7.35510402591899e-05,290.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51776123046875,0.0,0.0,9.958252485375851e-05,291.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72930908203125,0.0,0.0,0.0004723691672552,291.13446044921875,294.1499938964844,254.4648284912109,253.6755523681641,263.4551086425781,254.60340881347656,290.4757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.75700569152832,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.93731689453125,0.0,0.0,9.463891183258966e-05,292.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.965810022549704e-05,291.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9646911621094,0.0,0.0,7.360801828326657e-05,290.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5145263671875,0.0,0.0,9.965966455638409e-05,291.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7184753417969,0.0,0.0,0.0004727351188194,291.1332702636719,294.1499938964844,254.44483947753903,253.6576538085937,263.3744506835937,254.58370971679688,290.4669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084045352414,6.846897715462319e-09,0.0010083977831527,-0.0169897973537445,0.0,0.0,0.0,-0.0082071144133806,60.0,-24.78360366821289,-0.0,-6.933132823405685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9314270019531,0.0,0.0,9.471233352087438e-05,292.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,9.973542182706296e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9586181640625,0.0,0.0,7.366511999862269e-05,290.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.51129150390625,0.0,0.0,9.97369716060348e-05,291.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7076416015625,0.0,0.0,0.0004731018852908,291.132080078125,294.1499938964844,254.4247589111328,253.6396484375,263.2942199707031,254.563720703125,290.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.81037712097168,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.925537109375,0.0,0.0,9.478572610532864e-05,292.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,9.981271432479843e-05,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9525451660156,0.0,0.0,7.372219988610595e-05,290.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5080261230469,0.0,0.0,9.981425682781264e-05,291.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6968688964844,0.0,0.0,0.0004734685353469,291.1308288574219,294.1499938964844,254.4045867919922,253.6215667724609,263.2145080566406,254.5434112548828,290.4491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.837297439575195,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9196472167969,0.0,0.0,9.485890041105448e-05,292.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,9.988977399189024e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9465026855469,0.0,0.0,7.377911970252171e-05,290.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047607421875,0.0,0.0,9.989130921894684e-05,291.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6861267089844,0.0,0.0,0.0004738340794574,291.12957763671875,294.1499938964844,254.38433837890625,253.6033935546875,263.1352844238281,254.52284240722656,290.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.864288330078125,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.91375732421875,0.0,0.0,9.493167453911155e-05,292.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.996641892939806e-05,291.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9404602050781,0.0,0.0,7.383571937680244e-05,290.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014953613281,0.0,0.0,9.996794688049704e-05,291.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6754150390625,0.0,0.0,0.0004741976736113,291.1282653808594,294.1499938964844,254.364013671875,253.58517456054688,263.0565185546875,254.5020446777344,290.431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115230688825,7.211550023811242e-09,0.0010115158511325,-0.0179449263960123,0.0,0.0,0.0,-0.0083878887817263,60.0,-24.891292572021484,-0.0,-6.976080868525969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9078674316406,0.0,0.0,9.50038738665171e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,0.0001000424599624,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93438720703125,0.0,0.0,7.389187521766871e-05,290.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.49822998046875,0.0,0.0,0.0001000439733616,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6647033691406,0.0,0.0,0.0004745583573821,291.126953125,294.1499938964844,254.3436584472656,253.56689453125,262.9781799316406,254.4810485839844,290.4225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478088805878e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.91825485229492,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9020080566406,0.0,0.0,9.507531649433076e-05,292.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,0.0001001177006401,291.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9283752441406,0.0,0.0,7.394744170596823e-05,290.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.49493408203125,0.0,0.0,0.0001001192067633,291.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6540832519531,0.0,0.0,0.000474915257655,291.1256103515625,294.1499938964844,254.32325744628903,253.548583984375,262.9003601074219,254.4598693847656,290.41363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130532318726,7.390465128764845e-09,0.001013045781292,-0.0184135381132364,0.0,0.0,0.0,-0.0084765842184424,60.0,-24.945114135742188,-0.0,-6.997201751346438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8961486816406,0.0,0.0,9.514584235148504e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,0.0001001919663394,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9223327636719,0.0,0.0,7.400229515042156e-05,290.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916381835937,0.0,0.0,0.0001001934651867,291.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6434631347656,0.0,0.0,0.0004752675595227,291.1242370605469,294.1499938964844,254.30284118652344,253.5302581787109,262.82293701171875,254.4385681152344,290.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.971826553344727,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8902893066406,0.0,0.0,9.52152768149972e-05,292.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,0.0001002650969894,291.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9162902832031,0.0,0.0,7.405630458379164e-05,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48834228515625,0.0,0.0,0.0001002665885607,291.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.63287353515625,0.0,0.0,0.0004756144480779,291.1228332519531,294.1499938964844,254.2824249267578,253.51190185546875,262.7460327148437,254.4171142578125,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145440464839,7.564791459913067e-09,0.001014536479488,-0.0188701190054416,0.0,0.0,0.0,-0.0085630053654313,60.0,-24.99831771850586,-0.0,-7.01781104339716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8844299316406,0.0,0.0,9.528348164167257e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,0.000100336917967,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9102783203125,0.0,0.0,7.410934631479904e-05,290.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4850158691406,0.0,0.0,0.0001003384022624,291.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.622314453125,0.0,0.0,0.0004759551375173,291.1214294433594,294.1499938964844,254.2620086669922,253.4935607910156,262.6695251464844,254.39556884765625,290.3869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.02456283569336,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8785705566406,0.0,0.0,9.53502967604436e-05,292.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.0001004072910291,291.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9042663574219,0.0,0.0,7.416131848003715e-05,290.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.481689453125,0.0,0.0,0.0001004087680485,291.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6117858886719,0.0,0.0,0.0004762889584526,291.1199645996094,294.1499938964844,254.2416229248047,253.4752349853516,262.5935363769531,254.3739624023437,290.37811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159822413697,7.732965379148027e-09,0.0010159745579585,-0.0193105768412351,0.0,0.0,0.0,-0.0086463764309883,60.0,-25.05047416687012,-0.0,-7.037722582481365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.87274169921875,0.0,0.0,9.541560575598852e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,0.0001004760633804,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.89825439453125,0.0,0.0,7.421211194014177e-05,290.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783630371094,0.0,0.0,0.0001004775331239,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.601318359375,0.0,0.0,0.0004766151832882,291.1184997558594,294.1499938964844,254.2212677001953,253.4569396972656,262.5179443359375,254.3523101806641,290.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.0760498046875,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.86688232421875,0.0,0.0,9.54792703851126e-05,292.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.0001005431113298,291.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.89227294921875,0.0,0.0,7.426162483170629e-05,290.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750366210937,0.0,0.0,0.0001005445737973,291.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5908508300781,0.0,0.0,0.0004769332299474,291.1169738769531,294.1499938964844,254.20095825195312,253.43869018554688,262.4428405761719,254.33062744140625,290.3603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.10118865966797,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8610534667969,0.0,0.0,9.554117423249409e-05,292.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.000100608311186,291.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8862609863281,0.0,0.0,7.430977711919695e-05,290.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4716796875,0.0,0.0,0.0001006097663776,291.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5804138183594,0.0,0.0,0.0004772425163537,291.1154479980469,294.1499938964844,254.1807098388672,253.4205017089844,262.3681640625,254.30894470214844,290.3514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.12588691711425,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.855224609375,0.0,0.0,9.560122271068394e-05,292.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,0.0001006715538096,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802795410156,0.0,0.0,7.43564814911224e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46832275390625,0.0,0.0,0.0001006729944492,291.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5700378417969,0.0,0.0,0.0004775424895342,291.1138916015625,294.1499938964844,254.16053771972656,253.40235900878903,262.2939453125,254.2872772216797,290.3425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186550207436,8.045495825115268e-09,0.0010186469880864,-0.020129082724452,0.0,0.0,0.0,-0.0088013121858239,60.0,-25.150102615356445,-0.0,-7.074799412976064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8493957519531,0.0,0.0,9.56593212322332e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,0.0001007327373372,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8742980957031,0.0,0.0,7.440166518790647e-05,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649658203125,0.0,0.0,0.0001007341707008,291.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5596618652344,0.0,0.0,0.0004778327420353,291.1122741699219,294.1499938964844,254.1404571533203,253.3843231201172,262.2201538085937,254.2656707763672,290.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.173816680908203,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8435974121094,0.0,0.0,9.571537520969288e-05,292.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.0001007917744573,291.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8683166503906,0.0,0.0,7.444527000188828e-05,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4615783691406,0.0,0.0,0.000100793200545,291.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.54931640625,0.0,0.0,0.000478112779092,291.11065673828125,294.1499938964844,254.12049865722656,253.36636352539065,262.14678955078125,254.24411010742188,290.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101987097878,8.187670985648765e-09,0.0010198627132922,-0.0205014199018478,0.0,0.0,0.0,-0.0088717937469482,60.0,-25.19694709777832,-0.0,-7.091698250860645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8377685546875,0.0,0.0,9.576931915944442e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,0.0001008485851343,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8623352050781,0.0,0.0,7.448722317349166e-05,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45819091796875,0.0,0.0,0.0001008500039461,291.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5390319824219,0.0,0.0,0.000478382280562,291.1090087890625,294.1499938964844,254.10064697265625,253.34852600097656,262.0738525390625,254.22262573242188,290.3158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204373393207,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.219486236572266,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319702148437,0.0,0.0,9.582109487382696e-05,292.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,0.0001009031111607,291.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8563842773437,0.0,0.0,7.452748832292855e-05,290.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4548034667969,0.0,0.0,0.0001009045226965,291.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5287475585937,0.0,0.0,0.0004786409263033,291.1073608398437,294.1499938964844,254.08091735839844,253.330795288086,262.0013732910156,254.2012634277344,290.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209969477728,8.319335442763531e-09,0.0010209886822849,-0.0208462234586477,0.0,0.0,0.0,-0.0089370654895901,60.0,-25.24138641357422,-0.0,-7.107365718184155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8261413574219,0.0,0.0,9.587062959326433e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,0.0001009552870527,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.85040283203125,0.0,0.0,7.456602179445326e-05,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4513854980469,0.0,0.0,0.0001009566913126,291.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5184936523437,0.0,0.0,0.0004788884252775,291.10565185546875,294.1499938964844,254.06134033203125,253.313217163086,261.9293212890625,254.1800079345703,290.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.26263236999512,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8203430175781,0.0,0.0,9.591790148988366e-05,292.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,0.0001010050691547,291.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8444519042969,0.0,0.0,7.460278720827773e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4479675292969,0.0,0.0,0.0001010064588626,291.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.50830078125,0.0,0.0,0.000479124544654,291.1039123535156,294.1499938964844,254.0419311523437,253.2957763671875,261.85772705078125,254.1588897705078,290.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220280382782,8.439901222345725e-09,0.001022019656375,-0.0211619548499584,0.0,0.0,0.0,-0.0089968359097838,60.0,-25.28317642211914,-0.0,-7.121727918502074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8145446777344,0.0,0.0,9.596285235602409e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,0.0001010524138109,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385009765625,0.0,0.0,7.463774818461388e-05,290.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4445495605469,0.0,0.0,0.0001010537962429,291.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.49810791015625,0.0,0.0,0.0004793491389136,291.1021423339844,294.1499938964844,254.022705078125,253.27850341796875,261.7865600585937,254.137924194336,290.2802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.30304336547852,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8087463378906,0.0,0.0,9.60054385359399e-05,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.0001010972628137,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8325500488281,0.0,0.0,7.467086834367365e-05,290.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.44110107421875,0.0,0.0,0.0001010986379696,291.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4879455566406,0.0,0.0,0.0004795618879143,291.1003723144531,294.1499938964844,254.003646850586,253.2613983154297,261.7159118652344,254.1171417236328,290.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548918017936558e-09,0.0010229517938569,-0.0214474406093359,0.0,0.0,0.0,-0.0090508796274662,60.0,-25.322111129760746,-0.0,-7.134727297852805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8029479980469,0.0,0.0,9.604571823729202e-05,292.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,0.0001011396889225,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265991210937,0.0,0.0,7.470219861716032e-05,290.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376525878906,0.0,0.0,0.0001011410568025,291.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.47784423828125,0.0,0.0,0.000479763111798,291.0985412597656,294.1499938964844,253.9848022460937,253.2444763183593,261.6456604003906,254.09654235839844,290.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.34050369262696,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79718017578125,0.0,0.0,9.608358959667385e-05,292.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,0.0001011795684462,291.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8206787109375,0.0,0.0,7.473165896954015e-05,290.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4342041015625,0.0,0.0,0.0001011809290503,291.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4677429199219,0.0,0.0,0.0004799523157998,291.0967102050781,294.1499938964844,253.96617126464844,253.227767944336,261.57586669921875,254.07614135742188,290.25347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237926617264,8.646239280096779e-09,0.0010237840469926,-0.0217022895812988,0.0,0.0,0.0,-0.0090991267934441,60.0,-25.358131408691406,-0.0,-7.146341118868804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7913818359375,0.0,0.0,9.61190671660006e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,0.0001012169377645,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8147277832031,0.0,0.0,7.475924940081313e-05,290.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4307556152344,0.0,0.0,0.0001012182910926,291.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576721191406,0.0,0.0,0.0004801295872312,291.0948181152344,294.1499938964844,253.94776916503903,253.2112579345703,261.5065002441406,254.05593872070312,290.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.375030517578125,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7856140136719,0.0,0.0,9.61521509452723e-05,292.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.0001012517823255,291.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8088073730469,0.0,0.0,7.47849844628945e-05,290.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272766113281,0.0,0.0,0.0001012531283777,291.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4476318359375,0.0,0.0,0.0004802948678843,291.0929260253906,294.1499938964844,253.9296112060547,253.1949920654297,261.43756103515625,254.0359802246093,290.2356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245228186249,8.731612766155195e-09,0.0010245140874758,-0.0219258517026901,0.0,0.0,0.0,-0.0091414498165249,60.0,-25.391069412231445,-0.0,-7.156537407126963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7798156738281,0.0,0.0,9.618283365853132e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,0.0001012840948533,291.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8028869628906,0.0,0.0,7.48088423279114e-05,290.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237670898437,0.0,0.0,0.0001012854336295,291.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4376220703125,0.0,0.0,0.0004804481577593,291.09100341796875,294.1499938964844,253.9117126464844,253.178955078125,261.3690795898437,254.0162353515625,290.2267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.406370162963867,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7740478515625,0.0,0.0,9.621110802982002e-05,292.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.0001013138826237,291.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7969665527344,0.0,0.0,7.483083754777908e-05,290.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4202880859375,0.0,0.0,0.000101315206848,291.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4276428222656,0.0,0.0,0.0004805894277524,291.0890197753906,294.1499938964844,253.8940887451172,253.1631774902344,261.301025390625,253.9967803955078,290.2177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251506464555,8.80501982436499e-09,0.0010251417988911,-0.0221180748194456,0.0,0.0,0.0,-0.009177841246128,60.0,-25.420795440673828,-0.0,-7.165310478285394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7682800292969,0.0,0.0,9.623698133509606e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,0.000101341131085,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7910461425781,0.0,0.0,7.485096284653991e-05,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4167785644531,0.0,0.0,0.0001013424553093,291.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4176940917969,0.0,0.0,0.0004807187069673,291.0870361328125,294.1499938964844,253.8767547607422,253.1476593017578,261.2334289550781,253.97756958007807,290.20880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.43446159362793,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76251220703125,0.0,0.0,9.626045357435942e-05,292.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,0.000101365854789,291.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7851257324219,0.0,0.0,7.48692182241939e-05,290.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4132385253906,0.0,0.0,0.0001013671644614,291.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.40777587890625,0.0,0.0,0.0004808359663002,291.08502197265625,294.1499938964844,253.8597106933593,253.13243103027344,261.166259765625,253.9586639404297,290.1998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256760288029,8.866452461120389e-09,0.0010256671812385,-0.0222789403051137,0.0,0.0,0.0,-0.0092082964256405,60.0,-25.447229385375977,-0.0,-7.172656779630415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7567443847656,0.0,0.0,9.628152474761008e-05,292.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,0.0001013880464597,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7792053222656,0.0,0.0,7.488560368074104e-05,290.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4096984863281,0.0,0.0,0.0001013893561321,291.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3978881835937,0.0,0.0,0.0004809412639588,291.0829772949219,294.1499938964844,253.84298706054688,253.11749267578125,261.0995178222656,253.9400329589844,290.19091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.459217071533203,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7509765625,0.0,0.0,9.630018030293286e-05,292.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,0.0001014077060972,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7733154296875,0.0,0.0,7.490011921618134e-05,290.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061584472656,0.0,0.0,0.0001014090012176,291.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3880310058594,0.0,0.0,0.0004810345126315,291.0809020996094,294.1499938964844,253.8265838623047,253.1028594970703,261.03326416015625,253.9217224121093,290.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260901181027,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.47028541564941,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7452392578125,0.0,0.0,9.631643479224294e-05,292.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,0.0001014248337014,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76739501953125,0.0,0.0,7.491276483051479e-05,290.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4026184082031,0.0,0.0,0.0001014261215459,291.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3782043457031,0.0,0.0,0.0004811157123185,291.07879638671875,294.1499938964844,253.8105316162109,253.0885467529297,260.96746826171875,253.9037475585937,290.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.480506896972656,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
