time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
593820,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7394714355469,0.0,0.0,9.633027366362512e-05,292.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,0.0001014394074445,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615051269531,0.0,0.0,7.492352597182617e-05,290.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3990478515625,0.0,0.0,0.000101440688013,291.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.368408203125,0.0,0.0,0.0004811848630197,291.0766906738281,294.1499938964844,253.7948303222656,253.07456970214844,260.902099609375,253.88609313964844,290.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264192242175,8.953349173168592e-09,0.0010264102602377,-0.0225064828991889,0.0,0.0,0.0,-0.0092513747513294,60.0,-25.489858627319336,-0.0,-7.183053440940057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7337341308594,0.0,0.0,9.634167508920656e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,0.0001014514200505,291.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.755615234375,0.0,0.0,7.493239536415786e-05,290.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954772949219,0.0,0.0,0.0001014526933431,291.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3586120605469,0.0,0.0,0.0004812418774235,291.07452392578125,294.1499938964844,253.7794952392578,253.0609436035156,260.8371276855469,253.86875915527344,290.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.49837303161621,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7279663085937,0.0,0.0,9.63506317930296e-05,292.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,0.0001014608569676,291.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7497253417969,0.0,0.0,7.493935845559463e-05,290.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3918762207031,0.0,0.0,0.0001014621229842,291.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.348876953125,0.0,0.0,0.000481286610011,291.07232666015625,294.1499938964844,253.7645568847656,253.04766845703125,260.7726745605469,253.8518218994141,290.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266357567161,8.978666699022142e-09,0.0010266267927363,-0.0225727744400501,0.0,0.0,0.0,-0.0092639252543449,60.0,-25.50590705871582,-0.0,-7.18608461625081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.72222900390625,0.0,0.0,9.635706373956054e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,0.0001014676381601,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74383544921875,0.0,0.0,7.494436431443319e-05,290.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883056640625,0.0,0.0,0.0001014688969007,291.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3391418457031,0.0,0.0,0.0004813187988474,291.07012939453125,294.1499938964844,253.75,253.03477478027344,260.7086181640625,253.8352203369141,290.1370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986660304799443e-09,0.0010266951285302,-0.022593704983592,0.0,0.0,0.0,-0.0092678889632225,60.0,-25.51258659362793,-0.0,-7.187041717315878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7164611816406,0.0,0.0,9.635937021812424e-05,292.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0001014700683299,291.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7379455566406,0.0,0.0,7.494615420000628e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846740722656,0.0,0.0,0.0001014713197946,291.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294677734375,0.0,0.0,0.0004813303239643,291.06787109375,294.1499938964844,253.73570251464844,253.0221099853516,260.6449890136719,253.8189849853516,290.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267284233123,8.989505140277743e-09,0.0010267194593325,-0.0226011555641889,0.0,0.0,0.0,-0.0092692989856004,60.0,-25.518230438232425,-0.0,-7.18738206728631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7107238769531,0.0,0.0,9.635575406719e-05,292.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,0.00010146627028,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320861816406,0.0,0.0,7.49433456803672e-05,290.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810729980469,0.0,0.0,0.0001014675144688,291.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3197937011719,0.0,0.0,0.0004813123086933,291.06561279296875,294.1499938964844,253.72149658203125,253.0095367431641,260.58184814453125,253.8031005859375,290.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266897734254,8.984981647586212e-09,0.0010266808094456,-0.0225893110036849,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.5225772857666,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049865722656,0.0,0.0,9.634640446165577e-05,292.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,0.0001014564331853,291.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7261962890625,0.0,0.0,7.493606972275302e-05,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.37744140625,0.0,0.0,0.0001014576628222,291.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3101501464844,0.0,0.0,0.0004812656261492,291.0633239746094,294.1499938964844,253.7073974609375,252.9970550537109,260.5191345214844,253.7875366210937,290.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265900054946,8.97331009497293e-09,0.0010265810415148,-0.0225587487220764,0.0,0.0,0.0,-0.0092612709850072,60.0,-25.525367736816406,-0.0,-7.185442996160418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6992492675781,0.0,0.0,9.633141598897056e-05,292.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,0.0001014406516333,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7203369140625,0.0,0.0,7.49244136386551e-05,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3738098144531,0.0,0.0,0.0001014418739941,291.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.300537109375,0.0,0.0,0.0004811908002011,291.0610046386719,294.1499938964844,253.69338989257807,252.9846649169922,260.4568786621094,253.7722625732422,290.1011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954609498346144e-09,0.001026421203278,-0.0225097816437482,0.0,0.0,0.0,-0.0092520006000995,60.0,-25.52665328979492,-0.0,-7.183204786542774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6935119628906,0.0,0.0,9.63108177529648e-05,292.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,0.0001014189692796,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7144470214844,0.0,0.0,7.490839197998866e-05,290.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3701477050781,0.0,0.0,0.0001014201843645,291.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2909545898437,0.0,0.0,0.0004810879181604,291.0586242675781,294.1499938964844,253.6794891357422,252.9723663330078,260.39508056640625,253.7572631835937,290.09210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928921602091577e-09,0.001026201643981,-0.0224425178021192,0.0,0.0,0.0,-0.0092392656952142,60.0,-25.52631568908692,-0.0,-7.18013026812514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.68780517578125,0.0,0.0,9.628464613342658e-05,292.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,0.0001013914152281,291.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7085876464844,0.0,0.0,7.488803385058418e-05,290.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3664855957031,0.0,0.0,0.000101392623037,291.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2814025878906,0.0,0.0,0.0004809572128579,291.0562438964844,294.1499938964844,253.6656951904297,252.96017456054688,260.3337707519531,253.7425079345703,290.0830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025931444019,8.896289926951795e-09,0.0010259225964546,-0.0223570708185434,0.0,0.0,0.0,-0.0092230895534157,60.0,-25.52443122863769,-0.0,-7.176225835792138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820678710937,0.0,0.0,9.625288657844068e-05,292.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,0.0001013579749269,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027282714844,0.0,0.0,7.486333197448403e-05,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3628234863281,0.0,0.0,0.0001013591754599,291.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2718811035156,0.0,0.0,0.0004807985969819,291.0538635253906,294.1499938964844,253.65200805664065,252.9480895996093,260.2728881835937,253.72799682617188,290.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255929082632,8.856698485715242e-09,0.0010255840606987,-0.0222533997148275,0.0,0.0,0.0,-0.0092034628614783,60.0,-25.52099227905273,-0.0,-7.171490068458297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763610839844,0.0,0.0,9.621551726013422e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0001013186338241,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968994140625,0.0,0.0,7.483427179977298e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.359130859375,0.0,0.0,0.0001013198270811,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.26239013671875,0.0,0.0,0.000480611983221,291.0514221191406,294.1499938964844,253.6384429931641,252.93609619140625,260.2124328613281,253.7136993408203,290.0650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810118856672489e-09,0.0010251858038827,-0.0221314281225204,0.0,0.0,0.0,-0.0091803707182407,60.0,-25.516069412231445,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6706237792969,0.0,0.0,9.617250179871915e-05,292.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,0.0001012733409879,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6910400390625,0.0,0.0,7.480081694666296e-05,290.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554382324219,0.0,0.0,0.000101274526969,291.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2529296875,0.0,0.0,0.0004803971387445,291.0489501953125,294.1499938964844,253.6249847412109,252.92420959472656,260.1524658203125,253.6996307373047,290.0560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247360914945,8.756501301832031e-09,0.0010247273603454,-0.0219910237938165,0.0,0.0,0.0,-0.0091537907719612,60.0,-25.50944709777832,-0.0,-7.159511028476119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649169921875,0.0,0.0,9.612381109036504e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,0.0001012220745906,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6851806640625,0.0,0.0,7.476293831132352e-05,290.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.35174560546875,0.0,0.0,0.0001012232460197,291.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2434997558594,0.0,0.0,0.0004801539180334,291.0464782714844,294.1499938964844,253.61163330078125,252.9124298095703,260.0929260253906,253.6857452392578,290.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.50136375427246,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6592102050781,0.0,0.0,9.606938692741096e-05,292.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,0.0001011647764244,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6793518066406,0.0,0.0,7.472061406588182e-05,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3480224609375,0.0,0.0,0.0001011659405776,291.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2341003417969,0.0,0.0,0.0004798821173608,291.0439453125,294.1499938964844,253.59841918945312,252.90077209472656,260.0339050292969,253.67208862304688,290.0379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236371308565,8.627983660858263e-09,0.0010236285161226,-0.0216544847935438,0.0,0.0,0.0,-0.0090900789946317,60.0,-25.491548538208008,-0.0,-7.144161884298228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.65350341796875,0.0,0.0,9.600924386177212e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,0.0001011014464893,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.67352294921875,0.0,0.0,7.467383693438023e-05,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.34429931640625,0.0,0.0,0.0001011026033665,291.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2247314453125,0.0,0.0,0.0004795817367266,291.0414123535156,294.1499938964844,253.58531188964844,252.88922119140625,259.97528076171875,253.6586151123047,290.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024954949251e-09,0.001022987649776,-0.0214581936597824,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.480270385742188,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6477966308594,0.0,0.0,9.594325092621148e-05,292.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,0.0001010319538181,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6676940917969,0.0,0.0,7.462250505341217e-05,290.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.340576171875,0.0,0.0,0.0001010331034194,291.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.21539306640625,0.0,0.0,0.0004792520776391,291.0388488769531,294.1499938964844,253.5723419189453,252.87779235839844,259.9171447753906,253.6453552246093,290.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102229276672,8.470775192392921e-09,0.0010222842684015,-0.021242806687951,0.0,0.0,0.0,-0.0090121449902653,60.0,-25.467208862304688,-0.0,-7.125407819330577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.64208984375,0.0,0.0,9.587178647052497e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,0.0001009567058645,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.661865234375,0.0,0.0,7.456692401319742e-05,290.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3368225097656,0.0,0.0,0.0001009578481898,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2060852050781,0.0,0.0,0.0004788951482623,291.0362548828125,294.1499938964844,253.5594940185547,252.8664703369141,259.85943603515625,253.6322631835937,290.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171398953591e-09,0.0010215227957814,-0.0210095774382352,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.45273208618164,-0.0,-7.114794442486527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63641357421875,0.0,0.0,9.579435572959484e-05,292.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0001008751714834,291.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6560363769531,0.0,0.0,7.450670091202483e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330993652344,0.0,0.0,0.0001008763065328,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1968078613281,0.0,0.0,0.0004785083874594,291.0336303710937,294.1499938964844,253.54676818847656,252.8552703857422,259.80224609375,253.6194000244141,290.00177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207060258835,8.285219621484431e-09,0.0010206977603957,-0.0207568816840648,0.0,0.0,0.0,-0.008920157328248,60.0,-25.43642807006836,-0.0,-7.103304255906552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6307373046875,0.0,0.0,9.571181726641952e-05,292.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,0.0001007882601697,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6502380371094,0.0,0.0,7.444250513799489e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3293151855469,0.0,0.0,0.0001007893879432,291.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18756103515625,0.0,0.0,0.000478096131701,291.0309753417969,294.1499938964844,253.5341796875,252.8441925048828,259.7454833984375,253.60671997070312,289.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198263917118,8.182360566877378e-09,0.0010198182426393,-0.0204875115305185,0.0,0.0,0.0,-0.0088691655546426,60.0,-25.418678283691406,-0.0,-7.091066578368554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.62506103515625,0.0,0.0,9.562353079672904e-05,292.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,0.0001006953025353,291.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6444396972656,0.0,0.0,7.437384192598984e-05,290.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3255615234375,0.0,0.0,0.0001006964230327,291.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1783447265625,0.0,0.0,0.0004776551504619,291.0283203125,294.1499938964844,253.521728515625,252.833251953125,259.689208984375,253.59423828125,289.9836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188855230808,8.072343682385963e-09,0.0010188774904236,-0.0201993919909,0.0,0.0,0.0,-0.008814625442028,60.0,-25.399282455444336,-0.0,-7.077988328774154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.619384765625,0.0,0.0,9.553063136991112e-05,292.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,0.0001005974772851,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6386413574219,0.0,0.0,7.430158439092338e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.32177734375,0.0,0.0,0.0001005985832307,291.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1691589355469,0.0,0.0,0.0004771911189891,291.0256042480469,294.1499938964844,253.5094146728516,252.8224334716797,259.6333312988281,253.58192443847656,289.974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017895527184,7.956570513556471e-09,0.0010178876109421,-0.0198961943387985,0.0,0.0,0.0,-0.0087572326883673,60.0,-25.378591537475582,-0.0,-7.064239326837196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6137084960937,0.0,0.0,9.543253690935671e-05,292.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0001004941877909,291.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6328430175781,0.0,0.0,7.422528869938105e-05,290.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179931640625,0.0,0.0,0.0001004952937364,291.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1600036621094,0.0,0.0,0.0004767011851072,291.0228881835937,294.1499938964844,253.4972381591797,252.81173706054688,259.5779113769531,253.56982421875,289.9655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168502340093,7.834336734902081e-09,0.0010168424341827,-0.0195760671049356,0.0,0.0,0.0,-0.00869663618505,60.0,-25.35633659362793,-0.0,-7.049737860143068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6080322265625,0.0,0.0,9.533006232231855e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512084960937,0.0,0.0,0.0001003862853394,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270446777344,0.0,0.0,7.414558785967529e-05,290.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.314208984375,0.0,0.0,0.0001003873767331,291.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15087890625,0.0,0.0,0.0004761893069371,291.0201416015625,294.1499938964844,253.48521423339844,252.8011779785156,259.5228881835937,253.55789184570312,289.9565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706638882609695e-09,0.001015750458464,-0.019241627305746,0.0,0.0,0.0,-0.0086333313956856,60.0,-25.33279037475586,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6023864746094,0.0,0.0,9.522331674816088e-05,292.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,0.0001002738863462,291.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62127685546875,0.0,0.0,7.406256190733984e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3103942871094,0.0,0.0,0.0001002749704639,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14178466796875,0.0,0.0,0.0004756561247631,291.0173645019531,294.1499938964844,253.47332763671875,252.790771484375,259.4684143066406,253.5461883544922,289.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146206477656,7.573620841583306e-09,0.0010146130807697,-0.0188932437449693,0.0,0.0,0.0,-0.0085673881694674,60.0,-25.30771446228028,-0.0,-7.018855541218727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5967102050781,0.0,0.0,9.511327516520396e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,0.0001001580094452,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6155090332031,0.0,0.0,7.39769748179242e-05,290.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3066101074219,0.0,0.0,0.000100159086287,291.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327209472656,0.0,0.0,0.0004751064698211,291.0145874023437,294.1499938964844,253.46157836914065,252.78048706054688,259.414306640625,253.53466796875,289.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.436494087187384e-09,0.0010134405456483,-0.0185340940952301,0.0,0.0,0.0,-0.0084994090721011,60.0,-25.281633377075195,-0.0,-7.002640245445947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.591064453125,0.0,0.0,9.499979933025315e-05,292.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04473876953125,0.0,0.0,0.0001000385236693,291.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097412109375,0.0,0.0,7.388871745206416e-05,290.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3027648925781,0.0,0.0,0.0001000395859591,291.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1236877441406,0.0,0.0,0.000474539672723,291.01177978515625,294.1499938964844,253.4499969482422,252.7703399658203,259.3607482910156,253.5233764648437,289.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122386738657,7.295093418235865e-09,0.0010122314561158,-0.0181637424975633,0.0,0.0,0.0,-0.0084293102845549,60.0,-25.25430679321289,-0.0,-6.985938938441906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5854187011719,0.0,0.0,9.488427167525516e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,9.991686965804548e-05,291.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6039733886719,0.0,0.0,7.379885937552899e-05,290.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989501953125,0.0,0.0,9.991792467189951e-05,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1146850585937,0.0,0.0,0.0004739626019727,291.0089416503906,294.1499938964844,253.4385528564453,252.7603454589844,259.3075256347656,253.5122528076172,289.92022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151130354543511e-09,0.0010110003640875,-0.0177866723388433,0.0,0.0,0.0,-0.0083579421043396,60.0,-25.226226806640625,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5798034667969,0.0,0.0,9.476657578488812e-05,292.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,9.979293827200308e-05,291.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5982360839844,0.0,0.0,7.370732055278495e-05,290.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.29510498046875,0.0,0.0,9.979399328585714e-05,291.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1057434082031,0.0,0.0,0.0004733747337013,291.0060729980469,294.1499938964844,253.42727661132807,252.75048828125,259.2548522949219,253.5013427734375,289.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097533231601,7.004476110239466e-09,0.0010097463382408,-0.0174025446176528,0.0,0.0,0.0,-0.0082852384075522,60.0,-25.19725799560547,-0.0,-6.951675857180818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5741577148437,0.0,0.0,9.464799222769216e-05,292.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,9.966806828742848e-05,291.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.59246826171875,0.0,0.0,7.361508323810995e-05,290.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2912902832031,0.0,0.0,9.966911602532492e-05,291.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0968017578125,0.0,0.0,0.0004727824125438,291.003173828125,294.1499938964844,253.4161376953125,252.74078369140625,259.2025756835937,253.4906463623047,289.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489751257,6.8567080901971175e-09,0.001008482882753,-0.0170154925435781,0.0,0.0,0.0,-0.0082119842991232,60.0,-25.1677303314209,-0.0,-6.93428674480856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56854248046875,0.0,0.0,9.452897938899696e-05,292.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03582763671875,0.0,0.0,9.954274719348176e-05,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58673095703125,0.0,0.0,7.352252578129992e-05,290.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.28741455078125,0.0,0.0,9.95437876554206e-05,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.087890625,0.0,0.0,0.0004721879377029,291.0002746582031,294.1499938964844,253.4051818847656,252.73123168945312,259.1507873535156,253.4801483154297,289.8930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072214063256,6.708411159905836e-09,0.0010072147706523,-0.0166270490735769,0.0,0.0,0.0,-0.0081384666264057,60.0,-25.13779830932617,-0.0,-6.916857131500366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5629272460937,0.0,0.0,9.441028669243678e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,9.941776806954294e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810241699219,0.0,0.0,7.343020115513355e-05,290.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835693359375,0.0,0.0,9.941879397956654e-05,291.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0790100097656,0.0,0.0,0.0004715950635727,290.997314453125,294.1499938964844,253.3943786621093,252.7218170166016,259.0993347167969,253.4698028564453,289.8839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.560508580832902e-09,0.001005950034596,-0.0162396300584077,0.0,0.0,0.0,-0.0080651454627513,60.0,-25.10767364501953,-0.0,-6.899495730294802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55731201171875,0.0,0.0,9.429294732399283e-05,292.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312194824219,0.0,0.0,9.929420775733888e-05,291.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5752868652344,0.0,0.0,7.333893881877884e-05,290.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796936035156,0.0,0.0,9.929523366736248e-05,291.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0701904296875,0.0,0.0,0.000471008970635,290.9943542480469,294.1499938964844,253.3837432861328,252.7125701904297,259.04840087890625,253.45968627929688,289.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047061368823,6.414297093471077e-09,0.0010046997340396,-0.0158566329628229,0.0,0.0,0.0,-0.0079926615580916,60.0,-25.07749938964844,-0.0,-6.88235388679459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516967773437,0.0,0.0,9.417732508154586e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289306640625,0.0,0.0,9.917245915858076e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5695495605469,0.0,0.0,7.324901525862515e-05,290.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2758178710937,0.0,0.0,9.917347051668912e-05,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0613708496094,0.0,0.0,0.0004704314342234,290.99139404296875,294.1499938964844,253.373275756836,252.7034912109375,258.997802734375,253.44972229003903,289.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.270220342941002e-09,0.0010034677106887,-0.0154792219400405,0.0,0.0,0.0,-0.0079212365671992,60.0,-25.047483444213867,-0.0,-6.865483470619439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.54608154296875,0.0,0.0,9.406478784512728e-05,292.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,9.905395563691854e-05,291.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5638427734375,0.0,0.0,7.316147821256891e-05,290.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719421386719,0.0,0.0,9.90549597190693e-05,291.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0525817871094,0.0,0.0,0.0004698693228419,290.9883728027344,294.1499938964844,253.36297607421875,252.69454956054688,258.9476928710937,253.4399871826172,289.85675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022746864706,6.129986740432969e-09,0.0010022685164585,-0.0151118719950318,0.0,0.0,0.0,-0.0078517161309719,60.0,-25.01788711547852,-0.0,-6.849082723192623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404968261719,0.0,0.0,9.39554229262285e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,9.893879177980124e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5581359863281,0.0,0.0,7.30764222680591e-05,290.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26806640625,0.0,0.0,9.8939795861952e-05,291.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0438232421875,0.0,0.0,0.0004693230439443,290.9853515625,294.1499938964844,253.35284423828125,252.685791015625,258.8979187011719,253.4303741455078,289.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.9937108609631196e-09,0.001001103199087,-0.0147548839449882,0.0,0.0,0.0,-0.0077841584570705,60.0,-24.988813400268555,-0.0,-6.83316443428339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.534912109375,0.0,0.0,9.385080193169416e-05,292.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218505859375,0.0,0.0,9.88286265055649e-05,291.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55242919921875,0.0,0.0,7.299504795810208e-05,290.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.26416015625,0.0,0.0,9.882961603580044e-05,291.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0350952148437,0.0,0.0,0.0004688004555646,290.9823303222656,294.1499938964844,253.3428955078125,252.6771850585937,258.8486328125,253.4209899902344,289.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999942267313,5.863343588430325e-09,0.0009999884059652,-0.0144133679568767,0.0,0.0,0.0,-0.0077195297926664,60.0,-24.96063804626465,-0.0,-6.817952424853503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.529296875,0.0,0.0,9.375063382321969e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194396972656,0.0,0.0,9.87231542239897e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467224121094,0.0,0.0,7.291714427992702e-05,290.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26025390625,0.0,0.0,9.87241364782676e-05,291.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263671875,0.0,0.0,0.000468300160719,290.979248046875,294.1499938964844,253.3331298828125,252.6687469482422,258.7996826171875,253.41172790527344,289.8295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738529651466706e-09,0.0009989211102947,-0.014086396433413,0.0,0.0,0.0,-0.0076576541177928,60.0,-24.93332290649414,-0.0,-6.803405483424285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5237121582031,0.0,0.0,9.365678124595432e-05,292.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,9.862433216767386e-05,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.541015625,0.0,0.0,7.284415187314153e-05,290.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25634765625,0.0,0.0,9.862530714599416e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0177001953125,0.0,0.0,0.0004678313853219,290.9761657714844,294.1499938964844,253.32354736328125,252.6604919433593,258.7511901855469,253.4026641845703,289.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979266906157,5.62158408712321e-09,0.0009979209862649,-0.0137800313532352,0.0,0.0,0.0,-0.0075996783562004,60.0,-24.90736198425293,-0.0,-6.78978864243618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
