time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
596160,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51812744140625,0.0,0.0,9.3568378360942e-05,292.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,9.8531243565958e-05,291.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.53533935546875,0.0,0.0,7.277538679772988e-05,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2524108886719,0.0,0.0,9.85322185442783e-05,291.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.009033203125,0.0,0.0,0.0004673897929023,290.9730224609375,294.1499938964844,253.3141326904297,252.65240478515625,258.7030334472656,253.3937225341797,289.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969845414161,5.5114237618170145e-09,0.0009969789534807,-0.0134914396330714,0.0,0.0,0.0,-0.0075450669974088,60.0,-24.88252830505371,-0.0,-6.776974714739481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5125427246094,0.0,0.0,9.348760067950934e-05,292.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,9.844618034549056e-05,291.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5296325683594,0.0,0.0,7.27125589037314e-05,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2484741210937,0.0,0.0,9.844714804785326e-05,291.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0004272460937,0.0,0.0,0.0004669862973969,290.96990966796875,294.1499938964844,253.304916381836,252.6444854736328,258.65533447265625,253.38494873046875,289.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961235336959,5.410758507906621e-09,0.0009961181785911,-0.0132277198135852,0.0,0.0,0.0,-0.0074951630085706,60.0,-24.85945701599121,-0.0,-6.765276339137928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5069580078125,0.0,0.0,9.341302938992158e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,9.836766548687592e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5239562988281,0.0,0.0,7.265456224558875e-05,290.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445373535156,0.0,0.0,9.836861863732338e-05,291.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9918212890625,0.0,0.0,0.0004666138556785,290.9667358398437,294.1499938964844,253.2958831787109,252.63674926757807,258.6079406738281,253.37628173828125,289.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317836393459174e-09,0.0009953235276043,-0.0129842814058065,0.0,0.0,0.0,-0.0074490970000624,60.0,-24.837764739990234,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5013732910156,0.0,0.0,9.334724018117412e-05,292.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,9.829839109443128e-05,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5182800292969,0.0,0.0,7.26033904356882e-05,290.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2405700683594,0.0,0.0,9.829933696892112e-05,291.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98321533203125,0.0,0.0,0.0004662852443289,290.9635314941406,294.1499938964844,253.2870330810547,252.6291961669922,258.5610046386719,253.3677673339844,289.78424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946277132257,5.235853528517964e-09,0.0009946224745362,-0.0127695016562938,0.0,0.0,0.0,-0.0074084540829062,60.0,-24.81816291809082,-0.0,-6.744973291006319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4958190917969,0.0,0.0,9.328789747087284e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,9.823590517044067e-05,291.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5125732421875,0.0,0.0,7.255723903654143e-05,290.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366027832031,0.0,0.0,9.82368437689729e-05,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97467041015625,0.0,0.0,0.0004659888218156,290.9603271484375,294.1499938964844,253.27838134765625,252.621810913086,258.5143737792969,253.3593597412109,289.77520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939952287822,5.161899352401633e-09,0.0009939899900928,-0.0125757530331611,0.0,0.0,0.0,-0.0073717916384339,60.0,-24.800094604492188,-0.0,-6.736397750728429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.490234375,0.0,0.0,9.323719859821722e-05,292.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,9.81825214694254e-05,291.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50689697265625,0.0,0.0,7.251780334627256e-05,290.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326354980469,0.0,0.0,9.818345279200004e-05,291.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.96612548828125,0.0,0.0,0.0004657355893868,290.95709228515625,294.1499938964844,253.2699432373047,252.6146240234375,258.4681396484375,253.3510589599609,289.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.098716115981006e-09,0.0009934495901688,-0.0124102216213941,0.0,0.0,0.0,-0.0073404684662818,60.0,-24.78403091430664,-0.0,-6.729076318379158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4846496582031,0.0,0.0,9.319444507127628e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,9.813749784370884e-05,291.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.501220703125,0.0,0.0,7.248455221997574e-05,290.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286376953125,0.0,0.0,9.813842916628346e-05,291.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.95758056640625,0.0,0.0,0.0004655220545828,290.953857421875,294.1499938964844,253.26168823242188,252.6076202392578,258.4222106933594,253.34283447265625,289.7571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929990628734,5.045430295780306e-09,0.0009929939405992,-0.012270619161427,0.0,0.0,0.0,-0.0073140524327754,60.0,-24.76978874206543,-0.0,-6.72290383363361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.47906494140625,0.0,0.0,9.31598333409056e-05,292.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,9.8101059847977e-05,291.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955444335937,0.0,0.0,7.245763117680326e-05,290.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2246398925781,0.0,0.0,9.8101983894594e-05,291.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9490966796875,0.0,0.0,0.0004653492069337,290.9505615234375,294.1499938964844,253.25363159179688,252.600814819336,258.3766784667969,253.334716796875,289.7480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926300263032,5.00229502264915e-09,0.0009926250204443,-0.0121576096862554,0.0,0.0,0.0,-0.0072926678694784,60.0,-24.757781982421875,-0.0,-6.717910139286688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4734802246094,0.0,0.0,9.313294140156358e-05,292.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,9.80727418209426e-05,291.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898376464844,0.0,0.0,7.243671279866248e-05,290.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206420898437,0.0,0.0,9.80736658675596e-05,291.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9405822753906,0.0,0.0,0.0004652148636523,290.947265625,294.1499938964844,253.24578857421875,252.5941925048828,258.3314208984375,253.32667541503903,289.7390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923432953655,4.968771172286779e-09,0.0009923382895067,-0.0120697813108563,0.0,0.0,0.0,-0.0072760484181344,60.0,-24.747493743896484,-0.0,-6.714029865406701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678955078125,0.0,0.0,9.311490430263802e-05,292.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,9.80537588475272e-05,291.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4841613769531,0.0,0.0,7.242268475238234e-05,290.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21661376953125,0.0,0.0,9.805466834222898e-05,291.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.93212890625,0.0,0.0,0.0004651248164009,290.9439392089844,294.1499938964844,253.23814392089844,252.5877685546875,258.28662109375,253.31874084472656,289.7300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921509772539,4.946284715146021e-09,0.000992145971395,-0.0120108686387538,0.0,0.0,0.0,-0.0072649009525775,60.0,-24.73971366882324,-0.0,-6.71142785790835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4623107910156,0.0,0.0,9.310293535236268e-05,292.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9890441894531,0.0,0.0,9.804115688893944e-05,291.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4784545898437,0.0,0.0,7.24133788025938e-05,290.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125549316406,0.0,0.0,9.80420663836412e-05,291.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9236755371094,0.0,0.0,0.0004650650371331,290.9405822753906,294.1499938964844,253.230712890625,252.58154296875,258.2420959472656,253.31085205078125,289.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920232696458,4.931355768178491e-09,0.000992018263787,-0.0119717558845877,0.0,0.0,0.0,-0.0072574997320771,60.0,-24.733428955078125,-0.0,-6.709700528517716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566955566406,0.0,0.0,9.309895540354772e-05,292.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98638916015625,0.0,0.0,9.803696593735368e-05,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4727783203125,0.0,0.0,7.241027924465016e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,9.803786815609784e-05,291.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.91522216796875,0.0,0.0,0.0004650451592169,290.93719482421875,294.1499938964844,253.2234802246093,252.5755157470703,258.19793701171875,253.30303955078125,289.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991980661638,4.9263797485821215e-09,0.0009919756557792,-0.0119587192311882,0.0,0.0,0.0,-0.0072550326585769,60.0,-24.72909545898437,-0.0,-6.709124988901749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4511108398437,0.0,0.0,9.310166933573782e-05,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,9.803983266465366e-05,291.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4670715332031,0.0,0.0,7.241239654831588e-05,290.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,9.80407276074402e-05,291.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.90679931640625,0.0,0.0,0.0004650587507057,290.9338073730469,294.1499938964844,253.2164764404297,252.56968688964844,258.1540222167969,253.2952880859375,289.7029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920094162225,4.929749497506464e-09,0.000992004526779,-0.0119675481691956,0.0,0.0,0.0,-0.0072567029856145,60.0,-24.726333618164062,-0.0,-6.709515076863681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.44549560546875,0.0,0.0,9.311173926107584e-05,292.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,9.805044101085514e-05,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613647460937,0.0,0.0,7.242022547870874e-05,290.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.805133595364168e-05,291.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8983764648437,0.0,0.0,0.0004651091003324,290.93035888671875,294.1499938964844,253.20968627929688,252.5640563964844,258.11053466796875,253.28761291503903,289.69390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921165183186,4.942282139097642e-09,0.0009921116288751,-0.0120003819465637,0.0,0.0,0.0,-0.0072629158385097,60.0,-24.72575187683105,-0.0,-6.710964584044632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4399108886719,0.0,0.0,9.312706970376894e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,9.8066586360801e-05,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4556579589844,0.0,0.0,7.243215077323839e-05,290.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.806747402762994e-05,291.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.88995361328125,0.0,0.0,0.0004651856725104,290.9269104003906,294.1499938964844,253.2031097412109,252.55865478515625,258.0673217773437,253.27999877929688,289.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922797325998,4.9613642083556905e-09,0.000992274726741,-0.012050375342369,0.0,0.0,0.0,-0.0072723752819001,60.0,-24.726505279541016,-0.0,-6.713172950867374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4342956542969,0.0,0.0,9.314788621850312e-05,292.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,9.808851609705016e-05,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.449951171875,0.0,0.0,7.244833977892995e-05,290.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.808938921196386e-05,291.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8815612792969,0.0,0.0,0.0004652896604966,290.9234313964844,294.1499938964844,253.1967620849609,252.553451538086,258.0244140625,253.2724456787109,289.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925012709572,4.987281254642539e-09,0.0009924962650984,-0.0121182752773165,0.0,0.0,0.0,-0.0072852228768169,60.0,-24.728633880615234,-0.0,-6.716172151755019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286804199219,0.0,0.0,9.317413787357508e-05,292.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,9.811616473598406e-05,291.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4442443847656,0.0,0.0,7.246875611599535e-05,290.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,9.811703785089776e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731994628906,0.0,0.0,0.0004654208314605,290.919921875,294.1499938964844,253.1906280517578,252.5484619140625,257.98175048828125,253.2649688720703,289.6668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927809005603,5.0199759904501215e-09,0.0009927758947014,-0.0122039327397942,0.0,0.0,0.0,-0.0073014316149055,60.0,-24.73201370239257,-0.0,-6.719956502365676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.42303466796875,0.0,0.0,9.320542449131608e-05,292.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698791503906,0.0,0.0,9.814911027206108e-05,291.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43853759765625,0.0,0.0,7.249308691825718e-05,290.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,9.814998338697478e-05,291.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.86480712890625,0.0,0.0,0.00046557711903,290.9163818359375,294.1499938964844,253.1847381591797,252.543685913086,257.9395446777344,253.25759887695312,289.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931140812113,5.058936825008686e-09,0.0009931090753525,-0.0123060047626495,0.0,0.0,0.0,-0.0073207458481192,60.0,-24.737041473388672,-0.0,-6.724468448737754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174194335937,0.0,0.0,9.324021084466948e-05,292.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,9.818575199460612e-05,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43280029296875,0.0,0.0,7.252015348058194e-05,290.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,9.81866178335622e-05,291.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8564453125,0.0,0.0,0.0004657509271055,290.9128112792969,294.1499938964844,253.17906188964844,252.53912353515625,257.8975830078125,253.2503204345703,289.6488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934846311807,5.1022674973921775e-09,0.0009934795089066,-0.0124195264652371,0.0,0.0,0.0,-0.0073422268033027,60.0,-24.74295997619629,-0.0,-6.729487722623162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117736816406,0.0,0.0,9.327806037617847e-05,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,9.82256096904166e-05,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42706298828125,0.0,0.0,7.254958472913131e-05,290.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,9.822646825341508e-05,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8480834960937,0.0,0.0,0.000465940014692,290.90924072265625,294.1499938964844,253.1736297607422,252.5347900390625,257.8558959960937,253.2431030273437,289.639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938876610249,5.149407567017761e-09,0.0009938825387507,-0.0125430272892117,0.0,0.0,0.0,-0.007365595549345,60.0,-24.749664306640625,-0.0,-6.734950375175687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061279296875,0.0,0.0,9.331934415968136e-05,292.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,9.826909081311896e-05,291.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4213256835937,0.0,0.0,7.258170080604032e-05,290.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,9.826994210015982e-05,291.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8397521972656,0.0,0.0,0.0004661462444346,290.9056091308594,294.1499938964844,253.16842651367188,252.5306701660156,257.8145751953125,253.2360382080078,289.6308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943274781107,5.200829544804719e-09,0.0009943223558366,-0.0126777440309524,0.0,0.0,0.0,-0.0073910881765186,60.0,-24.75725173950196,-0.0,-6.740911828728714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4004821777344,0.0,0.0,9.336251969216391e-05,292.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,9.831455827225e-05,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4155578613281,0.0,0.0,7.261527935042977e-05,290.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,9.831540955929086e-05,291.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8314208984375,0.0,0.0,0.0004663619329221,290.9019775390625,294.1499938964844,253.1634521484375,252.5267791748047,257.7735290527344,253.22906494140625,289.62188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994787318632,5.254607415849932e-09,0.0009947820799425,-0.0128186335787177,0.0,0.0,0.0,-0.0074177477508783,60.0,-24.76536750793457,-0.0,-6.747148972863215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948059082031,0.0,0.0,9.34073977987282e-05,292.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,9.836182289291172e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098205566406,0.0,0.0,7.265018211910501e-05,290.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,9.836266690399498e-05,291.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8230895996094,0.0,0.0,0.0004665861488319,290.8983154296875,294.1499938964844,253.15872192382807,252.5231170654297,257.7326965332031,253.2222137451172,289.6129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952654363587,5.310506701050599e-09,0.0009952601976692,-0.0129650803282856,0.0,0.0,0.0,-0.0074454597197473,60.0,-24.773876190185547,-0.0,-6.753635517497969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3891296386719,0.0,0.0,9.34531562961638e-05,292.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,9.841001156019048e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.404052734375,0.0,0.0,7.268576882779598e-05,290.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,9.84108482953161e-05,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81475830078125,0.0,0.0,0.0004668147012125,290.8946228027344,294.1499938964844,253.1542358398437,252.51968383789065,257.6922607421875,253.21554565429688,289.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957528673112,5.367497557529077e-09,0.0009957475122064,-0.0131143853068351,0.0,0.0,0.0,-0.0074737123213708,60.0,-24.782777786254883,-0.0,-6.760251380910631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834533691406,0.0,0.0,9.349943866254762e-05,292.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,9.845875320024788e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3982849121094,0.0,0.0,7.272177026607096e-05,290.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,9.845958993537351e-05,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8064270019531,0.0,0.0,0.0004670459311455,290.8908996582031,294.1499938964844,253.1499938964844,252.5164794921875,257.6520690917969,253.2090301513672,289.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962458861991,5.425148330573393e-09,0.000996240414679,-0.0132654188200831,0.0,0.0,0.0,-0.0075022927485406,60.0,-24.79175567626953,-0.0,-6.766947535652434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3777770996094,0.0,0.0,9.354708163300528e-05,292.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466247558594,0.0,0.0,9.850892820395528e-05,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925170898437,0.0,0.0,7.27588267182e-05,290.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,9.850975766312332e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7981262207031,0.0,0.0,0.000467283942271,290.8871459960937,294.1499938964844,253.1465759277344,252.5139617919922,257.6122436523437,253.2027587890625,289.5859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996753340587,5.484495968488545e-09,0.0009967478690668,-0.0134208966046571,0.0,0.0,0.0,-0.007531713694334,60.0,-24.800701141357425,-0.0,-6.773844773988459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721008300781,0.0,0.0,9.359735122416168e-05,292.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,9.856186807155608e-05,291.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38671875,0.0,0.0,7.279792771441862e-05,290.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.85626902547665e-05,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7898254394531,0.0,0.0,0.0004675350501202,290.8833923339844,294.1499938964844,253.14453125,252.51251220703125,257.5726623535156,253.1967620849609,289.5769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547109882542145e-09,0.0009972832631319,-0.013584928587079,0.0,0.0,0.0,-0.0075627537444233,60.0,-24.80953598022461,-0.0,-6.781124994859057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36639404296875,0.0,0.0,9.365097503177822e-05,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405517578125,0.0,0.0,9.861833677859976e-05,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3809509277344,0.0,0.0,7.283963350346312e-05,290.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,9.861915896181016e-05,291.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7815246582031,0.0,0.0,0.0004678029217757,290.87957763671875,294.1499938964844,253.143783569336,252.5121154785156,257.5334777832031,253.1913299560547,289.56805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978601010516,5.613902676060434e-09,0.0009978545131161,-0.0137599101290106,0.0,0.0,0.0,-0.0075958659872412,60.0,-24.81818962097168,-0.0,-6.788894779674592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3606872558594,0.0,0.0,9.370699990540744e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375,0.0,0.0,9.867733751889318e-05,291.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3751220703125,0.0,0.0,7.288320921361446e-05,290.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,9.867815242614596e-05,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77325439453125,0.0,0.0,0.0004680828133132,290.8757629394531,294.1499938964844,253.14431762695312,252.5127410888672,257.49462890625,253.1864318847656,289.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984568459913,5.6836899631207424e-09,0.0009984512580558,-0.0139427334070205,0.0,0.0,0.0,-0.007630462758243,60.0,-24.82671356201172,-0.0,-6.797018414772539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3549499511719,0.0,0.0,9.376522211823612e-05,292.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344177246094,0.0,0.0,9.873865928966552e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.36932373046875,0.0,0.0,7.292849477380514e-05,290.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,9.87394669209607e-05,291.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.76495361328125,0.0,0.0,0.0004683736769948,290.87188720703125,294.1499938964844,253.1460723876953,252.51434326171875,257.4560241699219,253.18199157714844,289.55010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999077106826,5.756219501051873e-09,0.0009990712860599,-0.0141327390447258,0.0,0.0,0.0,-0.0076664183288812,60.0,-24.83512115478516,-0.0,-6.80546605735799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492431640625,0.0,0.0,9.382644930155948e-05,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312744140625,0.0,0.0,9.88031315500848e-05,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634948730469,0.0,0.0,7.297611591638997e-05,290.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,9.880393918137996e-05,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7566833496094,0.0,0.0,0.000468679529149,290.8680114746094,294.1499938964844,253.1490173339844,252.5168609619141,257.4178771972656,253.178451538086,289.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997293818742,5.8324869378623134e-09,0.0009997235611081,-0.0143325347453355,0.0,0.0,0.0,-0.0077042276971042,60.0,-24.84331703186035,-0.0,-6.814354946982348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3434753417969,0.0,0.0,9.38893499551341e-05,292.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281616210937,0.0,0.0,9.886937186820433e-05,291.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.357666015625,0.0,0.0,7.302503217943013e-05,290.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,9.887017222354189e-05,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7484130859375,0.0,0.0,0.0004689937341026,290.8641052246094,294.1499938964844,253.153076171875,252.52029418945312,257.3799743652344,253.1754913330078,289.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003993520513,5.91083715306695e-09,0.0010003935312852,-0.0145377852022647,0.0,0.0,0.0,-0.0077430689707398,60.0,-24.85137367248535,-0.0,-6.823492526564223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377380371094,0.0,0.0,9.395417146151884e-05,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92498779296875,0.0,0.0,9.89376349025406e-05,291.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3518371582031,0.0,0.0,7.30754472897388e-05,290.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,9.893843525787815e-05,291.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7401428222656,0.0,0.0,0.0004693175433203,290.86016845703125,294.1499938964844,253.15821838378903,252.5245819091797,257.3423767089844,253.17323303222656,289.5232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991582785469518e-09,0.0010010839905589,-0.0147493099793791,0.0,0.0,0.0,-0.0077830981463193,60.0,-24.85922241210937,-0.0,-6.832915744325875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320007324219,0.0,0.0,9.402044815942644e-05,292.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218139648437,0.0,0.0,9.900743316393346e-05,291.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34600830078125,0.0,0.0,7.312700472539291e-05,290.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,9.90082262433134e-05,291.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7318725585937,0.0,0.0,0.0004696486575994,290.856201171875,294.1499938964844,253.1643981933593,252.52967834472656,257.3052062988281,253.1720428466797,289.5142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017961030825,6.074149183632471e-09,0.0010017899330705,-0.014965602196753,0.0,0.0,0.0,-0.0078240297734737,60.0,-24.866724014282227,-0.0,-6.842558519792874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.32623291015625,0.0,0.0,9.408765617990866e-05,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186096191406,0.0,0.0,9.907820640364662e-05,291.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34014892578125,0.0,0.0,7.31792752048932e-05,290.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,9.907899220706896e-05,291.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236022949219,0.0,0.0,0.0004699843411799,290.85223388671875,294.1499938964844,253.17156982421875,252.5355682373047,257.2683410644531,253.171630859375,289.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863552402887e-09,0.0010025058872997,-0.0151848988607525,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.873920440673828,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204345703125,0.0,0.0,9.415543172508478e-05,292.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9153747558594,0.0,0.0,9.914958354784176e-05,291.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33428955078125,0.0,0.0,7.323198951780796e-05,290.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,9.915036935126408e-05,291.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.71533203125,0.0,0.0,0.0004703229351434,290.84820556640625,294.1499938964844,253.1796722412109,252.54220581054688,257.2318725585937,253.1722717285156,289.4963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032340651378,6.242292904801161e-09,0.0010032277787104,-0.0154060665518045,0.0,0.0,0.0,-0.0079073859378695,60.0,-24.880653381347656,-0.0,-6.862215684577677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146667480469,0.0,0.0,9.422319999430329e-05,292.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9121398925781,0.0,0.0,9.922094614012168e-05,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3283996582031,0.0,0.0,7.32846965547651e-05,290.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,9.9221731943544e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70709228515625,0.0,0.0,0.0004706614417955,290.8441772460937,294.1499938964844,253.1886749267578,252.54953002929688,257.1957702636719,253.1737670898437,289.4874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711154969189e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.88691711425781,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088684082031,0.0,0.0,9.429037891095504e-05,292.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,9.929169027600436e-05,291.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.322509765625,0.0,0.0,7.333694520639256e-05,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,9.929246880346908e-05,291.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988220214844,0.0,0.0,0.0004709970380645,290.840087890625,294.1499938964844,253.1985321044922,252.5575408935547,257.1600952148437,253.1764678955078,289.4784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004671677947,6.410396213851754e-09,0.0010046652751043,-0.0158464163541793,0.0,0.0,0.0,-0.0079907216131687,60.0,-24.89243698120117,-0.0,-6.881897007815496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.30303955078125,0.0,0.0,9.435661922907455e-05,292.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9055480957031,0.0,0.0,9.936145215760916e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3166198730469,0.0,0.0,7.338846626225859e-05,290.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,9.936222340911628e-05,291.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905822753906,0.0,0.0,0.0004713279486168,290.83599853515625,294.1499938964844,253.2091827392578,252.566162109375,257.124755859375,253.17999267578125,289.4695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492914650380044e-09,0.0010053708683699,-0.0160625725984573,0.0,0.0,0.0,-0.0080316299572587,60.0,-24.89734268188477,-0.0,-6.891568204991928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
