time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
598500,291.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972412109375,0.0,0.0,9.442110604140908e-05,292.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,9.942936594597997e-05,291.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31072998046875,0.0,0.0,7.343862671405077e-05,290.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,9.943013719748706e-05,291.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6823425292969,0.0,0.0,0.0004716500989161,290.8318786621094,294.1499938964844,253.2205810546875,252.57537841796875,257.08990478515625,253.1846923828125,289.4605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.57324994435271e-09,0.001006057835184,-0.0162730067968368,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.90129852294922,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914123535156,0.0,0.0,9.448364289710298e-05,292.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988647460937,0.0,0.0,9.949522791430354e-05,291.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3048095703125,0.0,0.0,7.348726649070159e-05,290.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,9.949599188985304e-05,291.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.674072265625,0.0,0.0,0.0004719624994322,290.8277282714844,294.1499938964844,253.23269653320312,252.58514404296875,257.0553894042969,253.1902770996093,289.4516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.6511516294553985e-09,0.0010067239636555,-0.0164770632982254,0.0,0.0,0.0,-0.0081100752577185,60.0,-24.90439987182617,-0.0,-6.910133265591868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855529785156,0.0,0.0,9.45432111620903e-05,292.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,9.955795394489542e-05,291.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29888916015625,0.0,0.0,7.353359251283109e-05,290.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,9.955871064448728e-05,291.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658630371094,0.0,0.0,0.0004722600569948,290.82354736328125,294.1499938964844,253.24546813964844,252.59542846679688,257.02130126953125,253.19688415527344,289.44268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073651792481,6.725346946012678e-09,0.0010073584271594,-0.0166714116930961,0.0,0.0,0.0,-0.0081468569114804,60.0,-24.90636444091797,-0.0,-6.918846651160494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2797241210937,0.0,0.0,9.459991269977765e-05,292.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,9.961766772903502e-05,291.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29296875,0.0,0.0,7.357769936788827e-05,290.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,9.96184244286269e-05,291.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6576232910156,0.0,0.0,0.0004725433245766,290.8193359375,294.1499938964844,253.25885009765625,252.60617065429688,256.9875793457031,253.2042694091797,289.4337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079692583531,6.795985552088268e-09,0.0010079625062644,-0.0168564412742853,0.0,0.0,0.0,-0.0081818755716085,60.0,-24.907325744628903,-0.0,-6.927147211399642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2738647460937,0.0,0.0,9.465236507821828e-05,292.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,9.96729067992419e-05,291.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870178222656,0.0,0.0,7.3618495662231e-05,290.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,9.967365622287616e-05,291.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6493835449219,0.0,0.0,0.0004728053754661,290.8150939941406,294.1499938964844,253.2727966308593,252.6173553466797,256.9543151855469,253.2127227783203,289.4247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085281683132,6.861324397533508e-09,0.0010085212998092,-0.0170275866985321,0.0,0.0,0.0,-0.0082142669707536,60.0,-24.906768798828125,-0.0,-6.93482959945868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679748535156,0.0,0.0,9.470147779211402e-05,292.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,9.972463158192112e-05,291.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28106689453125,0.0,0.0,7.365669443970546e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,9.972537372959778e-05,291.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6411437988281,0.0,0.0,0.0004730507207568,290.81085205078125,294.1499938964844,253.28726196289065,252.62893676757807,256.9214172363281,253.2218780517578,289.41583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090513387694,6.922500350725613e-09,0.0010090443538501,-0.0171878281980752,0.0,0.0,0.0,-0.0082445945590734,60.0,-24.90509605407715,-0.0,-6.942026686829196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621154785156,0.0,0.0,9.474515536567196e-05,292.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817443847656,0.0,0.0,9.977062291000038e-05,291.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27508544921875,0.0,0.0,7.369065860984847e-05,290.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614013671875,0.0,0.0,9.977136505767704e-05,291.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329345703125,0.0,0.0,0.0004732688830699,290.8065490722656,294.1499938964844,253.3021850585937,252.6408843994141,256.8890075683594,253.2320251464844,289.4068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095165343955,6.976899058486197e-09,0.0010095095494762,-0.0173303131014108,0.0,0.0,0.0,-0.0082715628668665,60.0,-24.90169715881348,-0.0,-6.948429387421129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562255859375,0.0,0.0,9.47849766816944e-05,292.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,9.981256880564616e-05,291.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691345214844,0.0,0.0,7.372163963736966e-05,290.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,9.981330367736518e-05,291.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.62469482421875,0.0,0.0,0.0004734678368549,290.80224609375,294.1499938964844,253.3175506591797,252.65313720703125,256.8569641113281,253.2428131103516,289.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099408682435,7.026506487761708e-09,0.0010099337669089,-0.0174602512270212,0.0,0.0,0.0,-0.0082961553707718,60.0,-24.897031784057617,-0.0,-6.954270048709077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503356933594,0.0,0.0,9.481994493398815e-05,292.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,9.984939242713152e-05,291.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2631530761719,0.0,0.0,7.374883716693148e-05,290.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,9.985012729885057e-05,291.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6164855957031,0.0,0.0,0.0004736425180453,290.79791259765625,294.1499938964844,253.33328247070312,252.6656646728516,256.8252868652344,253.25428771972656,289.3890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103133972734,7.070059204750123e-09,0.0010103062959387,-0.0175743270665407,0.0,0.0,0.0,-0.0083177471533417,60.0,-24.89095687866211,-0.0,-6.959400877804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2444152832031,0.0,0.0,9.48498272919096e-05,292.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711853027344,0.0,0.0,9.988085366785526e-05,291.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571716308594,0.0,0.0,7.377206929959357e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474548339844,0.0,0.0,9.98815885395743e-05,291.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6082763671875,0.0,0.0,0.0004737917915917,290.7935485839844,294.1499938964844,253.34933471679688,252.678451538086,256.7939758300781,253.26632690429688,289.38006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106315603479,7.107270771911089e-09,0.0010106244590133,-0.0176717936992645,0.0,0.0,0.0,-0.0083361938595771,60.0,-24.88344955444336,-0.0,-6.963785637026376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384948730469,0.0,0.0,9.487431088928132e-05,292.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676147460937,0.0,0.0,9.990664693759754e-05,291.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25115966796875,0.0,0.0,7.37911177566275e-05,290.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04278564453125,0.0,0.0,9.990736725740136e-05,291.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6000671386719,0.0,0.0,0.0004739141149912,290.7891540527344,294.1499938964844,253.36569213867188,252.69143676757807,256.7632141113281,253.27915954589844,289.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108923306688,7.137764601594654e-09,0.0010108852293342,-0.0177516639232635,0.0,0.0,0.0,-0.0083513110876083,60.0,-24.87397193908692,-0.0,-6.967380272726589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325744628906,0.0,0.0,9.489458898315206e-05,292.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8640441894531,0.0,0.0,9.992800187319516e-05,291.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.24517822265625,0.0,0.0,7.380689203273505e-05,290.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,9.992872219299898e-05,291.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5918884277344,0.0,0.0,0.000474015425425,290.7847595214844,294.1499938964844,253.3822631835937,252.7045745849609,256.7327880859375,253.2924652099609,289.3621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111083975061,7.163018622691197e-09,0.0010111012961715,-0.017817810177803,0.0,0.0,0.0,-0.0083638308569788,60.0,-24.863262176513672,-0.0,-6.970357446789421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266540527344,0.0,0.0,9.490996308159084e-05,292.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86041259765625,0.0,0.0,9.994419815484434e-05,291.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391662597656,0.0,0.0,7.381884643109515e-05,290.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,9.994491847464816e-05,291.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58367919921875,0.0,0.0,0.0004740922595374,290.78033447265625,294.1499938964844,253.39903259277344,252.7178497314453,256.7028503417969,253.3063201904297,289.3532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112721938639,7.182162864438624e-09,0.001011264976114,-0.0178679544478654,0.0,0.0,0.0,-0.0083733219653368,60.0,-24.851016998291016,-0.0,-6.972614841060931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.220703125,0.0,0.0,9.492119716014712e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567810058594,0.0,0.0,9.9956028861925e-05,291.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.233154296875,0.0,0.0,7.382758485618979e-05,290.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286865234375,0.0,0.0,9.995673462981358e-05,291.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.57550048828125,0.0,0.0,0.0004741483426187,290.77587890625,294.1499938964844,253.4159393310547,252.7312164306641,256.6732482910156,253.320541381836,289.34429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113917523995,7.196139684140235e-09,0.0010113845346495,-0.0179045628756284,0.0,0.0,0.0,-0.0083802510052919,60.0,-24.837623596191406,-0.0,-6.974263300207896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,9.492792014498264e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531188964844,0.0,0.0,9.996311564464122e-05,291.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22711181640625,0.0,0.0,7.383281626971439e-05,290.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,9.99638214125298e-05,291.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673217773437,0.0,0.0,0.0004741819866467,290.7713928222656,294.1499938964844,253.4329528808593,252.74462890625,256.64410400390625,253.33523559570312,289.3353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114632314071,7.204508545299859e-09,0.0010114561300724,-0.0179264824837446,0.0,0.0,0.0,-0.0083844000473618,60.0,-24.82274627685547,-0.0,-6.975250244067865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,9.493134712101892e-05,292.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8494567871094,0.0,0.0,9.996673179557548e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210998535156,0.0,0.0,7.383547927020118e-05,290.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,9.996743028750644e-05,291.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.55914306640625,0.0,0.0,0.0004741991288028,290.7668762207031,294.1499938964844,253.4499969482422,252.758056640625,256.6153564453125,253.35020446777344,289.3264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114997858181,7.208767360822321e-09,0.0010114925680682,-0.0179376378655433,0.0,0.0,0.0,-0.0083865113556385,60.0,-24.806921005249023,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,9.493141260463744e-05,292.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84576416015625,0.0,0.0,9.9966797279194e-05,291.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,7.383553020190448e-05,290.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,9.996749577112496e-05,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.55096435546875,0.0,0.0,0.000474199448945,290.7623596191406,294.1499938964844,253.4670562744141,252.7714691162109,256.58709716796875,253.36550903320312,289.3175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115003678947,7.208834862382217e-09,0.0010114931501448,-0.0179378148168325,0.0,0.0,0.0,-0.0083865448832511,60.0,-24.789928436279297,-0.0,-6.975760413752141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.493033576291054e-05,292.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.842041015625,0.0,0.0,9.996566222980618e-05,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090148925781,0.0,0.0,7.383469346677884e-05,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,9.996636072173716e-05,291.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428161621094,0.0,0.0,0.0004741940647363,290.7577819824219,294.1499938964844,253.4840545654297,252.7848052978516,256.5591735839844,253.3810272216797,289.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114887263625,7.207473284864818e-09,0.0010114815086126,-0.0179342478513717,0.0,0.0,0.0,-0.0083858696743845,60.0,-24.772369384765625,-0.0,-6.97559983109386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.49461609707214e-05,292.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382873535156,0.0,0.0,9.998233872465788e-05,291.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,7.384700438706204e-05,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048522949219,0.0,0.0,9.998302266467364e-05,291.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53466796875,0.0,0.0,0.0004742731689475,290.7532043457031,294.1499938964844,253.5009613037109,252.7980499267578,256.5316772460937,253.3967742919922,289.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116571793332,7.227182408087174e-09,0.0010116499615833,-0.0179858710616827,0.0,0.0,0.0,-0.0083956401795148,60.0,-24.755952835083008,-0.0,-6.977924726925266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,9.4971401267685e-05,292.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83453369140625,0.0,0.0,0.0001000089177978,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,7.38666276447475e-05,290.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,0.0001000096017378,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5265197753906,0.0,0.0,0.000474399246741,290.7486267089844,294.1499938964844,253.51773071289065,252.8111572265625,256.5045471191406,253.4127197265625,289.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011925865896,7.258613266003522e-09,0.0010119185317307,-0.0180681943893432,0.0,0.0,0.0,-0.0084112212061882,60.0,-24.74197196960449,-0.0,-6.981633760005934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,9.499332372797652e-05,292.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83074951171875,0.0,0.0,0.0001000320044113,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,7.388368248939514e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952087402344,0.0,0.0,0.0001000326883513,291.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51837158203125,0.0,0.0,0.000474508764455,290.7439880371094,294.1499938964844,253.5343170166016,252.82408142089844,256.4778137207031,253.4288330078125,289.2817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121593950316,7.285917646981943e-09,0.0010121521772816,-0.0181397106498479,0.0,0.0,0.0,-0.0084247570484876,60.0,-24.729496002197266,-0.0,-6.984856071312606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,9.500119631411508e-05,292.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269348144531,0.0,0.0,0.000100040299003,291.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,7.388980884570628e-05,290.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903564453125,0.0,0.0,0.000100040975667,291.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5102233886719,0.0,0.0,0.0004745481128338,290.7393493652344,294.1499938964844,253.5506591796875,252.8367919921875,256.45147705078125,253.4450225830078,289.2728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122433304786,7.295711146326766e-09,0.0010122359963133,-0.018165361136198,0.0,0.0,0.0,-0.0084296129643917,60.0,-24.716047286987305,-0.0,-6.986012124343689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,9.499334555584936e-05,292.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231201171875,0.0,0.0,0.0001000320335151,291.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,7.388369704131037e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,0.0001000327101792,291.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5020751953125,0.0,0.0,0.0004745089099742,290.73468017578125,294.1499938964844,253.5667266845703,252.84927368164065,256.4255065917969,253.461181640625,289.2638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121596278622,7.285918979249572e-09,0.0010121524101123,-0.0181397125124931,0.0,0.0,0.0,-0.0084247589111328,60.0,-24.700035095214844,-0.0,-6.984856071312606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,9.49673994909972e-05,292.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192749023437,0.0,0.0,0.0001000047195702,291.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,7.386352081084624e-05,290.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,0.0001000053889583,291.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.49395751953125,0.0,0.0,0.000474379339721,290.72998046875,294.1499938964844,253.5824584960937,252.8614501953125,256.39996337890625,253.4772186279297,289.25494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118832578882,7.253583511612761e-09,0.0010118759237229,-0.0180550199002027,0.0,0.0,0.0,-0.0084087299183011,60.0,-24.680253982543945,-0.0,-6.98103974627884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,9.492947719991208e-05,292.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153991699219,0.0,0.0,9.996478183893488e-05,291.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,7.383402407867834e-05,290.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757385253906,0.0,0.0,9.996544395107776e-05,291.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48583984375,0.0,0.0,0.0004741899028886,290.7252502441406,294.1499938964844,253.59780883789065,252.8733062744141,256.374755859375,253.4931182861328,289.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114790638908,7.206317764740788e-09,0.0010114718461409,-0.0179312210530042,0.0,0.0,0.0,-0.0083852978423237,60.0,-24.65739822387696,-0.0,-6.975463406888593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.488119394518436e-05,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115234375,0.0,0.0,9.991394472308456e-05,291.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,7.379647286143154e-05,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,9.991460683522746e-05,291.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.47772216796875,0.0,0.0,0.0004739487485494,290.72052001953125,294.1499938964844,253.6127471923828,252.88479614257807,256.3499755859375,253.5087127685547,289.2370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109646245837,7.146152558590302e-09,0.0010109574068337,-0.0177736356854438,0.0,0.0,0.0,-0.0083554722368717,60.0,-24.63135528564453,-0.0,-6.96836863767203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.482901805313304e-05,292.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075866699219,0.0,0.0,9.985901124309748e-05,291.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,7.375589484581724e-05,290.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659423828125,0.0,0.0,9.985966607928276e-05,291.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696350097656,0.0,0.0,0.0004736881528515,290.7157592773437,294.1499938964844,253.6272125244141,252.89588928222656,256.3255310058594,253.5240631103516,289.2281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104086250066,7.081136566000623e-09,0.001010401523672,-0.0176033414900302,0.0,0.0,0.0,-0.0083232410252094,60.0,-24.603422164916992,-0.0,-6.960706144809592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,9.477684216108172e-05,292.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036804199219,0.0,0.0,9.980406321119516e-05,291.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,7.371530955424532e-05,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,9.980471804738043e-05,291.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4615478515625,0.0,0.0,0.0004734275280497,290.71099853515625,294.1499938964844,253.6411590576172,252.90655517578125,256.3013916015625,253.5391540527344,289.2192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098525090143,7.016115688429636e-09,0.0010098455240949,-0.0174330323934555,0.0,0.0,0.0,-0.0082910070195794,60.0,-24.57475852966309,-0.0,-6.953046494118098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,9.472703095525505e-05,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997436523437,0.0,0.0,9.975161810871214e-05,291.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,7.367657235590741e-05,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,9.97522656689398e-05,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4534606933594,0.0,0.0,0.0004731787194032,290.7062072753906,294.1499938964844,253.654525756836,252.916748046875,256.2776794433594,253.5538330078125,289.2103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093216551467,6.954044451390473e-09,0.0010093146702274,-0.0172704495489597,0.0,0.0,0.0,-0.0082602351903915,60.0,-24.54604721069336,-0.0,-6.945738562080805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,9.467892232351004e-05,292.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957763671875,0.0,0.0,9.970095561584458e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,7.363915210589767e-05,290.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,9.970159590011464e-05,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454040527344,0.0,0.0,0.0004729384090751,290.7013854980469,294.1499938964844,253.66729736328125,252.9264373779297,256.2542724609375,253.5681915283203,289.201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088089620694,6.894091075793085e-09,0.0010088020935654,-0.0171134136617183,0.0,0.0,0.0,-0.0082305138930678,60.0,-24.517858505249023,-0.0,-6.938683583257443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,9.46330328588374e-05,292.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7917785644531,0.0,0.0,9.96526359813288e-05,291.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,7.360345625784248e-05,290.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461669921875,0.0,0.0,9.965326898964122e-05,291.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373474121094,0.0,0.0,0.0004727091873064,290.6965637207031,294.1499938964844,253.67941284179688,252.93556213378903,256.231201171875,253.58213806152344,289.1925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083197848871,6.836903043705433e-09,0.0010083130327984,-0.016963617876172,0.0,0.0,0.0,-0.0082021635025739,60.0,-24.49051094055176,-0.0,-6.931957585720738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,9.4589326181449e-05,292.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78778076171875,0.0,0.0,9.960662282537668e-05,291.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,7.356947025982663e-05,290.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411926269531,0.0,0.0,9.960724855773152e-05,291.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4292907714844,0.0,0.0,0.000472490908578,290.69171142578125,294.1499938964844,253.69081115722656,252.94412231445312,256.2084655761719,253.59567260742188,289.18359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078541235998,6.78244393981231e-09,0.0010078472550958,-0.0168209709227085,0.0,0.0,0.0,-0.0081751653924584,60.0,-24.4641170501709,-0.0,-6.92555559567154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,9.454794781049712e-05,292.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78375244140625,0.0,0.0,9.956304711522534e-05,291.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,7.353728142334148e-05,290.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,9.956367284758016e-05,291.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4212341308594,0.0,0.0,0.0004722842422779,290.68682861328125,294.1499938964844,253.7014617919922,252.9520568847656,256.18603515625,253.60874938964844,289.1746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074130259454,6.730876744853731e-09,0.001007406390272,-0.0166858956217765,0.0,0.0,0.0,-0.0081496015191078,60.0,-24.43877410888672,-0.0,-6.919496087220979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,9.450886864215136e-05,292.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797241210937,0.0,0.0,9.952189429895952e-05,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,7.350688974838704e-05,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312438964844,0.0,0.0,9.952252003131434e-05,291.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4132080078125,0.0,0.0,0.000472089042887,290.68194580078125,294.1499938964844,253.71131896972656,252.95933532714844,256.1638488769531,253.6214141845703,289.165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069966083392,6.682175701655524e-09,0.0010069898562505,-0.0165583286434412,0.0,0.0,0.0,-0.0081254579126834,60.0,-24.41440391540528,-0.0,-6.913775507655373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,9.44727289606817e-05,292.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7756652832031,0.0,0.0,9.948384831659496e-05,291.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,7.347878272412345e-05,290.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262084960937,0.0,0.0,9.948446677299216e-05,291.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051818847656,0.0,0.0,0.0004719085409305,290.6770324707031,294.1499938964844,253.72032165527344,252.96592712402344,256.1420288085937,253.6334228515625,289.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066113900393,6.637138394438581e-09,0.0010066047543659,-0.0164403580129146,0.0,0.0,0.0,-0.0081031313166022,60.0,-24.391544342041016,-0.0,-6.908487648615846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,9.443894668947904e-05,292.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715759277344,0.0,0.0,9.944827615981922e-05,291.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,7.345250196522102e-05,290.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92120361328125,0.0,0.0,9.94488873402588e-05,291.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39715576171875,0.0,0.0,0.0004717397969216,290.6720886230469,294.1499938964844,253.7284240722656,252.97178649902344,256.1204833984375,253.64491271972656,289.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062513174489,6.595037405077164e-09,0.0010062447981908,-0.0163300763815641,0.0,0.0,0.0,-0.0080822594463825,60.0,-24.36981201171875,-0.0,-6.903546534431372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,9.440744906896724e-05,292.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674865722656,0.0,0.0,9.941510506905615e-05,291.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,7.342800381593406e-05,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161682128906,0.0,0.0,9.941572352545336e-05,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38916015625,0.0,0.0,0.0004715824616141,290.6671447753906,294.1499938964844,253.735595703125,252.97686767578125,256.09918212890625,253.6558837890625,289.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059155756607,6.555783027550888e-09,0.0010059090564027,-0.0162272527813911,0.0,0.0,0.0,-0.0080627994611859,60.0,-24.34917449951172,-0.0,-6.89894150696091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,9.437937114853412e-05,292.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76336669921875,0.0,0.0,9.938554285326973e-05,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,7.34061686671339e-05,290.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111328125,0.0,0.0,9.93861467577517e-05,291.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3811340332031,0.0,0.0,0.0004714422102551,290.66217041015625,294.1499938964844,253.7417755126953,252.9811553955078,256.0781555175781,253.6661834716797,289.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056162718683,6.520787465547073e-09,0.0010056097526103,-0.0161355827003717,0.0,0.0,0.0,-0.0080454507842659,60.0,-24.330047607421875,-0.0,-6.894836701576423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,9.435369429411368e-05,292.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592468261719,0.0,0.0,9.935850539477542e-05,291.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,7.338619616348296e-05,290.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90606689453125,0.0,0.0,9.9359116575215e-05,291.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3731384277344,0.0,0.0,0.0004713139787781,290.6571960449219,294.1499938964844,253.74693298339844,252.984619140625,256.0573425292969,253.6759033203125,289.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053425794467,6.488788617531327e-09,0.0010053360601887,-0.0160517636686563,0.0,0.0,0.0,-0.0080295875668525,60.0,-24.31216812133789,-0.0,-6.891084325388874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
